time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,9.82001147349365e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216552734375,0.0,0.0,0.00010340946028,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210754394531,0.0,0.0,7.637788075953722e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383728027344,0.0,0.0,0.0001034094821079,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009460449219,0.0,0.0,0.0004905296373181,290.376220703125,294.1499938964844,265.8421936035156,264.8623352050781,267.27642822265625,265.8202819824219,289.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040901340271e-08,0.0010463057551532,-0.0285975895822048,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.734638214111328,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,9.808018512558192e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80963134765625,0.0,0.0,0.0001032831714837,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090515136719,0.0,0.0,7.628460298292339e-05,290.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,0.0001032831933116,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930725097656,0.0,0.0,0.0004899305640719,290.3673400878906,294.1499938964844,265.8550720214844,264.8704833984375,267.25006103515625,265.8314819335937,289.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130604882225724e-08,0.0010450278641656,-0.0282064639031887,0.0,0.0,0.0,-0.0103307338431477,60.0,-16.694555282592773,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,9.808018512558192e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80963134765625,0.0,0.0,0.0001032831714837,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090515136719,0.0,0.0,7.628460298292339e-05,290.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,0.0001032831933116,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930725097656,0.0,0.0,0.0004899305640719,290.3673400878906,294.1499938964844,265.8550720214844,264.8704833984375,267.25006103515625,265.8314819335937,289.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130604882225724e-08,0.0010450278641656,-0.0282064639031887,0.0,0.0,0.0,-0.0103307338431477,60.0,-16.694555282592773,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560485839844,0.0,0.0,9.802509885048494e-05,291.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,0.0001032251602737,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,7.624175486853346e-05,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7219543457031,0.0,0.0,0.0001032251821015,291.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891357421875,0.0,0.0,0.0004896554164588,290.3628845214844,294.1499938964844,265.8616027832031,264.8747253417969,267.2371826171875,265.8373107910156,289.1905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196378941604e-08,0.0010444408981129,-0.0280268024653196,0.0,0.0,0.0,-0.0102967051789164,60.0,-16.675535202026367,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,9.797407983569428e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976379394531,0.0,0.0,0.0001031714346027,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79705810546875,0.0,0.0,7.62020717957057e-05,290.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,0.0001031714564305,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,0.0004894005833193,290.3583984375,294.1499938964844,265.8681640625,264.8790588378906,267.2244873046875,265.84326171875,289.1842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998393307204424e-08,0.0010438973549753,-0.0278604123741388,0.0,0.0,0.0,-0.0102651910856366,60.0,-16.657136917114258,-0.0,-7.42991730362519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370361328125,0.0,0.0,9.788121678866446e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78564453125,0.0,0.0,0.0001030736457323,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850646972656,0.0,0.0,7.612984336446971e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70556640625,0.0,0.0,0.0001030736602842,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4772644042969,0.0,0.0,0.0004889366682618,290.3494567871094,294.1499938964844,265.8812866210937,264.88787841796875,267.1996459960937,265.8554077148437,289.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429188841953,1.0882676981793793e-08,0.0010429080575704,-0.0275575220584869,0.0,0.0,0.0,-0.0102078262716531,60.0,-16.621826171875,-0.0,-7.415837899316102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370361328125,0.0,0.0,9.788121678866446e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78564453125,0.0,0.0,0.0001030736457323,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850646972656,0.0,0.0,7.612984336446971e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70556640625,0.0,0.0,0.0001030736602842,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4772644042969,0.0,0.0,0.0004889366682618,290.3494567871094,294.1499938964844,265.8812866210937,264.88787841796875,267.1996459960937,265.8554077148437,289.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429188841953,1.0882676981793793e-08,0.0010429080575704,-0.0275575220584869,0.0,0.0,0.0,-0.0102078262716531,60.0,-16.621826171875,-0.0,-7.415837899316102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244323730469,0.0,0.0,9.7799209470395e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,0.0001029872801154,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77313232421875,0.0,0.0,7.606606232002378e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946716308594,0.0,0.0,0.0001029873019433,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46929931640625,0.0,0.0,0.0004885270027443,290.3404846191406,294.1499938964844,265.89422607421875,264.8968200683594,267.17547607421875,265.8677673339844,289.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420448379591,1.0780487613715197e-08,0.0010420340113341,-0.0272900369018316,0.0,0.0,0.0,-0.0101571660488843,60.0,-16.58870506286621,-0.0,-7.403415480666808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244323730469,0.0,0.0,9.7799209470395e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,0.0001029872801154,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77313232421875,0.0,0.0,7.606606232002378e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946716308594,0.0,0.0,0.0001029873019433,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46929931640625,0.0,0.0,0.0004885270027443,290.3404846191406,294.1499938964844,265.89422607421875,264.8968200683594,267.17547607421875,265.8677673339844,289.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420448379591,1.0780487613715197e-08,0.0010420340113341,-0.0272900369018316,0.0,0.0,0.0,-0.0101571660488843,60.0,-16.58870506286621,-0.0,-7.403415480666808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118591308594,0.0,0.0,9.772685007192194e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76177978515625,0.0,0.0,0.0001029110862873,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76123046875,0.0,0.0,7.600978278787807e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,0.0001029111008392,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613037109375,0.0,0.0,0.0004881655913777,290.3314819335937,294.1499938964844,265.9068298339844,264.9057312011719,267.15203857421875,265.8801574707031,289.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412737028673,1.0690322405082496e-08,0.0010412629926577,-0.0270540192723274,0.0,0.0,0.0,-0.0101124672219157,60.0,-16.55767822265625,-0.0,-7.392462464395066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118591308594,0.0,0.0,9.772685007192194e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76177978515625,0.0,0.0,0.0001029110862873,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76123046875,0.0,0.0,7.600978278787807e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,0.0001029111008392,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613037109375,0.0,0.0,0.0004881655913777,290.3314819335937,294.1499938964844,265.9068298339844,264.9057312011719,267.15203857421875,265.8801574707031,289.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412737028673,1.0690322405082496e-08,0.0010412629926577,-0.0270540192723274,0.0,0.0,0.0,-0.0101124672219157,60.0,-16.55767822265625,-0.0,-7.392462464395066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79931640625,0.0,0.0,9.766221046447754e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498779296875,0.0,0.0,0.0001028430124279,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,7.595950592076406e-05,290.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728515625,0.0,0.0,0.0001028430342557,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532775878906,0.0,0.0,0.0004878426843788,290.3224182128906,294.1499938964844,265.9188842773437,264.9144592285156,267.1293334960937,265.8924255371094,289.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040584873408,1.0609776168735152e-08,0.0010405742796137,-0.0268431771546602,0.0,0.0,0.0,-0.010072536766529,60.0,-16.528470993041992,-0.0,-7.38268539635101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79931640625,0.0,0.0,9.766221046447754e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498779296875,0.0,0.0,0.0001028430124279,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,7.595950592076406e-05,290.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728515625,0.0,0.0,0.0001028430342557,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532775878906,0.0,0.0,0.0004878426843788,290.3224182128906,294.1499938964844,265.9188842773437,264.9144592285156,267.1293334960937,265.8924255371094,289.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040584873408,1.0609776168735152e-08,0.0010405742796137,-0.0268431771546602,0.0,0.0,0.0,-0.010072536766529,60.0,-16.528470993041992,-0.0,-7.38268539635101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79302978515625,0.0,0.0,9.7631971584633e-05,291.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,0.0001028111728373,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433776855469,0.0,0.0,7.593599002575502e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,0.0001028111946652,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,0.0004876916646026,290.3179016113281,294.1499938964844,265.9246520996094,264.9187316894531,267.1181945800781,265.8984680175781,289.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402626357972,1.0572099640171473e-08,0.0010402520420029,-0.0267445519566535,0.0,0.0,0.0,-0.0100538590922951,60.0,-16.514455795288086,-0.0,-7.378114474931864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867736816406,0.0,0.0,9.760296234162524e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380065917969,0.0,0.0,0.0001027806283673,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,7.591342000523582e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619873046875,0.0,0.0,0.0001027806429192,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452209472656,0.0,0.0,0.0004875467566307,290.3133850097656,294.1499938964844,265.93023681640625,264.9228515625,267.10723876953125,265.9043884277344,289.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535949002132838e-08,0.0010399429593235,-0.0266499202698469,0.0,0.0,0.0,-0.0100359376519918,60.0,-16.500822067260742,-0.0,-7.373729715709487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742919921875,0.0,0.0,9.754731581779196e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72613525390625,0.0,0.0,0.0001027220278047,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,7.587014260934666e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510925292969,0.0,0.0,0.0001027220496325,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371337890625,0.0,0.0,0.0004872688150499,290.3042907714844,294.1499938964844,265.940673828125,264.9307861328125,267.08575439453125,265.9158630371094,289.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466611577442109e-08,0.0010393500560894,-0.0264684148132801,0.0,0.0,0.0,-0.0100015643984079,60.0,-16.47452735900879,-0.0,-7.365323995145445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742919921875,0.0,0.0,9.754731581779196e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72613525390625,0.0,0.0,0.0001027220278047,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,7.587014260934666e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510925292969,0.0,0.0,0.0001027220496325,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371337890625,0.0,0.0,0.0004872688150499,290.3042907714844,294.1499938964844,265.940673828125,264.9307861328125,267.08575439453125,265.9158630371094,289.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466611577442109e-08,0.0010393500560894,-0.0264684148132801,0.0,0.0,0.0,-0.0100015643984079,60.0,-16.47452735900879,-0.0,-7.365323995145445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618103027344,0.0,0.0,9.749358287081122e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,0.0001026654499582,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137451171875,0.0,0.0,7.582834950881079e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64019775390625,0.0,0.0,0.0001026654645102,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42901611328125,0.0,0.0,0.0004870003904215,290.295166015625,294.1499938964844,265.95001220703125,264.93804931640625,267.0648498535156,265.9266662597656,289.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.449495315551758,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618103027344,0.0,0.0,9.749358287081122e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,0.0001026654499582,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137451171875,0.0,0.0,7.582834950881079e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64019775390625,0.0,0.0,0.0001026654645102,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42901611328125,0.0,0.0,0.0004870003904215,290.295166015625,294.1499938964844,265.95001220703125,264.93804931640625,267.0648498535156,265.9266662597656,289.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.449495315551758,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,9.743995178723708e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70245361328125,0.0,0.0,0.0001026089666993,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019348144531,0.0,0.0,7.578663644380867e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293334960937,0.0,0.0,0.0001026089885272,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208679199219,0.0,0.0,0.0004867324896622,290.2860107421875,294.1499938964844,265.9595642089844,264.9462890625,267.04449462890625,265.9369201660156,289.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.425004959106445,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,9.743995178723708e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70245361328125,0.0,0.0,0.0001026089666993,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019348144531,0.0,0.0,7.578663644380867e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293334960937,0.0,0.0,0.0001026089885272,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208679199219,0.0,0.0,0.0004867324896622,290.2860107421875,294.1499938964844,265.9595642089844,264.9462890625,267.04449462890625,265.9369201660156,289.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.425004959106445,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,9.738572407513856e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6906433105469,0.0,0.0,0.000102551857708,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69012451171875,0.0,0.0,7.574445771751925e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61846923828125,0.0,0.0,0.0001025518795358,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126892089844,0.0,0.0,0.0004864615912083,290.2768249511719,294.1499938964844,265.9707336425781,264.9571228027344,267.0247497558594,265.947265625,289.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.39984703063965,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,9.738572407513856e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6906433105469,0.0,0.0,0.000102551857708,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69012451171875,0.0,0.0,7.574445771751925e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61846923828125,0.0,0.0,0.0001025518795358,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126892089844,0.0,0.0,0.0004864615912083,290.2768249511719,294.1499938964844,265.9707336425781,264.9571228027344,267.0247497558594,265.947265625,289.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.39984703063965,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,9.7358446510043e-05,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,0.0001025231395033,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842346191406,0.0,0.0,7.57232410251163e-05,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.613037109375,0.0,0.0,0.0001025231540552,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085998535156,0.0,0.0,0.0004863253561779,290.2722473144531,294.1499938964844,265.97686767578125,264.96343994140625,267.0151062011719,265.95263671875,289.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.386871337890625,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245788574219,0.0,0.0,9.733108890941368e-05,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788635253906,0.0,0.0,0.0001024943267111,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783447265625,0.0,0.0,7.570196612505242e-05,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60760498046875,0.0,0.0,0.000102494348539,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40447998046875,0.0,0.0,0.0004861886845901,290.26763916015625,294.1499938964844,265.9833679199219,264.9703063964844,267.005615234375,265.95819091796875,289.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.37364387512207,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71221923828125,0.0,0.0,9.727619180921464e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670837402344,0.0,0.0,0.0001024365265038,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665954589844,0.0,0.0,7.56592708057724e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967712402344,0.0,0.0,0.0001024365410557,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.396240234375,0.0,0.0,0.0004859144974034,290.2583923339844,294.1499938964844,265.9973449707031,264.9857177734375,266.98712158203125,265.969970703125,289.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.346477508544922,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71221923828125,0.0,0.0,9.727619180921464e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670837402344,0.0,0.0,0.0001024365265038,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665954589844,0.0,0.0,7.56592708057724e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967712402344,0.0,0.0,0.0001024365410557,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.396240234375,0.0,0.0,0.0004859144974034,290.2583923339844,294.1499938964844,265.9973449707031,264.9857177734375,266.98712158203125,265.969970703125,289.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.346477508544922,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,9.72211782936938e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65533447265625,0.0,0.0,0.0001023785880533,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65484619140625,0.0,0.0,7.561648089904338e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859069824219,0.0,0.0,0.0001023786026053,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.387939453125,0.0,0.0,0.0004856396699324,290.2491455078125,294.1499938964844,266.0125732421875,265.0031433105469,266.9692077636719,265.9826965332031,289.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.318401336669922,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,9.72211782936938e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65533447265625,0.0,0.0,0.0001023785880533,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65484619140625,0.0,0.0,7.561648089904338e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859069824219,0.0,0.0,0.0001023786026053,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.387939453125,0.0,0.0,0.0004856396699324,290.2491455078125,294.1499938964844,266.0125732421875,265.0031433105469,266.9692077636719,265.9826965332031,289.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.318401336669922,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435852050781,0.0,0.0,0.0001023206423269,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430969238281,0.0,0.0,7.557367644039914e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750732421875,0.0,0.0,0.0001023206568788,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.379638671875,0.0,0.0,0.0004853648133575,290.2398681640625,294.1499938964844,266.0289306640625,265.0223999023437,266.95196533203125,265.9964904785156,289.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.28952407836914,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435852050781,0.0,0.0,0.0001023206423269,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430969238281,0.0,0.0,7.557367644039914e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750732421875,0.0,0.0,0.0001023206568788,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.379638671875,0.0,0.0,0.0004853648133575,290.2398681640625,294.1499938964844,266.0289306640625,265.0223999023437,266.95196533203125,265.9964904785156,289.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.28952407836914,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67529296875,0.0,0.0,9.711121674627066e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318664550781,0.0,0.0,0.0001022627911879,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,7.553095201728866e-05,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.564208984375,0.0,0.0,0.0001022628130158,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713073730469,0.0,0.0,0.0004850903933402,290.2305603027344,294.1499938964844,266.0462951660156,265.0433349609375,266.93536376953125,266.0112609863281,289.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.259946823120117,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67529296875,0.0,0.0,9.711121674627066e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318664550781,0.0,0.0,0.0001022627911879,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,7.553095201728866e-05,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.564208984375,0.0,0.0,0.0001022628130158,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713073730469,0.0,0.0,0.0004850903933402,290.2305603027344,294.1499938964844,266.0462951660156,265.0433349609375,266.93536376953125,266.0112609863281,289.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.259946823120117,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6691589355469,0.0,0.0,9.708380821393804e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260070800781,0.0,0.0,0.0001022339274641,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62554931640625,0.0,0.0,7.55096334614791e-05,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588073730469,0.0,0.0,0.0001022339492919,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671264648437,0.0,0.0,0.0004849534889217,290.22589111328125,294.1499938964844,266.0552978515625,265.05438232421875,266.9272766113281,266.0190124511719,289.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.244930267333984,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630249023437,0.0,0.0,9.705645788926633e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62017822265625,0.0,0.0,0.0001022051364998,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61968994140625,0.0,0.0,7.548836583737284e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533752441406,0.0,0.0,0.0001022051510517,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629455566406,0.0,0.0,0.0004848169046454,290.2212219238281,294.1499938964844,266.06451416015625,265.0657653808594,266.9194030761719,266.0270080566406,289.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.229772567749023,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,9.700198279460892e-05,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6084899902344,0.0,0.0,0.000102147765574,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080017089844,0.0,0.0,7.544599066022784e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54254150390625,0.0,0.0,0.0001021477801259,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35455322265625,0.0,0.0,0.0004845447547268,290.2118530273437,294.1499938964844,266.0835266113281,265.0895080566406,266.9040832519531,266.04364013671875,288.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.19908905029297,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,9.700198279460892e-05,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6084899902344,0.0,0.0,0.000102147765574,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080017089844,0.0,0.0,7.544599066022784e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54254150390625,0.0,0.0,0.0001021477801259,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35455322265625,0.0,0.0,0.0004845447547268,290.2118530273437,294.1499938964844,266.0835266113281,265.0895080566406,266.9040832519531,266.04364013671875,288.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.19908905029297,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385803222656,0.0,0.0,9.694781329017133e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968017578125,0.0,0.0,0.0001020907220663,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963439941406,0.0,0.0,7.540386286564171e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317077636719,0.0,0.0,0.0001020907438942,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461303710937,0.0,0.0,0.0004842742055188,290.20245361328125,294.1499938964844,266.1031799316406,265.1143798828125,266.8893737792969,266.06109619140625,288.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.16800308227539,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385803222656,0.0,0.0,9.694781329017133e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968017578125,0.0,0.0,0.0001020907220663,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963439941406,0.0,0.0,7.540386286564171e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317077636719,0.0,0.0,0.0001020907438942,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461303710937,0.0,0.0,0.0004842742055188,290.20245361328125,294.1499938964844,266.1031799316406,265.1143798828125,266.8893737792969,266.06109619140625,288.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.16800308227539,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
