time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263732910156,0.0,0.0,9.689405123936012e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58514404296875,0.0,0.0,0.0001020341078401,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846862792969,0.0,0.0,7.5362047937233e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208740234375,0.0,0.0,0.000102034122392,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376770019531,0.0,0.0,0.0004840056353714,290.19305419921875,294.1499938964844,266.12335205078125,265.1402282714844,266.8753662109375,266.07928466796875,288.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.136598587036133,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263732910156,0.0,0.0,9.689405123936012e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58514404296875,0.0,0.0,0.0001020341078401,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846862792969,0.0,0.0,7.5362047937233e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208740234375,0.0,0.0,0.000102034122392,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376770019531,0.0,0.0,0.0004840056353714,290.19305419921875,294.1499938964844,266.12335205078125,265.1402282714844,266.8753662109375,266.07928466796875,288.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.136598587036133,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141967773437,0.0,0.0,9.684072574600576e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.573486328125,0.0,0.0,0.0001019779519992,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730285644531,0.0,0.0,7.532056770287454e-05,290.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51007080078125,0.0,0.0,0.0001019779665512,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291931152344,0.0,0.0,0.0004837392480112,290.1836242675781,294.1499938964844,266.1439514160156,265.16680908203125,266.8619384765625,266.0980834960937,288.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.1049747467041,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141967773437,0.0,0.0,9.684072574600576e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.573486328125,0.0,0.0,0.0001019779519992,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730285644531,0.0,0.0,7.532056770287454e-05,290.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51007080078125,0.0,0.0,0.0001019779665512,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291931152344,0.0,0.0,0.0004837392480112,290.1836242675781,294.1499938964844,266.1439514160156,265.16680908203125,266.8619384765625,266.0980834960937,288.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.1049747467041,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081237792969,0.0,0.0,9.681423398433252e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56768798828125,0.0,0.0,0.0001019500559777,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672302246094,0.0,0.0,7.529996946686879e-05,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.504638671875,0.0,0.0,0.0001019500705297,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249206542969,0.0,0.0,0.000483606941998,290.17889404296875,294.1499938964844,266.15435791015625,265.18035888671875,266.85546875,266.1076965332031,288.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315391700714,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.089107513427734,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60205078125,0.0,0.0,9.67878950177692e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618591308594,0.0,0.0,0.0001019223200273,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614013671875,0.0,0.0,7.527948037022725e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992370605469,0.0,0.0,0.0001019223345792,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3206787109375,0.0,0.0,0.0004834753635805,290.1741638183594,294.1499938964844,266.1648254394531,265.19403076171875,266.84918212890625,266.117431640625,288.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.073219299316406,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899353027344,0.0,0.0,9.673563909018412e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502319335937,0.0,0.0,0.0001018672919599,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498046875,0.0,0.0,7.523883687099442e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884033203125,0.0,0.0,0.0001018673065118,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121337890625,0.0,0.0,0.0004832143313251,290.1646728515625,294.1499938964844,266.1858825683594,265.2216186523437,266.8370361328125,266.1371765136719,288.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.04142951965332,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899353027344,0.0,0.0,9.673563909018412e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502319335937,0.0,0.0,0.0001018672919599,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498046875,0.0,0.0,7.523883687099442e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884033203125,0.0,0.0,0.0001018673065118,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121337890625,0.0,0.0,0.0004832143313251,290.1646728515625,294.1499938964844,266.1858825683594,265.2216186523437,266.8370361328125,266.1371765136719,288.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.04142951965332,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57781982421875,0.0,0.0,9.668395796325058e-05,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53863525390625,0.0,0.0,0.0001018128677969,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382080078125,0.0,0.0,7.519863720517606e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47760009765625,0.0,0.0,0.0001018128823488,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035583496094,0.0,0.0,0.0004829561803489,290.1551513671875,294.1499938964844,266.2070007324219,265.2494812011719,266.8254699707031,266.1572265625,288.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.009685516357422,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57781982421875,0.0,0.0,9.668395796325058e-05,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53863525390625,0.0,0.0,0.0001018128677969,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382080078125,0.0,0.0,7.519863720517606e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47760009765625,0.0,0.0,0.0001018128823488,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035583496094,0.0,0.0,0.0004829561803489,290.1551513671875,294.1499938964844,266.2070007324219,265.2494812011719,266.8254699707031,266.1572265625,288.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.009685516357422,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657043457031,0.0,0.0,9.663298988016322e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52703857421875,0.0,0.0,0.0001017591930576,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.526611328125,0.0,0.0,7.515899778809398e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.466796875,0.0,0.0,0.0001017592076095,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29498291015625,0.0,0.0,0.0004827015800401,290.1456298828125,294.1499938964844,266.2280578613281,265.2773742675781,266.8145446777344,266.1774597167969,288.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.978096961975098,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657043457031,0.0,0.0,9.663298988016322e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52703857421875,0.0,0.0,0.0001017591930576,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.526611328125,0.0,0.0,7.515899778809398e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.466796875,0.0,0.0,0.0001017592076095,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29498291015625,0.0,0.0,0.0004827015800401,290.1456298828125,294.1499938964844,266.2280578613281,265.2773742675781,266.8145446777344,266.1774597167969,288.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.978096961975098,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536499023437,0.0,0.0,9.6582698461134e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5154724121094,0.0,0.0,0.0001017062386381,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150451660156,0.0,0.0,7.511988223996013e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559631347656,0.0,0.0,0.00010170625319,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2863464355469,0.0,0.0,0.0004824503848794,290.1360778808594,294.1499938964844,266.2489318847656,265.3051147460937,266.8041687011719,266.19781494140625,288.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290720965713,-0.0233215410262346,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.946722984313965,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536499023437,0.0,0.0,9.6582698461134e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5154724121094,0.0,0.0,0.0001017062386381,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150451660156,0.0,0.0,7.511988223996013e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559631347656,0.0,0.0,0.00010170625319,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2863464355469,0.0,0.0,0.0004824503848794,290.1360778808594,294.1499938964844,266.2489318847656,265.3051147460937,266.8041687011719,266.19781494140625,288.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290720965713,-0.0233215410262346,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.946722984313965,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.547607421875,0.0,0.0,9.655789472162724e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096740722656,0.0,0.0,0.0001016801179503,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092468261719,0.0,0.0,7.510059367632493e-05,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505615234375,0.0,0.0,0.0001016801325022,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28204345703125,0.0,0.0,0.0004823264898732,290.1312866210937,294.1499938964844,266.2592468261719,265.31890869140625,266.7991943359375,266.2079772949219,288.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.93116569519043,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5415954589844,0.0,0.0,9.653328743297608e-05,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50390625,0.0,0.0,0.0001016542009892,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50347900390625,0.0,0.0,7.508145063184202e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451599121094,0.0,0.0,0.0001016542155412,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777099609375,0.0,0.0,0.0004822035552933,290.1264953613281,294.1499938964844,266.2695007324219,265.33258056640625,266.7943725585937,266.2181396484375,288.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.915698051452637,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.529541015625,0.0,0.0,9.648484410718083e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4923400878906,0.0,0.0,0.0001016031892504,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919128417969,0.0,0.0,7.504376844735816e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4343566894531,0.0,0.0,0.0001016032038023,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26904296875,0.0,0.0,0.0004819615569431,290.11688232421875,294.1499938964844,266.2896423339844,265.3595275878906,266.7851257324219,266.2383117675781,288.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.885125160217283,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.529541015625,0.0,0.0,9.648484410718083e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4923400878906,0.0,0.0,0.0001016031892504,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919128417969,0.0,0.0,7.504376844735816e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4343566894531,0.0,0.0,0.0001016032038023,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26904296875,0.0,0.0,0.0004819615569431,290.11688232421875,294.1499938964844,266.2896423339844,265.3595275878906,266.7851257324219,266.2383117675781,288.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.885125160217283,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175170898437,0.0,0.0,9.64373248280026e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808044433594,0.0,0.0,0.0001015531524899,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803771972656,0.0,0.0,7.500681385863572e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4235534667969,0.0,0.0,0.0001015531670418,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603454589844,0.0,0.0,0.0004817242443095,290.1072692871094,294.1499938964844,266.30926513671875,265.38580322265625,266.7763977050781,266.2582702636719,288.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.855024337768556,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175170898437,0.0,0.0,9.64373248280026e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808044433594,0.0,0.0,0.0001015531524899,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803771972656,0.0,0.0,7.500681385863572e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4235534667969,0.0,0.0,0.0001015531670418,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603454589844,0.0,0.0,0.0004817242443095,290.1072692871094,294.1499938964844,266.30926513671875,265.38580322265625,266.7763977050781,266.2582702636719,288.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.855024337768556,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055236816406,0.0,0.0,9.63911588769406e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,0.0001015045345411,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688415527344,0.0,0.0,7.497090700780973e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127502441406,0.0,0.0,0.000101504549093,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516174316406,0.0,0.0,0.0004814935964532,290.0976257324219,294.1499938964844,266.3282470703125,265.41119384765625,266.7682189941406,266.27783203125,288.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965937763452,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.825634002685549,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055236816406,0.0,0.0,9.63911588769406e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,0.0001015045345411,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688415527344,0.0,0.0,7.497090700780973e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127502441406,0.0,0.0,0.000101504549093,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516174316406,0.0,0.0,0.0004814935964532,290.0976257324219,294.1499938964844,266.3282470703125,265.41119384765625,266.7682189941406,266.27783203125,288.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965937763452,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.825634002685549,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935302734375,0.0,0.0,9.634612797526644e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,0.0001014571171253,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45733642578125,0.0,0.0,7.493588054785505e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019470214844,0.0,0.0,0.0001014571316773,291.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24285888671875,0.0,0.0,0.0004812686529476,290.08795166015625,294.1499938964844,266.346435546875,265.435546875,266.7604675292969,266.2970275878906,288.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.796866416931152,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935302734375,0.0,0.0,9.634612797526644e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,0.0001014571171253,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45733642578125,0.0,0.0,7.493588054785505e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019470214844,0.0,0.0,0.0001014571316773,291.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24285888671875,0.0,0.0,0.0004812686529476,290.08795166015625,294.1499938964844,266.346435546875,265.435546875,266.7604675292969,266.2970275878906,288.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.796866416931152,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.487548828125,0.0,0.0,9.632427827455103e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45196533203125,0.0,0.0,0.0001014341105474,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515686035156,0.0,0.0,7.491889118682593e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39654541015625,0.0,0.0,0.0001014341250993,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23846435546875,0.0,0.0,0.0004811595426872,290.0831298828125,294.1499938964844,266.3551940917969,265.4472961425781,266.7567749023437,266.3063659667969,288.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942621754215452e-09,0.0010263187577947,-0.0224783923476934,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.782843589782717,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815673828125,0.0,0.0,9.63027632678859e-05,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462280273437,0.0,0.0,0.0001014114532154,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458312988281,0.0,0.0,7.490215648431331e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3911437988281,0.0,0.0,0.0001014114677673,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23406982421875,0.0,0.0,0.0004810520913451,290.0782775878906,294.1499938964844,266.3637390136719,265.45867919921875,266.7532043457031,266.3155822753906,288.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260894196107,-0.022408191114664,0.0,0.0,0.0,-0.0092327669262886,60.0,-15.769021034240724,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696350097656,0.0,0.0,9.626128303352743e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,0.0001013677683658,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.434326171875,0.0,0.0,7.486989488825202e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803405761719,0.0,0.0,0.0001013677829178,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22528076171875,0.0,0.0,0.0004808448429685,290.06854248046875,294.1499938964844,266.3800354003906,265.4803771972656,266.74639892578125,266.3334045410156,288.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120104590256e-09,0.0010256475070491,-0.0222728326916694,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.742180824279783,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696350097656,0.0,0.0,9.626128303352743e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,0.0001013677683658,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.434326171875,0.0,0.0,7.486989488825202e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803405761719,0.0,0.0,0.0001013677829178,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22528076171875,0.0,0.0,0.0004808448429685,290.06854248046875,294.1499938964844,266.3800354003906,265.4803771972656,266.74639892578125,266.3334045410156,288.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120104590256e-09,0.0010256475070491,-0.0222728326916694,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.742180824279783,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,9.62216581683606e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232177734375,0.0,0.0,0.0001013260407489,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228515625,0.0,0.0,7.483907393179834e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695373535156,0.0,0.0,0.0001013260553008,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164306640625,0.0,0.0,0.0004806469369214,290.058837890625,294.1499938964844,266.39520263671875,265.50048828125,266.7399597167969,266.3504943847656,288.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252341162413,8.814744489882287e-09,0.0010252252686768,-0.0221435409039258,0.0,0.0,0.0,-0.0091826636344194,60.0,-15.716344833374023,-0.0,-7.166472926201095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,9.62216581683606e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232177734375,0.0,0.0,0.0001013260407489,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228515625,0.0,0.0,7.483907393179834e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695373535156,0.0,0.0,0.0001013260553008,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164306640625,0.0,0.0,0.0004806469369214,290.058837890625,294.1499938964844,266.39520263671875,265.50048828125,266.7399597167969,266.3504943847656,288.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252341162413,8.814744489882287e-09,0.0010252252686768,-0.0221435409039258,0.0,0.0,0.0,-0.0091826636344194,60.0,-15.716344833374023,-0.0,-7.166472926201095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457702636719,0.0,0.0,9.61843179538846e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117431640625,0.0,0.0,0.000101286721474,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.411376953125,0.0,0.0,7.481002830900252e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,0.0001012867360259,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20758056640625,0.0,0.0,0.000480460410472,290.049072265625,294.1499938964844,266.4091186523437,265.518798828125,266.7339172363281,266.36669921875,288.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024836092256,8.768218151544716e-09,0.0010248273611068,-0.0220217071473598,0.0,0.0,0.0,-0.0091595984995365,60.0,-15.69167137145996,-0.0,-7.160911508208302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457702636719,0.0,0.0,9.61843179538846e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117431640625,0.0,0.0,0.000101286721474,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.411376953125,0.0,0.0,7.481002830900252e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,0.0001012867360259,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20758056640625,0.0,0.0,0.000480460410472,290.049072265625,294.1499938964844,266.4091186523437,265.518798828125,266.7339172363281,266.36669921875,288.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024836092256,8.768218151544716e-09,0.0010248273611068,-0.0220217071473598,0.0,0.0,0.0,-0.0091595984995365,60.0,-15.69167137145996,-0.0,-7.160911508208302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338684082031,0.0,0.0,9.6149837190751e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002685546875,0.0,0.0,0.0001012504144455,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39990234375,0.0,0.0,7.478321640519425e-05,290.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479309082031,0.0,0.0,0.0001012504289974,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986999511719,0.0,0.0,0.0004802881740033,290.039306640625,294.1499938964844,266.42169189453125,265.53515625,266.72821044921875,266.3818359375,288.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244686855003,8.725251632313302e-09,0.0010244599543511,-0.0219091959297657,0.0,0.0,0.0,-0.0091382982209324,60.0,-15.668444633483888,-0.0,-7.155777836942434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338684082031,0.0,0.0,9.6149837190751e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002685546875,0.0,0.0,0.0001012504144455,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39990234375,0.0,0.0,7.478321640519425e-05,290.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479309082031,0.0,0.0,0.0001012504289974,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986999511719,0.0,0.0,0.0004802881740033,290.039306640625,294.1499938964844,266.42169189453125,265.53515625,266.72821044921875,266.3818359375,288.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244686855003,8.725251632313302e-09,0.0010244599543511,-0.0219091959297657,0.0,0.0,0.0,-0.0091382982209324,60.0,-15.668444633483888,-0.0,-7.155777836942434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.42791748046875,0.0,0.0,9.613350994186476e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39453125,0.0,0.0,0.0001012332213576,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,7.477051258319989e-05,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.342529296875,0.0,0.0,0.0001012332359096,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942443847656,0.0,0.0,0.0004802066250704,290.0343933105469,294.1499938964844,266.4273986816406,265.5425109863281,266.7254638671875,266.3890075683594,288.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242947610095,8.704906129253231e-09,0.0010242860298603,-0.0218559168279171,0.0,0.0,0.0,-0.0091282119974493,60.0,-15.657316207885742,-0.0,-7.1533470702434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219665527344,0.0,0.0,9.611821587895976e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887939453125,0.0,0.0,0.0001012171123875,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.388427734375,0.0,0.0,7.47586163925007e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3371276855469,0.0,0.0,0.0001012171269394,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897888183594,0.0,0.0,0.0004801301984116,290.0295104980469,294.1499938964844,266.4327697753906,265.54931640625,266.7228088378906,266.3958435058594,288.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241317795589,8.685846708544886e-09,0.0010241230484098,-0.0218060072511434,0.0,0.0,0.0,-0.0091187627986073,60.0,-15.64662265777588,-0.0,-7.151070491318023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100952148437,0.0,0.0,9.609012340661138e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773498535156,0.0,0.0,0.0001011875356198,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3769836425781,0.0,0.0,7.473677396774292e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3263244628906,0.0,0.0,0.0001011875501717,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18084716796875,0.0,0.0,0.0004799899179488,290.0196838378906,294.1499938964844,266.4422302246094,265.5611572265625,266.7177124023437,266.4086303710937,288.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238323593512,8.650846261559764e-09,0.0010238237446174,-0.0217143539339303,0.0,0.0,0.0,-0.0091014113277196,60.0,-15.626412391662598,-0.0,-7.146891078946285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100952148437,0.0,0.0,9.609012340661138e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773498535156,0.0,0.0,0.0001011875356198,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3769836425781,0.0,0.0,7.473677396774292e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3263244628906,0.0,0.0,0.0001011875501717,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18084716796875,0.0,0.0,0.0004799899179488,290.0196838378906,294.1499938964844,266.4422302246094,265.5611572265625,266.7177124023437,266.4086303710937,288.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238323593512,8.650846261559764e-09,0.0010238237446174,-0.0217143539339303,0.0,0.0,0.0,-0.0091014113277196,60.0,-15.626412391662598,-0.0,-7.146891078946285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982238769531,0.0,0.0,9.606599633116276e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36590576171875,0.0,0.0,0.0001011621279758,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36553955078125,0.0,0.0,7.471800199709833e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155212402344,0.0,0.0,0.0001011621352517,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719055175781,0.0,0.0,0.000479869369883,290.0098571777344,294.1499938964844,266.45001220703125,265.5704650878906,266.7128295898437,266.4200744628906,288.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235751979053,8.620776981160816e-09,0.0010235665831714,-0.0216356161981821,0.0,0.0,0.0,-0.0090865055099129,60.0,-15.607993125915527,-0.0,-7.143301417045222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
