time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982238769531,0.0,0.0,9.606599633116276e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36590576171875,0.0,0.0,0.0001011621279758,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36553955078125,0.0,0.0,7.471800199709833e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155212402344,0.0,0.0,0.0001011621352517,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719055175781,0.0,0.0,0.000479869369883,290.0098571777344,294.1499938964844,266.45001220703125,265.5704650878906,266.7128295898437,266.4200744628906,288.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235751979053,8.620776981160816e-09,0.0010235665831714,-0.0216356161981821,0.0,0.0,0.0,-0.0090865055099129,60.0,-15.607993125915527,-0.0,-7.143301417045222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863525390625,0.0,0.0,9.604646766092628e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544311523437,0.0,0.0,0.0001011415588436,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540954589844,0.0,0.0,7.470280979759991e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047180175781,0.0,0.0,0.0001011415661196,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16290283203125,0.0,0.0,0.0004797718138433,290.0,294.1499938964844,266.455810546875,265.5771484375,266.7081604003906,266.42999267578125,288.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233670473098,8.596437339747354e-09,0.001023358432576,-0.0215718764811754,0.0,0.0,0.0,-0.0090744383633136,60.0,-15.591546058654783,-0.0,-7.140396718341435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863525390625,0.0,0.0,9.604646766092628e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544311523437,0.0,0.0,0.0001011415588436,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540954589844,0.0,0.0,7.470280979759991e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047180175781,0.0,0.0,0.0001011415661196,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16290283203125,0.0,0.0,0.0004797718138433,290.0,294.1499938964844,266.455810546875,265.5771484375,266.7081604003906,266.42999267578125,288.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233670473098,8.596437339747354e-09,0.001023358432576,-0.0215718764811754,0.0,0.0,0.0,-0.0090744383633136,60.0,-15.591546058654783,-0.0,-7.140396718341435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37451171875,0.0,0.0,9.603292710380627e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.343017578125,0.0,0.0,0.0001011272979667,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426513671875,0.0,0.0,7.469228148693219e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939147949219,0.0,0.0,0.0001011273125186,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539001464844,0.0,0.0,0.0004797042056452,289.9901123046875,294.1499938964844,266.4595642089844,265.5813293457031,266.7036437988281,266.4383239746094,288.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232226923108,8.57956372612989e-09,0.0010232141939923,-0.0215276908129453,0.0,0.0,0.0,-0.009066074155271,60.0,-15.577350616455078,-0.0,-7.138383040228291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37451171875,0.0,0.0,9.603292710380627e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.343017578125,0.0,0.0,0.0001011272979667,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426513671875,0.0,0.0,7.469228148693219e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939147949219,0.0,0.0,0.0001011273125186,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539001464844,0.0,0.0,0.0004797042056452,289.9901123046875,294.1499938964844,266.4595642089844,265.5813293457031,266.7036437988281,266.4383239746094,288.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232226923108,8.57956372612989e-09,0.0010232141939923,-0.0215276908129453,0.0,0.0,0.0,-0.009066074155271,60.0,-15.577350616455078,-0.0,-7.138383040228291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685913085937,0.0,0.0,9.602931822882964e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372802734375,0.0,0.0,0.0001011234999168,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369445800781,0.0,0.0,7.468947296729311e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885131835937,0.0,0.0,0.0001011235071928,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493835449219,0.0,0.0,0.0004796861612703,289.98516845703125,294.1499938964844,266.460693359375,265.58251953125,266.7014465332031,266.4418334960937,288.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231841588392,8.57506154972043e-09,0.0010231756605207,-0.0215159021317958,0.0,0.0,0.0,-0.0090638417750597,60.0,-15.571208953857422,-0.0,-7.137845869920056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626708984375,0.0,0.0,9.602902719052508e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315734863281,0.0,0.0,0.0001011231943266,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33123779296875,0.0,0.0,7.468924741260707e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830810546875,0.0,0.0,0.0001011232088785,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448669433594,0.0,0.0,0.0004796847060788,289.980224609375,294.1499938964844,266.4613342285156,265.5830993652344,266.6992492675781,266.44488525390625,288.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231811320409,8.574700061103613e-09,0.0010231725173071,-0.0215149540454149,0.0,0.0,0.0,-0.0090636620298028,60.0,-15.565852165222168,-0.0,-7.137802526813175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3508605957031,0.0,0.0,9.604101796867326e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32012939453125,0.0,0.0,0.000101135825389,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197937011719,0.0,0.0,7.469857519026846e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27227783203125,0.0,0.0,0.000101135832665,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13580322265625,0.0,0.0,0.0004797446308657,289.97027587890625,294.1499938964844,266.4611511230469,265.5825500488281,266.6949462890625,266.44976806640625,288.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233088396489,8.589636557587711e-09,0.0010233002249151,-0.0215540695935487,0.0,0.0,0.0,-0.0090710669755935,60.0,-15.557600021362305,-0.0,-7.139585278537197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3508605957031,0.0,0.0,9.604101796867326e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32012939453125,0.0,0.0,0.000101135825389,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197937011719,0.0,0.0,7.469857519026846e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27227783203125,0.0,0.0,0.000101135832665,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13580322265625,0.0,0.0,0.0004797446308657,289.97027587890625,294.1499938964844,266.4611511230469,265.5825500488281,266.6949462890625,266.44976806640625,288.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233088396489,8.589636557587711e-09,0.0010233002249151,-0.0215540695935487,0.0,0.0,0.0,-0.0090710669755935,60.0,-15.557600021362305,-0.0,-7.139585278537197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390197753906,0.0,0.0,9.607309038983658e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087158203125,0.0,0.0,0.0001011696003843,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083801269531,0.0,0.0,7.472352444892749e-05,290.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2614440917969,0.0,0.0,0.0001011696076602,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,0.0004799048474524,289.9603271484375,294.1499938964844,266.45904541015625,265.5797424316406,266.6907043457031,266.45269775390625,288.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236504022032,8.629592151976341e-09,0.0010236417874693,-0.0216586980968713,0.0,0.0,0.0,-0.0090908743441104,60.0,-15.553860664367676,-0.0,-7.144353730836883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390197753906,0.0,0.0,9.607309038983658e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087158203125,0.0,0.0,0.0001011696003843,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083801269531,0.0,0.0,7.472352444892749e-05,290.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2614440917969,0.0,0.0,0.0001011696076602,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,0.0004799048474524,289.9603271484375,294.1499938964844,266.45904541015625,265.5797424316406,266.6907043457031,266.45269775390625,288.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236504022032,8.629592151976341e-09,0.0010236417874693,-0.0216586980968713,0.0,0.0,0.0,-0.0090908743441104,60.0,-15.553860664367676,-0.0,-7.144353730836883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32720947265625,0.0,0.0,9.613115253159776e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972717285156,0.0,0.0,0.0001012307402561,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29693603515625,0.0,0.0,7.476867904188111e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506103515625,0.0,0.0,0.000101230747532,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175842285156,0.0,0.0,0.0004801948671229,289.9503479003906,294.1499938964844,266.4551086425781,265.5747985839844,266.6864624023437,266.45379638671875,288.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024268916808,8.701925402476718e-09,0.0010242601856589,-0.0218481123447418,0.0,0.0,0.0,-0.0091267330572009,60.0,-15.555041313171388,-0.0,-7.152991088332783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32720947265625,0.0,0.0,9.613115253159776e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972717285156,0.0,0.0,0.0001012307402561,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29693603515625,0.0,0.0,7.476867904188111e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506103515625,0.0,0.0,0.000101230747532,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175842285156,0.0,0.0,0.0004801948671229,289.9503479003906,294.1499938964844,266.4551086425781,265.5747985839844,266.6864624023437,266.45379638671875,288.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024268916808,8.701925402476718e-09,0.0010242601856589,-0.0218481123447418,0.0,0.0,0.0,-0.0091267330572009,60.0,-15.555041313171388,-0.0,-7.152991088332783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153991699219,0.0,0.0,9.622062498237938e-05,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28582763671875,0.0,0.0,0.0001013249639072,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854919433594,0.0,0.0,7.483827357646078e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397766113281,0.0,0.0,0.0001013249711832,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084289550781,0.0,0.0,0.0004806418146472,289.9403686523437,294.1499938964844,266.44940185546875,265.5678100585937,266.6822204589844,266.4531555175781,288.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252221254631,8.813399787754861e-09,0.0010252132778987,-0.0221400186419487,0.0,0.0,0.0,-0.0091819949448108,60.0,-15.561760902404783,-0.0,-7.166312343542813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153991699219,0.0,0.0,9.622062498237938e-05,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28582763671875,0.0,0.0,0.0001013249639072,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854919433594,0.0,0.0,7.483827357646078e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397766113281,0.0,0.0,0.0001013249711832,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084289550781,0.0,0.0,0.0004806418146472,289.9403686523437,294.1499938964844,266.44940185546875,265.5678100585937,266.6822204589844,266.4531555175781,288.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252221254631,8.813399787754861e-09,0.0010252132778987,-0.0221400186419487,0.0,0.0,0.0,-0.0091819949448108,60.0,-15.561760902404783,-0.0,-7.166312343542813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094787597656,0.0,0.0,9.62757840170525e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801208496094,0.0,0.0,0.0001013830406009,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.27978515625,0.0,0.0,7.4881172622554e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2343444824219,0.0,0.0,0.0001013830551528,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038513183594,0.0,0.0,0.0004809173406101,289.9353332519531,294.1499938964844,266.4458923339844,265.5635681152344,266.6800842285156,266.4521179199219,288.65533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258097900077,8.88211637573022e-09,0.0010258008260279,-0.0223199557512998,0.0,0.0,0.0,-0.0092160599306225,60.0,-15.567623138427734,-0.0,-7.17452977028188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035583496094,0.0,0.0,9.634122397983448e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743835449219,0.0,0.0,0.0001014519584714,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740478515625,0.0,0.0,7.493206794606522e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289123535156,0.0,0.0,0.0001014519657474,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992431640625,0.0,0.0,0.0004812442348338,289.9303283691406,294.1499938964844,266.44195556640625,265.5588684082031,266.67791748046875,266.45050048828125,288.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265068849548,8.963648490123433e-09,0.001026497920975,-0.0225334521383047,0.0,0.0,0.0,-0.0092564793303608,60.0,-15.575270652770996,-0.0,-7.184286943129339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2917175292969,0.0,0.0,9.649599815020338e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2629089355469,0.0,0.0,0.000101614939922,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626037597656,0.0,0.0,7.505244866479188e-05,290.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.218017578125,0.0,0.0,0.0001016149471979,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09002685546875,0.0,0.0,0.0004820173489861,289.9202575683594,294.1499938964844,266.4328308105469,265.5480651855469,266.67352294921875,266.4459228515625,288.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281559079885,9.156477354110848e-09,0.0010281467111781,-0.0230383649468421,0.0,0.0,0.0,-0.0093520721420645,60.0,-15.595118522644045,-0.0,-7.207387398011633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2917175292969,0.0,0.0,9.649599815020338e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2629089355469,0.0,0.0,0.000101614939922,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626037597656,0.0,0.0,7.505244866479188e-05,290.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.218017578125,0.0,0.0,0.0001016149471979,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09002685546875,0.0,0.0,0.0004820173489861,289.9202575683594,294.1499938964844,266.4328308105469,265.5480651855469,266.67352294921875,266.4459228515625,288.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281559079885,9.156477354110848e-09,0.0010281467111781,-0.0230383649468421,0.0,0.0,0.0,-0.0093520721420645,60.0,-15.595118522644045,-0.0,-7.207387398011633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798767089844,0.0,0.0,9.668230632087216e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514343261719,0.0,0.0,0.0001018111288431,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2511291503906,0.0,0.0,7.519735663663596e-05,290.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071228027344,0.0,0.0,0.000101811136119,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08074951171875,0.0,0.0,0.0004829480021726,289.9101257324219,294.1499938964844,266.4220886230469,265.5354919433594,266.66900634765625,266.4395446777344,288.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301407892256,9.388596566850538e-09,0.0010301314759999,-0.0236461367458105,0.0,0.0,0.0,-0.0094671426340937,60.0,-15.62118148803711,-0.0,-7.235244936509845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798767089844,0.0,0.0,9.668230632087216e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514343261719,0.0,0.0,0.0001018111288431,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2511291503906,0.0,0.0,7.519735663663596e-05,290.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071228027344,0.0,0.0,0.000101811136119,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08074951171875,0.0,0.0,0.0004829480021726,289.9101257324219,294.1499938964844,266.4220886230469,265.5354919433594,266.66900634765625,266.4395446777344,288.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301407892256,9.388596566850538e-09,0.0010301314759999,-0.0236461367458105,0.0,0.0,0.0,-0.0094671426340937,60.0,-15.62118148803711,-0.0,-7.235244936509845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680053710937,0.0,0.0,9.68983949860558e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23992919921875,0.0,0.0,0.0001020386771415,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396240234375,0.0,0.0,7.536542398156598e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961669921875,0.0,0.0,0.0001020386916934,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714416503906,0.0,0.0,0.0004840274050366,289.89996337890625,294.1499938964844,266.4097900390625,265.521240234375,266.6643981933594,266.4313659667969,288.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324430186301,9.65782032125162e-09,0.0010324333561584,-0.0243510268628597,0.0,0.0,0.0,-0.0096006076782941,60.0,-15.653213500976562,-0.0,-7.267622237350224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680053710937,0.0,0.0,9.68983949860558e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23992919921875,0.0,0.0,0.0001020386771415,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396240234375,0.0,0.0,7.536542398156598e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961669921875,0.0,0.0,0.0001020386916934,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714416503906,0.0,0.0,0.0004840274050366,289.89996337890625,294.1499938964844,266.4097900390625,265.521240234375,266.6643981933594,266.4313659667969,288.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324430186301,9.65782032125162e-09,0.0010324333561584,-0.0243510268628597,0.0,0.0,0.0,-0.0096006076782941,60.0,-15.653213500976562,-0.0,-7.267622237350224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561340332031,0.0,0.0,9.71413537627086e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,0.000102294528915,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22808837890625,0.0,0.0,7.555439515272155e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,0.0001022945434669,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06207275390625,0.0,0.0,0.0004852410638704,289.8897705078125,294.1499938964844,266.3959655761719,265.50543212890625,266.6595764160156,266.42120361328125,288.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350317461416,9.960531954789076e-09,0.0010350217344239,-0.0251435544341802,0.0,0.0,0.0,-0.0097506744787096,60.0,-15.691225051879885,-0.0,-7.304113580630657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561340332031,0.0,0.0,9.71413537627086e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,0.000102294528915,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22808837890625,0.0,0.0,7.555439515272155e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,0.0001022945434669,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06207275390625,0.0,0.0,0.0004852410638704,289.8897705078125,294.1499938964844,266.3959655761719,265.50543212890625,266.6595764160156,266.42120361328125,288.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350317461416,9.960531954789076e-09,0.0010350217344239,-0.0251435544341802,0.0,0.0,0.0,-0.0097506744787096,60.0,-15.691225051879885,-0.0,-7.304113580630657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25018310546875,0.0,0.0,9.727007272886112e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2226257324219,0.0,0.0,0.0001024300800054,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223205566406,0.0,0.0,7.56545050535351e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797180175781,0.0,0.0,0.0001024300872813,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.057373046875,0.0,0.0,0.0004858840256929,289.8846740722656,294.1499938964844,266.38848876953125,265.4969482421875,266.6571044921875,266.4154357910156,288.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364030022174,1.012090145025013e-08,0.0010363929904997,-0.0255633983761072,0.0,0.0,0.0,-0.0098301758989691,60.0,-15.712152481079102,-0.0,-7.32348226506474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442321777344,0.0,0.0,9.740424866322428e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21685791015625,0.0,0.0,0.0001025713645503,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.216552734375,0.0,0.0,7.575886411359534e-05,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742248535156,0.0,0.0,0.0001025713791023,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526428222656,0.0,0.0,0.0004865542287006,289.8795166015625,294.1499938964844,266.38067626953125,265.4881286621094,266.6545715332031,266.4090881347656,288.5928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378326987847,1.028806728697873e-08,0.0010378224542364,-0.0260010212659835,0.0,0.0,0.0,-0.0099130468443036,60.0,-15.734272956848145,-0.0,-7.343700048068058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322692871094,0.0,0.0,9.76820956566371e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,0.0001028639526339,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049560546875,0.0,0.0,7.59749673306942e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631774902344,0.0,0.0,0.0001028639671858,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431823730469,0.0,0.0,0.0004879421612713,289.8692321777344,294.1499938964844,266.3639831542969,265.46942138671875,266.6493530273437,266.3953552246094,288.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407930240035,1.0634243707841053e-08,0.0010407824302092,-0.0269072279334068,0.0,0.0,0.0,-0.0100846607238054,60.0,-15.78086757659912,-0.0,-7.385655464986486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322692871094,0.0,0.0,9.76820956566371e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,0.0001028639526339,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049560546875,0.0,0.0,7.59749673306942e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631774902344,0.0,0.0,0.0001028639671858,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431823730469,0.0,0.0,0.0004879421612713,289.8692321777344,294.1499938964844,266.3639831542969,265.46942138671875,266.6493530273437,266.3953552246094,288.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407930240035,1.0634243707841053e-08,0.0010407824302092,-0.0269072279334068,0.0,0.0,0.0,-0.0100846607238054,60.0,-15.78086757659912,-0.0,-7.385655464986486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203063964844,0.0,0.0,9.796884114621208e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19366455078125,0.0,0.0,0.0001031659121508,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.193359375,0.0,0.0,7.619798998348415e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.152099609375,0.0,0.0,0.0001031659194268,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336608886719,0.0,0.0,0.0004893745062872,289.85888671875,294.1499938964844,266.3459167480469,265.44940185546875,266.6438903808594,266.3797607421875,288.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438482277095,1.0991505483559653e-08,0.0010438371682539,-0.0278423838317394,0.0,0.0,0.0,-0.01026177033782,60.0,-15.830678939819336,-0.0,-7.429079573739727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203063964844,0.0,0.0,9.796884114621208e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19366455078125,0.0,0.0,0.0001031659121508,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.193359375,0.0,0.0,7.619798998348415e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.152099609375,0.0,0.0,0.0001031659194268,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336608886719,0.0,0.0,0.0004893745062872,289.85888671875,294.1499938964844,266.3459167480469,265.44940185546875,266.6438903808594,266.3797607421875,288.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438482277095,1.0991505483559653e-08,0.0010438371682539,-0.0278423838317394,0.0,0.0,0.0,-0.01026177033782,60.0,-15.830678939819336,-0.0,-7.429079573739727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20831298828125,0.0,0.0,9.825814049690962e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820068359375,0.0,0.0,0.0001034705564961,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18170166015625,0.0,0.0,7.642299897270277e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409912109375,0.0,0.0,0.0001034705637721,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02410888671875,0.0,0.0,0.0004908196278847,289.8484802246094,294.1499938964844,266.3265991210937,265.4281921386719,266.6381225585937,266.36236572265625,288.5588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469306726008,1.1351948714377612e-08,0.0010469192638993,-0.0287857949733734,0.0,0.0,0.0,-0.010440457612276,60.0,-15.88247013092041,-0.0,-7.473018825976396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20831298828125,0.0,0.0,9.825814049690962e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820068359375,0.0,0.0,0.0001034705564961,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18170166015625,0.0,0.0,7.642299897270277e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409912109375,0.0,0.0,0.0001034705637721,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02410888671875,0.0,0.0,0.0004908196278847,289.8484802246094,294.1499938964844,266.3265991210937,265.4281921386719,266.6381225585937,266.36236572265625,288.5588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469306726008,1.1351948714377612e-08,0.0010469192638993,-0.0287857949733734,0.0,0.0,0.0,-0.010440457612276,60.0,-15.88247013092041,-0.0,-7.473018825976396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962890625,0.0,0.0,9.854517702478915e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703186035156,0.0,0.0,0.0001037728216033,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700439453125,0.0,0.0,7.664625445613638e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298522949219,0.0,0.0,0.0001037728361552,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01446533203125,0.0,0.0,0.000492253457196,289.8380432128906,294.1499938964844,266.3059997558594,265.4058837890625,266.6321105957031,266.3436889648437,288.5474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499890195205,1.1709581748675646e-08,0.001049977261573,-0.0297217760235071,0.0,0.0,0.0,-0.0106177506968379,60.0,-15.935133934020996,-0.0,-7.516744204849601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962890625,0.0,0.0,9.854517702478915e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703186035156,0.0,0.0,0.0001037728216033,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700439453125,0.0,0.0,7.664625445613638e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298522949219,0.0,0.0,0.0001037728361552,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01446533203125,0.0,0.0,0.000492253457196,289.8380432128906,294.1499938964844,266.3059997558594,265.4058837890625,266.6321105957031,266.3436889648437,288.5474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499890195205,1.1709581748675646e-08,0.001049977261573,-0.0297217760235071,0.0,0.0,0.0,-0.0106177506968379,60.0,-15.935133934020996,-0.0,-7.516744204849601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902770996094,0.0,0.0,9.868558117887004e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644897460937,0.0,0.0,0.000103920669062,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641845703125,0.0,0.0,7.675545202801004e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.124267578125,0.0,0.0,0.000103920676338,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096435546875,0.0,0.0,0.0004929547430947,289.8327941894531,294.1499938964844,266.2952575683594,265.3943176269531,266.6289978027344,266.3337097167969,288.54180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051484956406,1.1884510264792425e-08,0.0010514730820432,-0.0301795620471239,0.0,0.0,0.0,-0.0107044698670506,60.0,-15.96155071258545,-0.0,-7.538177015931069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18426513671875,0.0,0.0,9.882348967948928e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586303710937,0.0,0.0,0.000104065897176,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583251953125,0.0,0.0,7.686272147111595e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186828613281,0.0,0.0,0.0001040659117279,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047912597656,0.0,0.0,0.0004936436889693,289.8275451660156,294.1499938964844,266.28424072265625,265.3825378417969,266.62579345703125,266.32342529296875,288.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.205633992640287e-08,0.00105294235982,-0.0306292213499546,0.0,0.0,0.0,-0.0107896532863378,60.0,-15.98787784576416,-0.0,-7.559260950529278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17218017578125,0.0,0.0,9.90863045444712e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,0.0001043426527758,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466064453125,0.0,0.0,7.706713222432882e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1074523925781,0.0,0.0,0.0001043426673277,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950866699219,0.0,0.0,0.0004949565045535,289.8170166015625,294.1499938964844,266.2613220214844,265.3582458496094,266.6191711425781,266.3018798828125,288.5248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557546047493,1.2383790881642652e-08,0.0010557422647252,-0.0314860753715038,0.0,0.0,0.0,-0.0109519846737384,60.0,-16.03972053527832,-0.0,-7.599520301937447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17218017578125,0.0,0.0,9.90863045444712e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,0.0001043426527758,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466064453125,0.0,0.0,7.706713222432882e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1074523925781,0.0,0.0,0.0001043426673277,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950866699219,0.0,0.0,0.0004949565045535,289.8170166015625,294.1499938964844,266.2613220214844,265.3582458496094,266.6191711425781,266.3018798828125,288.5248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557546047493,1.2383790881642652e-08,0.0010557422647252,-0.0314860753715038,0.0,0.0,0.0,-0.0109519846737384,60.0,-16.03972053527832,-0.0,-7.599520301937447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
