time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600952148437,0.0,0.0,9.932726243278012e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351318359375,0.0,0.0,0.0001045963945216,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.0,0.0,7.725454634055495e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962219238281,0.0,0.0,0.0001045964090735,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852905273437,0.0,0.0,0.0004961601225659,289.8064270019531,294.1499938964844,266.2373352050781,265.3331298828125,266.6121826171875,266.27899169921875,288.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583220282569,1.2684009398356013e-08,0.0010583093389868,-0.0322716049849987,0.0,0.0,0.0,-0.0111008156090974,60.0,-16.089250564575195,-0.0,-7.63652607815857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600952148437,0.0,0.0,9.932726243278012e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351318359375,0.0,0.0,0.0001045963945216,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.0,0.0,7.725454634055495e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962219238281,0.0,0.0,0.0001045964090735,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852905273437,0.0,0.0,0.0004961601225659,289.8064270019531,294.1499938964844,266.2373352050781,265.3331298828125,266.6121826171875,266.27899169921875,288.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583220282569,1.2684009398356013e-08,0.0010583093389868,-0.0322716049849987,0.0,0.0,0.0,-0.0111008156090974,60.0,-16.089250564575195,-0.0,-7.63652607815857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479797363281,0.0,0.0,9.954059351002796e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233215332031,0.0,0.0,0.0001048210469889,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.123046875,0.0,0.0,7.742046727798879e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849304199219,0.0,0.0,0.0001048210542649,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754943847656,0.0,0.0,0.0004972257884219,289.7958068847656,294.1499938964844,266.2123107910156,265.3072814941406,266.6048583984375,266.2550048828125,288.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605951538309,1.2949809224949153e-08,0.0010605822317302,-0.0329670310020446,0.0,0.0,0.0,-0.0112325837835669,60.0,-16.135663986206055,-0.0,-7.669363100148986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479797363281,0.0,0.0,9.954059351002796e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233215332031,0.0,0.0,0.0001048210469889,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.123046875,0.0,0.0,7.742046727798879e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849304199219,0.0,0.0,0.0001048210542649,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754943847656,0.0,0.0,0.0004972257884219,289.7958068847656,294.1499938964844,266.2123107910156,265.3072814941406,266.6048583984375,266.2550048828125,288.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605951538309,1.2949809224949153e-08,0.0010605822317302,-0.0329670310020446,0.0,0.0,0.0,-0.0112325837835669,60.0,-16.135663986206055,-0.0,-7.669363100148986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358337402344,0.0,0.0,9.97223614831455e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1115417480469,0.0,0.0,0.0001050124483299,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112670898437,0.0,0.0,7.756183913443238e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736389160156,0.0,0.0,0.0001050124628818,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96563720703125,0.0,0.0,0.0004981337115168,289.7851257324219,294.1499938964844,266.18634033203125,265.28076171875,266.5971984863281,266.2300109863281,288.4908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625318391248,1.3176272517512189e-08,0.0010625186841934,-0.033559501171112,0.0,0.0,0.0,-0.0113448519259691,60.0,-16.178232192993164,-0.0,-7.697396853245665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358337402344,0.0,0.0,9.97223614831455e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1115417480469,0.0,0.0,0.0001050124483299,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112670898437,0.0,0.0,7.756183913443238e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736389160156,0.0,0.0,0.0001050124628818,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96563720703125,0.0,0.0,0.0004981337115168,289.7851257324219,294.1499938964844,266.18634033203125,265.28076171875,266.5971984863281,266.2300109863281,288.4908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625318391248,1.3176272517512189e-08,0.0010625186841934,-0.033559501171112,0.0,0.0,0.0,-0.0113448519259691,60.0,-16.178232192993164,-0.0,-7.697396853245665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297607421875,0.0,0.0,9.98010073089972e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056213378906,0.0,0.0,0.0001050952705554,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053466796875,0.0,0.0,7.762301538605243e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679931640625,0.0,0.0,0.0001050952851073,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.960693359375,0.0,0.0,0.0004985265550203,289.77978515625,294.1499938964844,266.1730041503906,265.2673034667969,266.5932312011719,266.2171325683594,288.4851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633699130266,1.3274266130736125e-08,0.00106335664168,-0.033815860748291,0.0,0.0,0.0,-0.0113934315741062,60.0,-16.197677612304688,-0.0,-7.709542870770748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236877441406,0.0,0.0,9.987176599679516e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997009277344,0.0,0.0,0.0001051697836373,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09942626953125,0.0,0.0,7.76780434534885e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06231689453125,0.0,0.0,0.0001051697909133,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9557189941406,0.0,0.0,0.0004988799919374,289.7744445800781,294.1499938964844,266.159423828125,265.2536926269531,266.5891418457031,266.2040100097656,288.4794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641238186508,1.3362420503426621e-08,0.0010641104308888,-0.034046471118927,0.0,0.0,0.0,-0.0114371329545974,60.0,-16.21608543395996,-0.0,-7.720478123474096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1115417480469,0.0,0.0,9.998962195822968e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0878601074219,0.0,0.0,0.0001052938896464,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876159667969,0.0,0.0,7.77697132434696e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05096435546875,0.0,0.0,0.0001052938969223,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94580078125,0.0,0.0,0.0004994687624275,289.7637023925781,294.1499938964844,266.13165283203125,265.22613525390625,266.5807189941406,266.1771545410156,288.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653795907273,1.350926304155564e-08,0.00106536608655,-0.0344306007027626,0.0,0.0,0.0,-0.0115099288523197,60.0,-16.249631881713867,-0.0,-7.738709939530963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1115417480469,0.0,0.0,9.998962195822968e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0878601074219,0.0,0.0,0.0001052938896464,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876159667969,0.0,0.0,7.77697132434696e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05096435546875,0.0,0.0,0.0001052938969223,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94580078125,0.0,0.0,0.0004994687624275,289.7637023925781,294.1499938964844,266.13165283203125,265.22613525390625,266.5807189941406,266.1771545410156,288.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653795907273,1.350926304155564e-08,0.00106536608655,-0.0344306007027626,0.0,0.0,0.0,-0.0115099288523197,60.0,-16.249631881713867,-0.0,-7.738709939530963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993957519531,0.0,0.0,0.0001000767006189,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760192871094,0.0,0.0,0.0001053855885402,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0757751464844,0.0,0.0,7.783743785694242e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03961181640625,0.0,0.0,0.0001053855958161,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9358215332031,0.0,0.0,0.0004999036900699,289.7529602050781,294.1499938964844,266.10308837890625,265.1982116699219,266.5718994140625,266.1495056152344,288.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663074208423,1.3617752259165172e-08,0.0010662938002496,-0.0347143933176994,0.0,0.0,0.0,-0.0115637127310037,60.0,-16.278743743896484,-0.0,-7.752193909027484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993957519531,0.0,0.0,0.0001000767006189,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760192871094,0.0,0.0,0.0001053855885402,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0757751464844,0.0,0.0,7.783743785694242e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03961181640625,0.0,0.0,0.0001053855958161,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9358215332031,0.0,0.0,0.0004999036900699,289.7529602050781,294.1499938964844,266.10308837890625,265.1982116699219,266.5718994140625,266.1495056152344,288.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663074208423,1.3617752259165172e-08,0.0010662938002496,-0.0347143933176994,0.0,0.0,0.0,-0.0115637127310037,60.0,-16.278743743896484,-0.0,-7.752193909027484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08721923828125,0.0,0.0,0.0001001359996735,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,0.0001054480380844,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,7.788356015225872e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282592773437,0.0,0.0,0.0001054480453603,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92584228515625,0.0,0.0,0.0005001999670639,289.7421569824219,294.1499938964844,266.0737609863281,265.16998291015625,266.562744140625,266.1211242675781,288.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669393232092,1.3691636269186349e-08,0.0010669257026165,-0.0349076576530933,0.0,0.0,0.0,-0.0116003407165408,60.0,-16.303802490234375,-0.0,-7.761383358229068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08721923828125,0.0,0.0,0.0001001359996735,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,0.0001054480380844,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,7.788356015225872e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282592773437,0.0,0.0,0.0001054480453603,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92584228515625,0.0,0.0,0.0005001999670639,289.7421569824219,294.1499938964844,266.0737609863281,265.16998291015625,266.562744140625,266.1211242675781,288.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669393232092,1.3691636269186349e-08,0.0010669257026165,-0.0349076576530933,0.0,0.0,0.0,-0.0116003407165408,60.0,-16.303802490234375,-0.0,-7.761383358229068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,0.0001001709679258,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523376464844,0.0,0.0,0.0001054848544299,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05206298828125,0.0,0.0,7.791075768182054e-05,290.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168762207031,0.0,0.0,0.0001054848689818,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158020019531,0.0,0.0,0.0005003745900467,289.7313537597656,294.1499938964844,266.0437316894531,265.1415405273437,266.5531616210937,266.0920715332031,288.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673119686543,1.373519875613738e-08,0.0010672982316464,-0.0350216031074523,0.0,0.0,0.0,-0.0116219362244009,60.0,-16.325010299682617,-0.0,-7.766804088760183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,0.0001001709679258,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523376464844,0.0,0.0,0.0001054848544299,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05206298828125,0.0,0.0,7.791075768182054e-05,290.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168762207031,0.0,0.0,0.0001054848689818,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158020019531,0.0,0.0,0.0005003745900467,289.7313537597656,294.1499938964844,266.0437316894531,265.1415405273437,266.5531616210937,266.0920715332031,288.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673119686543,1.373519875613738e-08,0.0010672982316464,-0.0350216031074523,0.0,0.0,0.0,-0.0116219362244009,60.0,-16.325010299682617,-0.0,-7.766804088760183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0690002441406,0.0,0.0,0.000100179844594,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04638671875,0.0,0.0,0.0001054942040354,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.046142578125,0.0,0.0,7.79176625655964e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111999511719,0.0,0.0,0.0001054942113114,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107971191406,0.0,0.0,0.0005004189442843,289.7259521484375,294.1499938964844,266.0284729003906,265.1272888183594,266.5482177734375,266.0772705078125,288.4281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674064978957,1.3746256577462646e-08,0.0010673927608877,-0.0350505299866199,0.0,0.0,0.0,-0.0116274179890751,60.0,-16.334197998046875,-0.0,-7.768180410039349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629272460937,0.0,0.0,0.0001001842756522,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404663085937,0.0,0.0,0.0001054988679243,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04022216796875,0.0,0.0,7.792110409354791e-05,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054931640625,0.0,0.0,0.0001054988752002,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90576171875,0.0,0.0,0.0005004410631954,289.7205505371094,294.1499938964844,266.0130615234375,265.1130065917969,266.5431823730469,266.06231689453125,288.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674537625163,1.3751770389092144e-08,0.0010674400255084,-0.0350649505853652,0.0,0.0,0.0,-0.0116301523521542,60.0,-16.342754364013672,-0.0,-7.768866794322093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05078125,0.0,0.0,0.0001001798955257,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02862548828125,0.0,0.0,0.0001054942622431,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.02838134765625,0.0,0.0,7.791769894538447e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941101074219,0.0,0.0,0.0001054942695191,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957214355469,0.0,0.0,0.0005004192353226,289.709716796875,294.1499938964844,265.9818115234375,265.0844421386719,266.5328063964844,266.0320129394531,288.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674070799723,1.3746311644524669e-08,0.0010673933429643,-0.0350506752729415,0.0,0.0,0.0,-0.0116274459287524,60.0,-16.357891082763672,-0.0,-7.768186804923971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05078125,0.0,0.0,0.0001001798955257,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02862548828125,0.0,0.0,0.0001054942622431,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.02838134765625,0.0,0.0,7.791769894538447e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941101074219,0.0,0.0,0.0001054942695191,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957214355469,0.0,0.0,0.0005004192353226,289.709716796875,294.1499938964844,265.9818115234375,265.0844421386719,266.5328063964844,266.0320129394531,288.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674070799723,1.3746311644524669e-08,0.0010673933429643,-0.0350506752729415,0.0,0.0,0.0,-0.0116274459287524,60.0,-16.357891082763672,-0.0,-7.768186804923971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03863525390625,0.0,0.0,0.0001001614364213,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01678466796875,0.0,0.0,0.0001054748136084,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165405273437,0.0,0.0,7.790334348101169e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98272705078125,0.0,0.0,0.0001054748208844,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856201171875,0.0,0.0,0.00050032697618,289.6988830566406,294.1499938964844,265.95001220703125,265.0559387207031,266.52203369140625,266.00115966796875,288.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672103380784,1.3723301606205496e-08,0.0010671966010704,-0.0349904857575893,0.0,0.0,0.0,-0.0116160390898585,60.0,-16.37080192565918,-0.0,-7.765323317698859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03863525390625,0.0,0.0,0.0001001614364213,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01678466796875,0.0,0.0,0.0001054748136084,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165405273437,0.0,0.0,7.790334348101169e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98272705078125,0.0,0.0,0.0001054748208844,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856201171875,0.0,0.0,0.00050032697618,289.6988830566406,294.1499938964844,265.95001220703125,265.0559387207031,266.52203369140625,266.00115966796875,288.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672103380784,1.3723301606205496e-08,0.0010671966010704,-0.0349904857575893,0.0,0.0,0.0,-0.0116160390898585,60.0,-16.37080192565918,-0.0,-7.765323317698859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0265197753906,0.0,0.0,0.0001001343989628,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00494384765625,0.0,0.0,0.0001054463500622,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00469970703125,0.0,0.0,7.78823159635067e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713439941406,0.0,0.0,0.0001054463573382,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755187988281,0.0,0.0,0.0005001919344067,289.6880187988281,294.1499938964844,265.917236328125,265.0271911621094,266.5108337402344,265.9696655273437,288.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.368961122238943e-08,0.0010669085895642,-0.0349023602902889,0.0,0.0,0.0,-0.0115993376821279,60.0,-16.382347106933594,-0.0,-7.761131115557873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0265197753906,0.0,0.0,0.0001001343989628,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00494384765625,0.0,0.0,0.0001054463500622,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00469970703125,0.0,0.0,7.78823159635067e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713439941406,0.0,0.0,0.0001054463573382,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755187988281,0.0,0.0,0.0005001919344067,289.6880187988281,294.1499938964844,265.917236328125,265.0271911621094,266.5108337402344,265.9696655273437,288.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.368961122238943e-08,0.0010669085895642,-0.0349023602902889,0.0,0.0,0.0,-0.0115993376821279,60.0,-16.382347106933594,-0.0,-7.761131115557873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.014404296875,0.0,0.0,0.000100104829471,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931335449219,0.0,0.0,0.0001054152089636,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928894042969,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599609375,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86541748046875,0.0,0.0,0.000500044261571,289.6771545410156,294.1499938964844,265.8830261230469,264.997802734375,266.4992370605469,265.9372253417969,288.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.365276691700501e-08,0.0010665935697034,-0.0348059833049774,0.0,0.0,0.0,-0.0115810725837945,60.0,-16.393848419189453,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.014404296875,0.0,0.0,0.000100104829471,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931335449219,0.0,0.0,0.0001054152089636,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928894042969,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599609375,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86541748046875,0.0,0.0,0.000500044261571,289.6771545410156,294.1499938964844,265.8830261230469,264.997802734375,266.4992370605469,265.9372253417969,288.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.365276691700501e-08,0.0010665935697034,-0.0348059833049774,0.0,0.0,0.0,-0.0115810725837945,60.0,-16.393848419189453,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00836181640625,0.0,0.0,0.0001000900301733,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872131347656,0.0,0.0,0.0001053996238624,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869689941406,0.0,0.0,7.784780609654263e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542541503906,0.0,0.0,0.0001053996311384,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603515625,0.0,0.0,0.0004999703378416,289.67169189453125,294.1499938964844,265.8653564453125,264.9828186035156,266.4932556152344,265.9206237792969,288.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634323003941518e-08,0.0010664358269423,-0.034757737070322,0.0,0.0,0.0,-0.011571928858757,60.0,-16.399831771850586,-0.0,-7.754254482961187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022888183594,0.0,0.0,0.0001000758493319,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9812927246094,0.0,0.0,0.0001053846935974,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9810485839844,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485778808594,0.0,0.0,0.0001053847008734,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8552551269531,0.0,0.0,0.0004998994991183,289.666259765625,294.1499938964844,265.8473205566406,264.9676818847656,266.4871826171875,265.9036865234375,288.3650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616653582460005e-08,0.0010662847198545,-0.0347115211188793,0.0,0.0,0.0,-0.0115631697699427,60.0,-16.406112670898438,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9902038574219,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,0.0001053574014804,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96923828125,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93719482421875,0.0,0.0,0.0001053574087563,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451232910156,0.0,0.0,0.0004997700452804,289.6553649902344,294.1499938964844,265.8101501464844,264.9367370605469,266.47467041015625,265.8689270019531,288.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584356750584448e-08,0.0010660085827112,-0.0346270352602005,0.0,0.0,0.0,-0.0115471584722399,60.0,-16.419658660888672,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9902038574219,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,0.0001053574014804,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96923828125,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93719482421875,0.0,0.0,0.0001053574087563,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451232910156,0.0,0.0,0.0004997700452804,289.6553649902344,294.1499938964844,265.8101501464844,264.9367370605469,266.47467041015625,265.8689270019531,288.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584356750584448e-08,0.0010660085827112,-0.0346270352602005,0.0,0.0,0.0,-0.0115471584722399,60.0,-16.419658660888672,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781188964844,0.0,0.0,0.000100029130408,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576721191406,0.0,0.0,0.000105335493572,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574279785156,0.0,0.0,7.780043961247429e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258117675781,0.0,0.0,0.0001053355081239,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349609375,0.0,0.0,0.0004996661446057,289.6444702148437,294.1499938964844,265.7714538574219,264.9049072265625,266.461669921875,265.8326721191406,288.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658004321157,1.355843171069182e-08,0.0010657869279384,-0.0345592200756073,0.0,0.0,0.0,-0.0115343062207102,60.0,-16.43500518798828,-0.0,-7.744819896515764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781188964844,0.0,0.0,0.000100029130408,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576721191406,0.0,0.0,0.000105335493572,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574279785156,0.0,0.0,7.780043961247429e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258117675781,0.0,0.0,0.0001053355081239,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349609375,0.0,0.0,0.0004996661446057,289.6444702148437,294.1499938964844,265.7714538574219,264.9049072265625,266.461669921875,265.8326721191406,288.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658004321157,1.355843171069182e-08,0.0010657869279384,-0.0345592200756073,0.0,0.0,0.0,-0.0115343062207102,60.0,-16.43500518798828,-0.0,-7.744819896515764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660339355469,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94586181640625,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456481933594,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82476806640625,0.0,0.0,0.0004995912895537,289.633544921875,294.1499938964844,265.7312316894531,264.8721008300781,266.4482116699219,265.79510498046875,288.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45216941833496,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660339355469,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94586181640625,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456481933594,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82476806640625,0.0,0.0,0.0004995912895537,289.633544921875,294.1499938964844,265.7312316894531,264.8721008300781,266.4482116699219,265.79510498046875,288.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45216941833496,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539794921875,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9340515136719,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.933837890625,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9030456542969,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145751953125,0.0,0.0,0.0004995543276891,289.62261962890625,294.1499938964844,265.689453125,264.83819580078125,266.4341735839844,265.7558288574219,288.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.471776962280273,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539794921875,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9340515136719,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.933837890625,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9030456542969,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145751953125,0.0,0.0,0.0004995543276891,289.62261962890625,294.1499938964844,265.689453125,264.83819580078125,266.4341735839844,265.7558288574219,288.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.471776962280273,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0001000053016468,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281616210937,0.0,0.0,0.0001053104060702,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9279479980469,0.0,0.0,7.778190774843097e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973388671875,0.0,0.0,0.0001053104133461,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094482421875,0.0,0.0,0.0004995471099391,289.6171569824219,294.1499938964844,265.66796875,264.8208312988281,266.427001953125,265.7357177734375,288.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528729247980209e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.482290267944336,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419250488281,0.0,0.0,0.0001000063857645,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222717285156,0.0,0.0,0.0001053115483955,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220275878906,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916320800781,0.0,0.0,0.0001053115556715,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043518066406,0.0,0.0,0.0004995525232516,289.6116943359375,294.1499938964844,265.6460876464844,264.8031921386719,266.41961669921875,265.7151184082031,288.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530079279178152e-08,0.001065544434823,-0.0344850569963455,0.0,0.0,0.0,-0.0115202507004141,60.0,-16.4935245513916,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298400878906,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91046142578125,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9102478027344,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802490234375,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940979003906,0.0,0.0,0.0004995894851163,289.6007385253906,294.1499938964844,265.60113525390625,264.7669372558594,266.4045715332031,265.6729431152344,288.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.353929590663938e-08,0.0010656232479959,-0.0345091633498668,0.0,0.0,0.0,-0.0115248197689652,60.0,-16.517492294311523,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
