time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883544921875,0.0,0.0,0.0001020049239741,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,0.0001074161045835,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67333984375,0.0,0.0,7.933716551633552e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.650390625,0.0,0.0,0.0001074161118594,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845031738281,0.0,0.0,0.0005095356609672,289.3780517578125,294.1499938964844,264.3334655761719,263.66217041015625,265.950927734375,264.4475402832031,288.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868505341932,1.60201345522637e-08,0.0010868344688788,-0.0409964174032211,0.0,0.0,0.0,-0.0127546675503253,60.0,-17.574087142944336,-0.0,-8.05378164159265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883544921875,0.0,0.0,0.0001020049239741,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,0.0001074161045835,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67333984375,0.0,0.0,7.933716551633552e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.650390625,0.0,0.0,0.0001074161118594,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845031738281,0.0,0.0,0.0005095356609672,289.3780517578125,294.1499938964844,264.3334655761719,263.66217041015625,265.950927734375,264.4475402832031,288.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868505341932,1.60201345522637e-08,0.0010868344688788,-0.0409964174032211,0.0,0.0,0.0,-0.0127546675503253,60.0,-17.574087142944336,-0.0,-8.05378164159265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761474609375,0.0,0.0,0.0001022861397359,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615295410156,0.0,0.0,0.0001077122360584,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6613464355469,0.0,0.0,7.95558953541331e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387023925781,0.0,0.0,0.0001077122433343,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736999511719,0.0,0.0,0.000510940386448,289.3666687011719,294.1499938964844,264.25,263.582275390625,265.9188842773437,264.36480712890625,288.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089846715331,1.6370526267905916e-08,0.0010898303007707,-0.0419122762978076,0.0,0.0,0.0,-0.0129283694550395,60.0,-17.671428680419922,-0.0,-8.09824882708199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761474609375,0.0,0.0,0.0001022861397359,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615295410156,0.0,0.0,0.0001077122360584,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6613464355469,0.0,0.0,7.95558953541331e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387023925781,0.0,0.0,0.0001077122433343,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736999511719,0.0,0.0,0.000510940386448,289.3666687011719,294.1499938964844,264.25,263.582275390625,265.9188842773437,264.36480712890625,288.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089846715331,1.6370526267905916e-08,0.0010898303007707,-0.0419122762978076,0.0,0.0,0.0,-0.0129283694550395,60.0,-17.671428680419922,-0.0,-8.09824882708199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639099121094,0.0,0.0,0.0001026224272209,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64947509765625,0.0,0.0,0.0001080663569155,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,7.981744420249015e-05,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269836425781,0.0,0.0,0.0001080663641914,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628662109375,0.0,0.0,0.0005126202013343,289.355224609375,294.1499938964844,264.1632385253906,263.4986877441406,265.8856506347656,264.27911376953125,288.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934295132756,1.6789529766469968e-08,0.0010934127494692,-0.043007344007492,0.0,0.0,0.0,-0.0131360851228237,60.0,-17.779027938842773,-0.0,-8.15158429645635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639099121094,0.0,0.0,0.0001026224272209,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64947509765625,0.0,0.0,0.0001080663569155,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,7.981744420249015e-05,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269836425781,0.0,0.0,0.0001080663641914,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628662109375,0.0,0.0,0.0005126202013343,289.355224609375,294.1499938964844,264.1632385253906,263.4986877441406,265.8856506347656,264.27911376953125,288.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934295132756,1.6789529766469968e-08,0.0010934127494692,-0.043007344007492,0.0,0.0,0.0,-0.0131360851228237,60.0,-17.779027938842773,-0.0,-8.15158429645635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6516418457031,0.0,0.0,0.0001030320127028,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63739013671875,0.0,0.0,0.0001084976756828,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372375488281,0.0,0.0,8.013601473066956e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152038574219,0.0,0.0,0.0001084976756828,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55194091796875,0.0,0.0,0.0005146661424078,289.3437194824219,294.1499938964844,264.0721435546875,263.4107666015625,265.8511962890625,264.1896667480469,288.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977933416143,1.729987708642966e-08,0.0010977759957313,-0.044340930879116,0.0,0.0,0.0,-0.0133890835568308,60.0,-17.900779724121094,-0.0,-8.21678298734696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6516418457031,0.0,0.0,0.0001030320127028,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63739013671875,0.0,0.0,0.0001084976756828,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372375488281,0.0,0.0,8.013601473066956e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152038574219,0.0,0.0,0.0001084976756828,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55194091796875,0.0,0.0,0.0005146661424078,289.3437194824219,294.1499938964844,264.0721435546875,263.4107666015625,265.8511962890625,264.1896667480469,288.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977933416143,1.729987708642966e-08,0.0010977759957313,-0.044340930879116,0.0,0.0,0.0,-0.0133890835568308,60.0,-17.900779724121094,-0.0,-8.21678298734696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454772949219,0.0,0.0,0.0001032617365126,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63134765625,0.0,0.0,0.0001087395867216,290.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311950683594,0.0,0.0,8.031469042180106e-05,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6093139648437,0.0,0.0,0.0001087395867216,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464782714844,0.0,0.0,0.0005158137064427,289.33795166015625,294.1499938964844,264.02508544921875,263.36529541015625,265.83349609375,264.1434936523437,288.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002408573403,1.7586115674816938e-08,0.0011002232786267,-0.0450887978076934,0.0,0.0,0.0,-0.013530982658267,60.0,-17.96706771850586,-0.0,-8.253464756080575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6393127441406,0.0,0.0,0.0001035136228892,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252746582031,0.0,0.0,0.0001090048317564,290.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250915527344,0.0,0.0,8.051059558056295e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033935546875,0.0,0.0,0.0001090048317564,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409851074219,0.0,0.0,0.0005170718650333,289.3321533203125,294.1499938964844,263.9770202636719,263.31884765625,265.8154602050781,264.0960388183594,288.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029245797544,1.7899965953915853e-08,0.0011029066517949,-0.0459087267518043,0.0,0.0,0.0,-0.0136865694075822,60.0,-18.038124084472656,-0.0,-8.29377810873666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269226074219,0.0,0.0,0.000104071732494,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6130676269531,0.0,0.0,0.0001095925472327,290.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129150390625,0.0,0.0,8.094467921182513e-05,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59149169921875,0.0,0.0,0.0001095925545087,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299377441406,0.0,0.0,0.0005198597791604,289.3205261230469,294.1499938964844,263.878173828125,263.2231750488281,265.7782897949219,263.997802734375,287.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088708415627,1.859538301118846e-08,0.0011088523315265,-0.0477251522243022,0.0,0.0,0.0,-0.0140313133597373,60.0,-18.192283630371094,-0.0,-8.383452865246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269226074219,0.0,0.0,0.000104071732494,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6130676269531,0.0,0.0,0.0001095925472327,290.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129150390625,0.0,0.0,8.094467921182513e-05,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59149169921875,0.0,0.0,0.0001095925545087,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299377441406,0.0,0.0,0.0005198597791604,289.3205261230469,294.1499938964844,263.878173828125,263.2231750488281,265.7782897949219,263.997802734375,287.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088708415627,1.859538301118846e-08,0.0011088523315265,-0.0477251522243022,0.0,0.0,0.0,-0.0140313133597373,60.0,-18.192283630371094,-0.0,-8.383452865246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6144714355469,0.0,0.0,0.0001047004843712,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007995605469,0.0,0.0,0.0001102546593756,290.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60064697265625,0.0,0.0,8.143371815094724e-05,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795288085937,0.0,0.0,0.0001102546593756,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188293457031,0.0,0.0,0.000523000548128,289.3088073730469,294.1499938964844,263.7758483886719,263.1240539550781,265.73980712890625,263.8956298828125,287.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155698448419,1.9378832760708065e-08,0.0011155505198985,-0.0497709698975086,0.0,0.0,0.0,-0.0144196981564164,60.0,-18.361480712890625,-0.0,-8.485056923746016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6144714355469,0.0,0.0,0.0001047004843712,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007995605469,0.0,0.0,0.0001102546593756,290.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60064697265625,0.0,0.0,8.143371815094724e-05,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795288085937,0.0,0.0,0.0001102546593756,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188293457031,0.0,0.0,0.000523000548128,289.3088073730469,294.1499938964844,263.7758483886719,263.1240539550781,265.73980712890625,263.8956298828125,287.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155698448419,1.9378832760708065e-08,0.0011155505198985,-0.0497709698975086,0.0,0.0,0.0,-0.0144196981564164,60.0,-18.361480712890625,-0.0,-8.485056923746016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019592285156,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884704589844,0.0,0.0,0.0001109974036808,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883178710937,0.0,0.0,8.198230352718383e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5674743652344,0.0,0.0,0.0001109974036808,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50762939453125,0.0,0.0,0.0005265237996354,289.2970275878906,294.1499938964844,263.6703491210937,263.02178955078125,265.69976806640625,263.7891845703125,287.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.54811668395996,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019592285156,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884704589844,0.0,0.0,0.0001109974036808,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883178710937,0.0,0.0,8.198230352718383e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5674743652344,0.0,0.0,0.0001109974036808,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50762939453125,0.0,0.0,0.0005265237996354,289.2970275878906,294.1499938964844,263.6703491210937,263.02178955078125,265.69976806640625,263.7891845703125,287.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.54811668395996,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893249511719,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760498046875,0.0,0.0,0.0001118164727813,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758972167969,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55535888671875,0.0,0.0,0.0001118164727813,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.496337890625,0.0,0.0,0.0005304091027937,289.28515625,294.1499938964844,263.5619812011719,262.9166564941406,265.6580505371094,263.67889404296875,287.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.75115776062012,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893249511719,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760498046875,0.0,0.0,0.0001118164727813,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758972167969,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55535888671875,0.0,0.0,0.0001118164727813,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.496337890625,0.0,0.0,0.0005304091027937,289.28515625,294.1499938964844,263.5619812011719,262.9166564941406,265.6580505371094,263.67889404296875,287.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.75115776062012,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829772949219,0.0,0.0,0.000106600113213,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697937011719,0.0,0.0,0.0001122550529544,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56964111328125,0.0,0.0,8.291120320791379e-05,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492553710937,0.0,0.0,0.0001122550602303,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906616210937,0.0,0.0,0.0005324895610101,289.2791748046875,294.1499938964844,263.5068359375,262.86309814453125,265.63653564453125,263.6224365234375,287.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745870881773044e-08,0.0011357878101989,-0.0559481643140316,0.0,0.0,0.0,-0.0155931254848837,60.0,-18.858901977539062,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5766296386719,0.0,0.0,0.0001070308280759,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,0.0001127086216001,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633850097656,0.0,0.0,8.324620284838602e-05,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5431213378906,0.0,0.0,0.0001127086288761,291.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4849548339844,0.0,0.0,0.0005346410907804,289.2731628417969,294.1499938964844,263.4510498046875,262.8089294433594,265.6146545410156,263.5653381347656,287.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479421436786,0.0,0.0,0.0,-0.0158591903746128,60.0,-18.969764709472656,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638122558594,0.0,0.0,0.0001079419453162,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509033203125,0.0,0.0,0.0001136680657509,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507507324219,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307922363281,0.0,0.0,0.0001136680730269,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47344970703125,0.0,0.0,0.0005391922895796,289.2610778808594,294.1499938964844,263.3378295898437,262.6989440917969,265.5694580078125,263.4488830566406,287.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.34178969549248e-08,0.001150082796812,-0.0603078678250312,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.203521728515625,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638122558594,0.0,0.0,0.0001079419453162,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509033203125,0.0,0.0,0.0001136680657509,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507507324219,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307922363281,0.0,0.0,0.0001136680730269,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47344970703125,0.0,0.0,0.0005391922895796,289.2610778808594,294.1499938964844,263.3378295898437,262.6989440917969,265.5694580078125,263.4488830566406,287.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.34178969549248e-08,0.001150082796812,-0.0603078678250312,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.203521728515625,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509033203125,0.0,0.0,0.0001089096622308,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5381774902344,0.0,0.0,0.0001146871218224,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380249023437,0.0,0.0,8.470752072753385e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5183410644531,0.0,0.0,0.0001146871290984,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618225097656,0.0,0.0,0.0005440262611955,289.2488708496094,294.1499938964844,263.2226257324219,262.58697509765625,265.5224914550781,263.3301086425781,287.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.46237785717085e-08,0.0011603923048824,-0.0634500458836555,0.0,0.0,0.0,-0.0170198082923889,60.0,-19.4508113861084,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509033203125,0.0,0.0,0.0001089096622308,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5381774902344,0.0,0.0,0.0001146871218224,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380249023437,0.0,0.0,8.470752072753385e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5183410644531,0.0,0.0,0.0001146871290984,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618225097656,0.0,0.0,0.0005440262611955,289.2488708496094,294.1499938964844,263.2226257324219,262.58697509765625,265.5224914550781,263.3301086425781,287.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.46237785717085e-08,0.0011603923048824,-0.0634500458836555,0.0,0.0,0.0,-0.0170198082923889,60.0,-19.4508113861084,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378723144531,0.0,0.0,0.0001099236687878,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253295898437,0.0,0.0,0.000115754919534,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52520751953125,0.0,0.0,8.549619087716565e-05,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057983398437,0.0,0.0,0.00011575492681,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500732421875,0.0,0.0,0.0005490914336405,289.2365417480469,294.1499938964844,263.105712890625,262.4732971191406,265.4736633300781,263.2093505859375,287.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.71014404296875,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378723144531,0.0,0.0,0.0001099236687878,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253295898437,0.0,0.0,0.000115754919534,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52520751953125,0.0,0.0,8.549619087716565e-05,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057983398437,0.0,0.0,0.00011575492681,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500732421875,0.0,0.0,0.0005490914336405,289.2365417480469,294.1499938964844,263.105712890625,262.4732971191406,265.4736633300781,263.2093505859375,287.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.71014404296875,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52471923828125,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123596191406,0.0,0.0,0.0001168578237411,290.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5122375488281,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931030273437,0.0,0.0,0.0001168578310171,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.438232421875,0.0,0.0,0.0005543231382034,289.22412109375,294.1499938964844,262.9873962402344,262.35821533203125,265.4230041503906,263.0870666503906,287.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.97951889038086,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52471923828125,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123596191406,0.0,0.0,0.0001168578237411,290.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5122375488281,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931030273437,0.0,0.0,0.0001168578310171,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.438232421875,0.0,0.0,0.0005543231382034,289.22412109375,294.1499938964844,262.9873962402344,262.35821533203125,265.4230041503906,263.0870666503906,287.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.97951889038086,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180969238281,0.0,0.0,0.0001115026025217,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058288574219,0.0,0.0,0.0001174176068161,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057067871094,0.0,0.0,8.672424883116037e-05,290.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867248535156,0.0,0.0,0.0001174176140921,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322509765625,0.0,0.0,0.0005569785134866,289.21783447265625,294.1499938964844,262.92779541015625,262.3002624511719,265.3969421386719,263.02545166015625,287.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.11730194091797,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5114440917969,0.0,0.0,0.0001120359229389,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,0.0001179792234324,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991455078125,0.0,0.0,8.713905117474496e-05,290.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803161621094,0.0,0.0,0.0001179792307084,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262390136719,0.0,0.0,0.0005596425617113,289.2115173339844,294.1499938964844,262.8679504394531,262.2420349121094,265.3703308105469,262.963623046875,287.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.256486892700195,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4980773925781,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.486083984375,0.0,0.0,0.0001191003466374,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859313964844,0.0,0.0,8.796711335889995e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673767089844,0.0,0.0,0.0001191003539133,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140930175781,0.0,0.0,0.0005649607046507,289.1988220214844,294.1499938964844,262.7476806640625,262.125,265.3158569335937,262.8394775390625,287.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.537208557128903,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4980773925781,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.486083984375,0.0,0.0,0.0001191003466374,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859313964844,0.0,0.0,8.796711335889995e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673767089844,0.0,0.0,0.0001191003539133,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140930175781,0.0,0.0,0.0005649607046507,289.1988220214844,294.1499938964844,262.7476806640625,262.125,265.3158569335937,262.8394775390625,287.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.537208557128903,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48455810546875,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727478027344,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725952148437,0.0,0.0,8.87800706550479e-05,290.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.454345703125,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40185546875,0.0,0.0,0.0005701818154193,289.1860046386719,294.1499938964844,262.6268920898437,262.0074462890625,265.2594299316406,262.7149353027344,287.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.818607330322266,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48455810546875,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727478027344,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725952148437,0.0,0.0,8.87800706550479e-05,290.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.454345703125,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40185546875,0.0,0.0,0.0005701818154193,289.1860046386719,294.1499938964844,262.6268920898437,262.0074462890625,265.2594299316406,262.7149353027344,287.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.818607330322266,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709167480469,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45928955078125,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45916748046875,0.0,0.0,8.95623816177249e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.441162109375,0.0,0.0,0.0001212602146551,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3894958496094,0.0,0.0,0.0005752061260864,289.17303466796875,294.1499938964844,262.505859375,261.8896484375,265.2011108398437,262.5903625488281,287.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.096677780151367,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709167480469,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45928955078125,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45916748046875,0.0,0.0,8.95623816177249e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.441162109375,0.0,0.0,0.0001212602146551,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3894958496094,0.0,0.0,0.0005752061260864,289.17303466796875,294.1499938964844,262.505859375,261.8896484375,265.2011108398437,262.5903625488281,287.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.096677780151367,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599304199219,0.0,0.0,0.0001159152743639,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4484558105469,0.0,0.0,0.0001220643680426,290.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4483337402344,0.0,0.0,9.01563253137283e-05,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305419921875,0.0,0.0,0.0001220643680426,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3794860839844,0.0,0.0,0.0005790207069367,289.16259765625,294.1499938964844,262.4090576171875,261.7954406738281,265.1531066894531,262.49090576171875,287.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.3140869140625,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571838378906,0.0,0.0,0.0001160992032964,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457397460937,0.0,0.0,0.0001222580467583,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44561767578125,0.0,0.0,9.029938519233838e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278869628906,0.0,0.0,0.0001222580613102,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769836425781,0.0,0.0,0.0005799394566565,289.15997314453125,294.1499938964844,262.3848876953125,261.7718811035156,265.14093017578125,262.4660949707031,287.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.36751747131348,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502868652344,0.0,0.0,0.0001165447829407,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389038085937,0.0,0.0,0.0001227272732648,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43878173828125,0.0,0.0,9.064594632945956e-05,290.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42120361328125,0.0,0.0,0.0001227272732648,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706970214844,0.0,0.0,0.0005821652594022,289.15338134765625,294.1499938964844,262.32452392578125,261.713134765625,265.1101379394531,262.4041748046875,287.8291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.413853733036376e-08,0.0012417337857186,-0.0881712809205055,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.49881362915039,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
