time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433288574219,0.0,0.0,0.0001169720708276,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320678710937,0.0,0.0,0.0001231772184837,290.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43194580078125,0.0,0.0,9.097827569348738e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144897460937,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643798828125,0.0,0.0,0.0005842996179126,289.14678955078125,294.1499938964844,262.2642517089844,261.65447998046875,265.07891845703125,262.3424377441406,287.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.627260208129883,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294128417969,0.0,0.0,0.0001177590966108,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183044433594,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181823730469,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010009765625,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516845703125,0.0,0.0,0.0005882310215383,289.1335144042969,294.1499938964844,262.1442565917969,261.53765869140625,265.0152893066406,262.2196044921875,287.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.873979568481445,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294128417969,0.0,0.0,0.0001177590966108,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183044433594,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181823730469,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010009765625,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516845703125,0.0,0.0,0.0005882310215383,289.1335144042969,294.1499938964844,262.1442565917969,261.53765869140625,265.0152893066406,262.2196044921875,287.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.873979568481445,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154052734375,0.0,0.0,0.000118463889521,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40447998046875,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40435791015625,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874206542969,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388671875,0.0,0.0,0.0005917515954934,289.1201477050781,294.1499938964844,262.02520751953125,261.4217834472656,264.95001220703125,262.09796142578125,287.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.104698181152344,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154052734375,0.0,0.0,0.000118463889521,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40447998046875,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40435791015625,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874206542969,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388671875,0.0,0.0,0.0005917515954934,289.1201477050781,294.1499938964844,262.02520751953125,261.4217834472656,264.95001220703125,262.09796142578125,287.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.104698181152344,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013061523437,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905334472656,0.0,0.0,0.0001254189992323,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904113769531,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.373779296875,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32598876953125,0.0,0.0,0.0005949336336925,289.106689453125,294.1499938964844,261.9073486328125,261.3070983886719,264.8830871582031,261.97772216796875,287.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.32128143310547,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013061523437,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905334472656,0.0,0.0,0.0001254189992323,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904113769531,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.373779296875,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32598876953125,0.0,0.0,0.0005949336336925,289.106689453125,294.1499938964844,261.9073486328125,261.3070983886719,264.8830871582031,261.97772216796875,287.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.32128143310547,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871459960937,0.0,0.0,0.0001196558368974,290.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3765563964844,0.0,0.0,0.0001260033604921,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764343261719,0.0,0.0,9.306565334554762e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36004638671875,0.0,0.0,0.000126003375044,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3130187988281,0.0,0.0,0.0005977056571282,289.0931396484375,294.1499938964844,261.791015625,261.19390869140625,264.814697265625,261.8591613769531,287.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.8015791403722694e-08,0.001274878391996,-0.0982026234269142,0.0,0.0,0.0,-0.0236586686223745,60.0,-22.523406982421875,-0.0,-1.1082153861252665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871459960937,0.0,0.0,0.0001196558368974,290.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3765563964844,0.0,0.0,0.0001260033604921,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764343261719,0.0,0.0,9.306565334554762e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36004638671875,0.0,0.0,0.000126003375044,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3130187988281,0.0,0.0,0.0005977056571282,289.0931396484375,294.1499938964844,261.791015625,261.19390869140625,264.814697265625,261.8591613769531,287.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.8015791403722694e-08,0.001274878391996,-0.0982026234269142,0.0,0.0,0.0,-0.0236586686223745,60.0,-22.523406982421875,-0.0,-1.1082153861252665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800354003906,0.0,0.0,0.0001199024482048,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695373535156,0.0,0.0,0.0001262630539713,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3694152832031,0.0,0.0,9.325746214017272e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531799316406,0.0,0.0,0.0001262630685232,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064880371094,0.0,0.0,0.0005989375058561,289.0863647460937,294.1499938964844,261.7335205078125,261.1379699707031,264.77996826171875,261.800537109375,287.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775440700352,3.832314376950308e-08,0.0012775057693943,-0.0989966243505477,0.0,0.0,0.0,-0.0238110329955816,60.0,-22.61869239807129,-0.0,-1.1127880839012505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729248046875,0.0,0.0,0.000120126416732,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3625183105469,0.0,0.0,0.0001264988968614,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623962402344,0.0,0.0,9.343165584141389e-05,290.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3462829589844,0.0,0.0,0.0001264989114133,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29998779296875,0.0,0.0,0.0006000562570989,289.0795593261719,294.1499938964844,261.676513671875,261.0824890136719,264.74493408203125,261.742431640625,287.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799304677173,3.8602273377819074e-08,0.0012798919342458,-0.0997175574302673,0.0,0.0,0.0,-0.0239494070410728,60.0,-22.709577560424805,-0.0,-1.1169489511075881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586730957031,0.0,0.0,0.0001205154840135,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484191894531,0.0,0.0,0.0001269086060347,290.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482971191406,0.0,0.0,9.373426291858776e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324279785156,0.0,0.0,0.0001269086060347,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.286865234375,0.0,0.0,0.0006019996944814,289.0658874511719,294.1499938964844,261.5640869140625,260.97314453125,264.6739807128906,261.6279296875,287.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840760173276,3.908717260969753e-08,0.0012840370181947,-0.1009695902466774,0.0,0.0,0.0,-0.0241897851228714,60.0,-22.87879753112793,-0.0,-1.1241956343610584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586730957031,0.0,0.0,0.0001205154840135,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484191894531,0.0,0.0,0.0001269086060347,290.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482971191406,0.0,0.0,9.373426291858776e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324279785156,0.0,0.0,0.0001269086060347,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.286865234375,0.0,0.0,0.0006019996944814,289.0658874511719,294.1499938964844,261.5640869140625,260.97314453125,264.6739807128906,261.6279296875,287.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840760173276,3.908717260969753e-08,0.0012840370181947,-0.1009695902466774,0.0,0.0,0.0,-0.0241897851228714,60.0,-22.87879753112793,-0.0,-1.1241956343610584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443908691406,0.0,0.0,0.0001208342873724,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33428955078125,0.0,0.0,0.0001272443332709,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33416748046875,0.0,0.0,9.398222755407916e-05,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3185729980469,0.0,0.0,0.0001272443332709,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737121582031,0.0,0.0,0.0006035921978764,289.0522155761719,294.1499938964844,261.4540710449219,260.8661804199219,264.6018981933594,261.515869140625,287.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874730164185,3.9484504554820894e-08,0.001287433435209,-0.1019951775670051,0.0,0.0,0.0,-0.0243867561221122,60.0,-23.03219985961914,-0.0,-1.130151119355105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443908691406,0.0,0.0,0.0001208342873724,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33428955078125,0.0,0.0,0.0001272443332709,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33416748046875,0.0,0.0,9.398222755407916e-05,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3185729980469,0.0,0.0,0.0001272443332709,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737121582031,0.0,0.0,0.0006035921978764,289.0522155761719,294.1499938964844,261.4540710449219,260.8661804199219,264.6018981933594,261.515869140625,287.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874730164185,3.9484504554820894e-08,0.001287433435209,-0.1019951775670051,0.0,0.0,0.0,-0.0243867561221122,60.0,-23.03219985961914,-0.0,-1.130151119355105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.330078125,0.0,0.0,0.0001210919945151,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32012939453125,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32000732421875,0.0,0.0,9.418266563443468e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046569824219,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2605285644531,0.0,0.0,0.0006048795185051,289.0384826660156,294.1499938964844,261.3467102050781,260.7618408203125,264.5288391113281,261.406494140625,287.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.9805687634952847e-08,0.0012901790905743,-0.1028239876031875,0.0,0.0,0.0,-0.0245459768921136,60.0,-23.17115020751953,-0.0,-1.1349766992907464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.330078125,0.0,0.0,0.0001210919945151,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32012939453125,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32000732421875,0.0,0.0,9.418266563443468e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046569824219,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2605285644531,0.0,0.0,0.0006048795185051,289.0384826660156,294.1499938964844,261.3467102050781,260.7618408203125,264.5288391113281,261.406494140625,287.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.9805687634952847e-08,0.0012901790905743,-0.1028239876031875,0.0,0.0,0.0,-0.0245459768921136,60.0,-23.17115020751953,-0.0,-1.1349766992907464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.31573486328125,0.0,0.0,0.0001212945571751,290.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3059387207031,0.0,0.0,0.0001277290139114,290.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30584716796875,0.0,0.0,9.434021194465458e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29071044921875,0.0,0.0,0.0001277290139114,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.247314453125,0.0,0.0,0.0006058914004825,289.02471923828125,294.1499938964844,261.2423400878906,260.66046142578125,264.45489501953125,261.3000793457031,287.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005813991625473e-08,0.0012923371978104,-0.1034752875566482,0.0,0.0,0.0,-0.0246711242944002,60.0,-23.296613693237305,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.31573486328125,0.0,0.0,0.0001212945571751,290.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3059387207031,0.0,0.0,0.0001277290139114,290.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30584716796875,0.0,0.0,9.434021194465458e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29071044921875,0.0,0.0,0.0001277290139114,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.247314453125,0.0,0.0,0.0006058914004825,289.02471923828125,294.1499938964844,261.2423400878906,260.66046142578125,264.45489501953125,261.3000793457031,287.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005813991625473e-08,0.0012923371978104,-0.1034752875566482,0.0,0.0,0.0,-0.0246711242944002,60.0,-23.296613693237305,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3085327148437,0.0,0.0,0.0001213780706166,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2988586425781,0.0,0.0,0.0001278169511351,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987365722656,0.0,0.0,9.44051644182764e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28375244140625,0.0,0.0,0.000127816965687,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406616210937,0.0,0.0,0.0006063085165806,289.017822265625,294.1499938964844,261.1913452148437,260.6109313964844,264.41766357421875,261.2480163574219,287.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222021618887e-08,0.0012932268436998,-0.1037437617778778,0.0,0.0,0.0,-0.0247227195650339,60.0,-23.35477066040039,-0.0,-1.1403452759850553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013610839844,0.0,0.0,0.0001214477670146,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.291748046875,0.0,0.0,0.0001278903509955,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916259765625,0.0,0.0,9.445937757845968e-05,290.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767639160156,0.0,0.0,0.0001278903509955,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0006066566566005,289.01092529296875,294.1499938964844,261.1412353515625,260.5622863769531,264.3802490234375,261.1968688964844,287.683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.024908051292186e-08,0.0012939694570377,-0.1039678081870079,0.0,0.0,0.0,-0.0247657801955938,60.0,-23.40952682495117,-0.0,-1.141655161518429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2869873046875,0.0,0.0,0.0001215533920913,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27752685546875,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774353027344,0.0,0.0,9.454153041588144e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627868652344,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22076416015625,0.0,0.0,0.0006071843090467,288.9971008300781,294.1499938964844,261.043701171875,260.4676208496094,264.30499267578125,261.09698486328125,287.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.03807121074351e-08,0.0012950947275385,-0.1043073013424873,0.0,0.0,0.0,-0.0248310342431068,60.0,-23.51055908203125,-0.0,-1.1436416258447937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2869873046875,0.0,0.0,0.0001215533920913,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27752685546875,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774353027344,0.0,0.0,9.454153041588144e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627868652344,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22076416015625,0.0,0.0,0.0006071843090467,288.9971008300781,294.1499938964844,261.043701171875,260.4676208496094,264.30499267578125,261.09698486328125,287.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.03807121074351e-08,0.0012950947275385,-0.1043073013424873,0.0,0.0,0.0,-0.0248310342431068,60.0,-23.51055908203125,-0.0,-1.1436416258447937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2726135253906,0.0,0.0,0.000121610421047,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633056640625,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2632141113281,0.0,0.0,9.458588465349747e-05,290.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2488098144531,0.0,0.0,0.0001280616415897,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074584960937,0.0,0.0,0.0006074691773392,288.9832763671875,294.1499938964844,260.95001220703125,260.37677001953125,264.22918701171875,261.0012512207031,287.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.0451780591865833e-08,0.0012957022991031,-0.104490578174591,0.0,0.0,0.0,-0.0248662643134593,60.0,-23.597787857055664,-0.0,-1.1447148295928856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2726135253906,0.0,0.0,0.000121610421047,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633056640625,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2632141113281,0.0,0.0,9.458588465349747e-05,290.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2488098144531,0.0,0.0,0.0001280616415897,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074584960937,0.0,0.0,0.0006074691773392,288.9832763671875,294.1499938964844,260.95001220703125,260.37677001953125,264.22918701171875,261.0012512207031,287.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.0451780591865833e-08,0.0012957022991031,-0.104490578174591,0.0,0.0,0.0,-0.0248662643134593,60.0,-23.597787857055664,-0.0,-1.1447148295928856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582397460937,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24908447265625,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489929199219,0.0,0.0,9.460352157475428e-05,290.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348022460937,0.0,0.0,0.0001280855067307,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1941223144531,0.0,0.0,0.0006075824494473,288.9694519042969,294.1499938964844,260.8588562011719,260.2884826660156,264.1530456542969,260.90850830078125,287.6390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.048002466561229e-08,0.0012959438608959,-0.1045634225010871,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.675079345703125,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582397460937,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24908447265625,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489929199219,0.0,0.0,9.460352157475428e-05,290.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348022460937,0.0,0.0,0.0001280855067307,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1941223144531,0.0,0.0,0.0006075824494473,288.9694519042969,294.1499938964844,260.8588562011719,260.2884826660156,264.1530456542969,260.90850830078125,287.6390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.048002466561229e-08,0.0012959438608959,-0.1045634225010871,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.675079345703125,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.243896484375,0.0,0.0,0.0001216326636495,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23486328125,0.0,0.0,0.0001280850556213,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347717285156,0.0,0.0,9.460318688070402e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2208251953125,0.0,0.0,0.0001280850556213,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1807861328125,0.0,0.0,0.0006075802957639,288.9555969238281,294.1499938964844,260.768798828125,260.2012939453125,264.0765380859375,260.8177490234375,287.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959796003997,4.0479473994992083e-08,0.001295939204283,-0.1045619994401931,0.0,0.0,0.0,-0.0248799938708543,60.0,-23.74437522888184,-0.0,-1.1451331261014277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.243896484375,0.0,0.0,0.0001216326636495,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23486328125,0.0,0.0,0.0001280850556213,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347717285156,0.0,0.0,9.460318688070402e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2208251953125,0.0,0.0,0.0001280850556213,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1807861328125,0.0,0.0,0.0006075802957639,288.9555969238281,294.1499938964844,260.768798828125,260.2012939453125,264.0765380859375,260.8177490234375,287.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959796003997,4.0479473994992083e-08,0.001295939204283,-0.1045619994401931,0.0,0.0,0.0,-0.0248799938708543,60.0,-23.74437522888184,-0.0,-1.1451331261014277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366943359375,0.0,0.0,0.0001216248347191,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2277526855469,0.0,0.0,0.0001280768046854,290.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2276611328125,0.0,0.0,9.459709690418094e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138366699219,0.0,0.0,0.0001280768192373,291.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741027832031,0.0,0.0,0.0006075411802157,288.9486694335937,294.1499938964844,260.7241516113281,260.1581115722656,264.0381774902344,260.7727966308594,287.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958962470293,4.046971469051641e-08,0.0012958558509126,-0.1045368313789367,0.0,0.0,0.0,-0.0248751565814018,60.0,-23.77704620361328,-0.0,-1.1449856884837573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2295227050781,0.0,0.0,0.0001216117670992,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206420898437,0.0,0.0,0.0001280630531255,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2205505371094,0.0,0.0,9.458693239139392e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2068176269531,0.0,0.0,0.0001280630531255,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1674194335937,0.0,0.0,0.0006074759294278,288.9417419433594,294.1499938964844,260.6797790527344,260.1152038574219,263.999755859375,260.7281494140625,287.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957570143043,4.045342194558543e-08,0.0012957166181877,-0.1044948175549507,0.0,0.0,0.0,-0.0248670801520347,60.0,-23.8083724975586,-0.0,-1.1447396275343637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21514892578125,0.0,0.0,0.0001215719094034,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064208984375,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063293457031,0.0,0.0,9.455593681195752e-05,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1928405761719,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.154052734375,0.0,0.0,0.0006072768010199,288.9278869628906,294.1499938964844,260.5918884277344,260.0302429199219,263.9227294921875,260.6396484375,287.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.8675537109375,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21514892578125,0.0,0.0,0.0001215719094034,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064208984375,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063293457031,0.0,0.0,9.455593681195752e-05,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1928405761719,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.154052734375,0.0,0.0,0.0006072768010199,288.9278869628906,294.1499938964844,260.5918884277344,260.0302429199219,263.9227294921875,260.6396484375,287.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.8675537109375,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2008056640625,0.0,0.0,0.0001215133306686,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922302246094,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.192138671875,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788330078125,0.0,0.0,0.0001279593998333,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.14068603515625,0.0,0.0,0.0006069841911084,288.9140319824219,294.1499938964844,260.505126953125,259.9464416503906,263.8454895019531,260.55242919921875,287.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070410969231e-08,0.001294667716138,-0.1041783243417739,0.0,0.0,0.0,-0.0248062442988157,60.0,-23.921464920043945,-0.0,-1.142886745242322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2008056640625,0.0,0.0,0.0001215133306686,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922302246094,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.192138671875,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788330078125,0.0,0.0,0.0001279593998333,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.14068603515625,0.0,0.0,0.0006069841911084,288.9140319824219,294.1499938964844,260.505126953125,259.9464416503906,263.8454895019531,260.55242919921875,287.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070410969231e-08,0.001294667716138,-0.1041783243417739,0.0,0.0,0.0,-0.0248062442988157,60.0,-23.921464920043945,-0.0,-1.142886745242322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864624023437,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1780090332031,0.0,0.0,0.0001278815470868,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17791748046875,0.0,0.0,9.44528801483102e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16485595703125,0.0,0.0,0.0001278815616387,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273193359375,0.0,0.0,0.0006066149799153,288.9001770019531,294.1499938964844,260.41949462890625,259.86376953125,263.7680969238281,260.4661865234375,287.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939203297719,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.971445083618164,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864624023437,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1780090332031,0.0,0.0,0.0001278815470868,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17791748046875,0.0,0.0,9.44528801483102e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16485595703125,0.0,0.0,0.0001278815616387,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273193359375,0.0,0.0,0.0006066149799153,288.9001770019531,294.1499938964844,260.41949462890625,259.86376953125,263.7680969238281,260.4661865234375,287.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939203297719,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.971445083618164,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1721496582031,0.0,0.0,0.0001213492869283,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.163818359375,0.0,0.0,0.0001277866394957,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637268066406,0.0,0.0,9.438277629669756e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15087890625,0.0,0.0,0.0001277866394957,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11395263671875,0.0,0.0,0.0006061647436581,288.8863220214844,294.1499938964844,260.3349914550781,259.78228759765625,263.6905822753906,260.3812866210937,287.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929600197821,4.012621346305424e-08,0.0012929198564961,-0.1036508828401565,0.0,0.0,0.0,-0.0247048754245042,60.0,-24.01641082763672,-0.0,-1.1398025634434816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1721496582031,0.0,0.0,0.0001213492869283,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.163818359375,0.0,0.0,0.0001277866394957,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637268066406,0.0,0.0,9.438277629669756e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15087890625,0.0,0.0,0.0001277866394957,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11395263671875,0.0,0.0,0.0006061647436581,288.8863220214844,294.1499938964844,260.3349914550781,259.78228759765625,263.6905822753906,260.3812866210937,287.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929600197821,4.012621346305424e-08,0.0012929198564961,-0.1036508828401565,0.0,0.0,0.0,-0.0247048754245042,60.0,-24.01641082763672,-0.0,-1.1398025634434816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
