time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1649780273437,0.0,0.0,0.0001213001087307,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15673828125,0.0,0.0,0.0001277348492294,290.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566467285156,0.0,0.0,9.43445265875198e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1438903808594,0.0,0.0,0.0001277348637813,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10723876953125,0.0,0.0,0.0006059191073291,288.87939453125,294.1499938964844,260.2931823730469,259.7419738769531,263.6517944335937,260.3392028808594,287.53912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924360344186,4.006491494124021e-08,0.0012923959875479,-0.103492759168148,0.0,0.0,0.0,-0.0246744863688945,60.0,-24.03770065307617,-0.0,-1.13887878683272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578369140625,0.0,0.0,0.0001212466304423,290.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.149658203125,0.0,0.0,0.0001276785333175,290.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1495666503906,0.0,0.0,9.430293721379712e-05,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.13690185546875,0.0,0.0,0.0001276785478694,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005554199219,0.0,0.0,0.0006056519341655,288.8724670410156,294.1499938964844,260.2516784667969,259.7019348144531,263.6130065917969,260.2974548339844,287.53125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918661814182,3.999825537448487e-08,0.0012918261345475,-0.103320799767971,0.0,0.0,0.0,-0.0246414430439472,60.0,-24.05782890319824,-0.0,-1.1378747188928173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1435241699219,0.0,0.0,0.0001211316848639,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1354675292969,0.0,0.0,0.0001275575050385,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1353759765625,0.0,0.0,9.421353752259164e-05,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1229248046875,0.0,0.0,0.0001275575050385,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.087158203125,0.0,0.0,0.0006050778320059,288.8586120605469,294.1499938964844,260.1695556640625,259.6227722167969,263.5353698730469,260.2147521972656,287.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.09552001953125,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1435241699219,0.0,0.0,0.0001211316848639,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1354675292969,0.0,0.0,0.0001275575050385,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1353759765625,0.0,0.0,9.421353752259164e-05,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1229248046875,0.0,0.0,0.0001275575050385,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.087158203125,0.0,0.0,0.0006050778320059,288.8586120605469,294.1499938964844,260.1695556640625,259.6227722167969,263.5353698730469,260.2147521972656,287.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.09552001953125,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292419433594,0.0,0.0,0.000121005316032,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1213073730469,0.0,0.0,0.0001274244277738,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1212463378906,0.0,0.0,9.411524661118165e-05,290.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1089782714844,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07379150390625,0.0,0.0,0.0006044465699233,288.8447570800781,294.1499938964844,260.088623046875,259.5448303222656,263.4577331542969,260.1334228515625,287.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697468423582905e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.12925910949707,-0.0,-1.1333495564258557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292419433594,0.0,0.0,0.000121005316032,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1213073730469,0.0,0.0,0.0001274244277738,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1212463378906,0.0,0.0,9.411524661118165e-05,290.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1089782714844,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07379150390625,0.0,0.0,0.0006044465699233,288.8447570800781,294.1499938964844,260.088623046875,259.5448303222656,263.4577331542969,260.1334228515625,287.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697468423582905e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.12925910949707,-0.0,-1.1333495564258557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1149597167969,0.0,0.0,0.0001208702960866,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.107177734375,0.0,0.0,0.0001272822410101,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070861816406,0.0,0.0,9.401023271493614e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09503173828125,0.0,0.0,0.0001272822410101,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603942871094,0.0,0.0,0.0006037721177563,288.8309020996094,294.1499938964844,260.0089111328125,259.4680480957031,263.380126953125,260.0531311035156,287.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.9529172823904446e-08,0.0012878166744485,-0.1021104529500007,0.0,0.0,0.0,-0.0244089048355817,60.0,-24.16019058227539,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1149597167969,0.0,0.0,0.0001208702960866,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.107177734375,0.0,0.0,0.0001272822410101,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070861816406,0.0,0.0,9.401023271493614e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09503173828125,0.0,0.0,0.0001272822410101,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603942871094,0.0,0.0,0.0006037721177563,288.8309020996094,294.1499938964844,260.0089111328125,259.4680480957031,263.380126953125,260.0531311035156,287.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.9529172823904446e-08,0.0012878166744485,-0.1021104529500007,0.0,0.0,0.0,-0.0244089048355817,60.0,-24.16019058227539,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1007080078125,0.0,0.0,0.0001207271707244,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0930480957031,0.0,0.0,0.000127131526824,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09295654296875,0.0,0.0,9.389891056343912e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810852050781,0.0,0.0,0.000127131526824,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469970703125,0.0,0.0,0.0006030571530573,288.81707763671875,294.1499938964844,259.9304504394531,259.3925170898437,263.3025817871094,259.9742126464844,287.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.935077685923717e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,-0.0243204701691865,60.0,-24.18777847290039,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1007080078125,0.0,0.0,0.0001207271707244,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0930480957031,0.0,0.0,0.000127131526824,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09295654296875,0.0,0.0,9.389891056343912e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810852050781,0.0,0.0,0.000127131526824,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469970703125,0.0,0.0,0.0006030571530573,288.81707763671875,294.1499938964844,259.9304504394531,259.3925170898437,263.3025817871094,259.9742126464844,287.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.935077685923717e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,-0.0243204701691865,60.0,-24.18777847290039,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0935974121094,0.0,0.0,0.0001206529268529,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.08599853515625,0.0,0.0,0.0001270533393835,290.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859069824219,0.0,0.0,9.384116856381296e-05,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741271972656,0.0,0.0,0.0001270533539354,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0403137207031,0.0,0.0,0.0006026863120496,288.8101501464844,294.1499938964844,259.8916931152344,259.3551940917969,263.2638244628906,259.9352722167969,287.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855400564149,3.925823932604544e-08,0.0012855008244514,-0.1014111787080764,0.0,0.0,0.0,-0.0242745969444513,60.0,-24.20046615600586,-0.0,-1.1267577804119357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08648681640625,0.0,0.0,0.0001205774970003,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07891845703125,0.0,0.0,0.0001269739150302,290.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.078857421875,0.0,0.0,9.37825025175698e-05,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0671691894531,0.0,0.0,0.0001269739150302,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0336303710937,0.0,0.0,0.0006023095338605,288.8032531738281,294.1499938964844,259.8532409667969,259.3182067871094,263.22509765625,259.89654541015625,287.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916422031124967e-08,0.0012846972094848,-0.1011684834957122,0.0,0.0,0.0,-0.0242279879748821,60.0,-24.21260070800781,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.072265625,0.0,0.0,0.0001204226573463,290.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648193359375,0.0,0.0,0.0001268108608201,290.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647277832031,0.0,0.0,9.366206359118225e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0532531738281,0.0,0.0,0.0001268108608201,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202331542969,0.0,0.0,0.0006015360704623,288.7894287109375,294.1499938964844,259.7773132324219,259.2451171875,263.14776611328125,259.8201599121094,287.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830863706767,3.8971222693362506e-08,0.0012830474879592,-0.1006702408194542,0.0,0.0,0.0,-0.0241323132067918,60.0,-24.234968185424805,-0.0,-1.1224606311088793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.072265625,0.0,0.0,0.0001204226573463,290.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648193359375,0.0,0.0,0.0001268108608201,290.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647277832031,0.0,0.0,9.366206359118225e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0532531738281,0.0,0.0,0.0001268108608201,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202331542969,0.0,0.0,0.0006015360704623,288.7894287109375,294.1499938964844,259.7773132324219,259.2451171875,263.14776611328125,259.8201599121094,287.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830863706767,3.8971222693362506e-08,0.0012830474879592,-0.1006702408194542,0.0,0.0,0.0,-0.0241323132067918,60.0,-24.234968185424805,-0.0,-1.1224606311088793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580444335937,0.0,0.0,0.0001202644125442,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0507507324219,0.0,0.0,0.0001266442122869,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506591796875,0.0,0.0,9.353899076813832e-05,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393371582031,0.0,0.0,0.0001266442268388,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0068664550781,0.0,0.0,0.0006007456104271,288.7756042480469,294.1499938964844,259.7026672363281,259.1732788085937,263.0705871582031,259.7449645996094,287.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.255300521850582,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580444335937,0.0,0.0,0.0001202644125442,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0507507324219,0.0,0.0,0.0001266442122869,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506591796875,0.0,0.0,9.353899076813832e-05,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393371582031,0.0,0.0,0.0001266442268388,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0068664550781,0.0,0.0,0.0006007456104271,288.7756042480469,294.1499938964844,259.7026672363281,259.1732788085937,263.0705871582031,259.7449645996094,287.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.255300521850582,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0438537597656,0.0,0.0,0.0001201038103317,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0366516113281,0.0,0.0,0.0001264750899281,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365905761719,0.0,0.0,9.341407712781802e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02545166015625,0.0,0.0,0.0001264750899281,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99346923828125,0.0,0.0,0.0005999433342367,288.76177978515625,294.1499938964844,259.6293334960937,259.10272216796875,262.9935913085937,259.6711730957031,287.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.27348518371582,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0438537597656,0.0,0.0,0.0001201038103317,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0366516113281,0.0,0.0,0.0001264750899281,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365905761719,0.0,0.0,9.341407712781802e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02545166015625,0.0,0.0,0.0001264750899281,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99346923828125,0.0,0.0,0.0005999433342367,288.76177978515625,294.1499938964844,259.6293334960937,259.10272216796875,262.9935913085937,259.6711730957031,287.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.27348518371582,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296936035156,0.0,0.0,0.0001199424805236,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0226135253906,0.0,0.0,0.0001263052108697,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02252197265625,0.0,0.0,9.32885959628038e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115661621094,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801025390625,0.0,0.0,0.0005991374491713,288.7479858398437,294.1499938964844,259.5573425292969,259.0334167480469,262.91680908203125,259.5986633300781,287.3857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.29009246826172,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296936035156,0.0,0.0,0.0001199424805236,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0226135253906,0.0,0.0,0.0001263052108697,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02252197265625,0.0,0.0,9.32885959628038e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115661621094,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801025390625,0.0,0.0,0.0005991374491713,288.7479858398437,294.1499938964844,259.5573425292969,259.0334167480469,262.91680908203125,259.5986633300781,287.3857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.29009246826172,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0226135253906,0.0,0.0,0.0001198618629132,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155639648437,0.0,0.0,0.0001262203149963,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155029296875,0.0,0.0,9.322589176008478e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.004638671875,0.0,0.0,0.0001262203149963,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734191894531,0.0,0.0,0.0005987347685731,288.7410583496094,294.1499938964844,259.5218505859375,258.9992370605469,262.87847900390625,259.5628356933594,287.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.29790496826172,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155334472656,0.0,0.0,0.0001197816818603,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.008544921875,0.0,0.0,0.0001261358847841,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00848388671875,0.0,0.0,9.31635295273736e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9976806640625,0.0,0.0,0.0001261358847841,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667358398437,0.0,0.0,0.0005983342416584,288.7341613769531,294.1499938964844,259.4866943359375,258.96539306640625,262.8402404785156,259.5274353027344,287.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.30535697937012,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013732910156,0.0,0.0,0.0001196229204651,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945068359375,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99444580078125,0.0,0.0,9.30400492507033e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9838256835937,0.0,0.0,0.0001259686978301,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9533386230469,0.0,0.0,0.0005975412204861,288.7203674316406,294.1499938964844,259.4173889160156,258.898681640625,262.763916015625,259.4575500488281,287.3526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957746505737,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.31950759887696,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013732910156,0.0,0.0,0.0001196229204651,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945068359375,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99444580078125,0.0,0.0,9.30400492507033e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9838256835937,0.0,0.0,0.0001259686978301,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9533386230469,0.0,0.0,0.0005975412204861,288.7203674316406,294.1499938964844,259.4173889160156,258.898681640625,262.763916015625,259.4575500488281,287.3526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957746505737,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.31950759887696,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872436523437,0.0,0.0,0.0001194676078739,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804992675781,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804077148437,0.0,0.0,9.291925380239265e-05,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.969970703125,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399719238281,0.0,0.0,0.0005967653705738,288.7065734863281,294.1499938964844,259.3494567871094,258.8332824707031,262.6878662109375,259.3890380859375,287.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.332813262939453,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872436523437,0.0,0.0,0.0001194676078739,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804992675781,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804077148437,0.0,0.0,9.291925380239265e-05,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.969970703125,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399719238281,0.0,0.0,0.0005967653705738,288.7065734863281,294.1499938964844,259.3494567871094,258.8332824707031,262.6878662109375,259.3890380859375,287.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.332813262939453,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9731140136719,0.0,0.0,0.0001193170974147,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9664611816406,0.0,0.0,0.0001256466493941,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9664001464844,0.0,0.0,9.280218364438042e-05,290.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.95611572265625,0.0,0.0,0.0001256466493941,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266052246094,0.0,0.0,0.0005960135604254,288.6927795410156,294.1499938964844,259.282958984375,258.7691955566406,262.61212158203125,259.3218994140625,287.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325650776192e-08,0.0012712687021121,-0.0971107706427574,0.0,0.0,0.0,-0.0234492160379886,60.0,-24.345571517944336,-0.0,-1.101944420156542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9731140136719,0.0,0.0,0.0001193170974147,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9664611816406,0.0,0.0,0.0001256466493941,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9664001464844,0.0,0.0,9.280218364438042e-05,290.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.95611572265625,0.0,0.0,0.0001256466493941,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266052246094,0.0,0.0,0.0005960135604254,288.6927795410156,294.1499938964844,259.282958984375,258.7691955566406,262.61212158203125,259.3218994140625,287.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325650776192e-08,0.0012712687021121,-0.0971107706427574,0.0,0.0,0.0,-0.0234492160379886,60.0,-24.345571517944336,-0.0,-1.101944420156542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9590148925781,0.0,0.0,0.0001191727787954,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9524841308594,0.0,0.0,0.0001254946837434,289.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.952392578125,0.0,0.0,9.268994472222404e-05,290.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422912597656,0.0,0.0,0.0001254946837434,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9132080078125,0.0,0.0,0.000595292658545,288.6789855957031,294.1499938964844,259.21783447265625,258.7064514160156,262.5367126464844,259.25616455078125,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.7413386166917923e-08,0.0012697310885414,-0.0966458767652511,0.0,0.0,0.0,-0.0233600493520498,60.0,-24.358055114746094,-0.0,-1.0992803112230832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9590148925781,0.0,0.0,0.0001191727787954,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9524841308594,0.0,0.0,0.0001254946837434,289.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.952392578125,0.0,0.0,9.268994472222404e-05,290.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422912597656,0.0,0.0,0.0001254946837434,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9132080078125,0.0,0.0,0.000595292658545,288.6789855957031,294.1499938964844,259.21783447265625,258.7064514160156,262.5367126464844,259.25616455078125,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.7413386166917923e-08,0.0012697310885414,-0.0966458767652511,0.0,0.0,0.0,-0.0233600493520498,60.0,-24.358055114746094,-0.0,-1.0992803112230832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.95196533203125,0.0,0.0,0.0001191032570204,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454650878906,0.0,0.0,0.000125421458506,289.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454040527344,0.0,0.0,9.26358625292778e-05,290.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93536376953125,0.0,0.0,0.000125421458506,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9065246582031,0.0,0.0,0.00059494539164,288.67205810546875,294.1499938964844,259.1858215332031,258.6755676269531,262.4991149902344,259.22381591796875,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690277071669,3.7326728374864615e-08,0.0012689903378486,-0.0964218825101852,0.0,0.0,0.0,-0.0233170911669731,60.0,-24.364276885986328,-0.0,-1.0979979236935833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449157714844,0.0,0.0,0.0001190358161693,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9384765625,0.0,0.0,0.0001253504451597,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9383850097656,0.0,0.0,9.258341742679475e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9284362792969,0.0,0.0,0.0001253504597116,291.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998413085937,0.0,0.0,0.0005946085439063,288.6651611328125,294.1499938964844,259.1541748046875,258.6450500488281,262.4616394042969,259.1918334960937,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.724267827465155e-08,0.0012682718224823,-0.0962046086788177,0.0,0.0,0.0,-0.0232754256576299,60.0,-24.37053298950196,-0.0,-1.0967549002316448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9308166503906,0.0,0.0,0.0001189079412142,290.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244689941406,0.0,0.0,0.0001252157817361,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244079589844,0.0,0.0,9.248395508620888e-05,290.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91461181640625,0.0,0.0,0.0001252157962881,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8864440917969,0.0,0.0,0.0005939697148278,288.6513671875,294.1499938964844,259.0919494628906,258.5849914550781,262.38690185546875,259.12896728515625,287.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083292880879526e-08,0.001266909413971,-0.0957925543189048,0.0,0.0,0.0,-0.0231964122503995,60.0,-24.38330078125,-0.0,-1.0943995221168737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9308166503906,0.0,0.0,0.0001189079412142,290.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244689941406,0.0,0.0,0.0001252157817361,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244079589844,0.0,0.0,9.248395508620888e-05,290.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91461181640625,0.0,0.0,0.0001252157962881,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8864440917969,0.0,0.0,0.0005939697148278,288.6513671875,294.1499938964844,259.0919494628906,258.5849914550781,262.38690185546875,259.12896728515625,287.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083292880879526e-08,0.001266909413971,-0.0957925543189048,0.0,0.0,0.0,-0.0231964122503995,60.0,-24.38330078125,-0.0,-1.0943995221168737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9167175292969,0.0,0.0,0.0001187900779768,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104919433594,0.0,0.0,0.0001250916684512,289.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104309082031,0.0,0.0,9.239227802027016e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007873535156,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.873046875,0.0,0.0,0.0005933810025453,288.6375732421875,294.1499938964844,259.0311889648437,258.5263366699219,262.31256103515625,259.0675048828125,287.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.3966121673584,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9167175292969,0.0,0.0,0.0001187900779768,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104919433594,0.0,0.0,0.0001250916684512,289.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104309082031,0.0,0.0,9.239227802027016e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007873535156,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.873046875,0.0,0.0,0.0005933810025453,288.6375732421875,294.1499938964844,259.0311889648437,258.5263366699219,262.31256103515625,259.0675048828125,287.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.3966121673584,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90264892578125,0.0,0.0,0.0001186839144793,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8965148925781,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964538574219,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869323730469,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8596496582031,0.0,0.0,0.0005928507307544,288.6237487792969,294.1499938964844,258.971923828125,258.4690246582031,262.2386474609375,259.00750732421875,287.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.41077995300293,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90264892578125,0.0,0.0,0.0001186839144793,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8965148925781,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964538574219,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869323730469,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8596496582031,0.0,0.0,0.0005928507307544,288.6237487792969,294.1499938964844,258.971923828125,258.4690246582031,262.2386474609375,259.00750732421875,287.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.41077995300293,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885803222656,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8825378417969,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8824462890625,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87310791015625,0.0,0.0,0.0001248819171451,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84625244140625,0.0,0.0,0.000592385942582,288.60992431640625,294.1499938964844,258.91412353515625,258.41314697265625,262.16510009765625,258.9489440917969,287.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.42609596252441,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
