time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885803222656,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8825378417969,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8824462890625,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87310791015625,0.0,0.0,0.0001248819171451,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84625244140625,0.0,0.0,0.000592385942582,288.60992431640625,294.1499938964844,258.91412353515625,258.41314697265625,262.16510009765625,258.9489440917969,287.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.42609596252441,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88153076171875,0.0,0.0,0.0001185496294056,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8754577636719,0.0,0.0,9.22052640817128e-05,290.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661804199219,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83953857421875,0.0,0.0,0.0005921798874624,288.60302734375,294.1499938964844,258.88580322265625,258.3857421875,262.1285095214844,258.92022705078125,287.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377366781234,0.0,0.0,0.0,-0.0229750219732522,60.0,-24.434276580810547,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744812011719,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8685302734375,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86846923828125,0.0,0.0,9.217644401360305e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592834472656,0.0,0.0,0.0001247994368895,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83282470703125,0.0,0.0,0.0005919947871007,288.5960998535156,294.1499938964844,258.8578796386719,258.3586730957031,262.092041015625,258.89190673828125,287.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050662463415e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.4428939819336,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86041259765625,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85455322265625,0.0,0.0,0.0001247340696863,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544921875,0.0,0.0,9.21281534829177e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8454284667969,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.81939697265625,0.0,0.0,0.0005916846566833,288.582275390625,294.1499938964844,258.8031616210937,258.3056335449219,262.0193786621094,258.8363647460937,287.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.0943181440234184,0.0,0.0,0.0,-0.0229137632995843,60.0,-24.46145439147949,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86041259765625,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85455322265625,0.0,0.0,0.0001247340696863,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544921875,0.0,0.0,9.21281534829177e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8454284667969,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.81939697265625,0.0,0.0,0.0005916846566833,288.582275390625,294.1499938964844,258.8031616210937,258.3056335449219,262.0193786621094,258.8363647460937,287.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.0943181440234184,0.0,0.0,0.0,-0.0229137632995843,60.0,-24.46145439147949,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8463134765625,0.0,0.050000000745058,0.0001184060820378,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8405456542969,0.0,0.050000000745058,0.0001246873143827,289.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8404846191406,0.0,0.050000000745058,9.209362178808078e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8315734863281,0.0,0.050000000745058,0.0001246873143827,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80596923828125,0.0,0.050000000745058,0.0005914628854952,288.56842041015625,291.1499938964844,258.75,258.2539978027344,261.9471740722656,258.7823486328125,287.1668395996094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615986634045,3.6457780794307844e-08,0.0012615622254088,-0.0941749885678291,0.0,0.0,0.0,-0.0228863265365362,60.0,-24.48209953308105,-0.0,-1.0851805143374805e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8463134765625,0.0,0.050000000745058,0.0001184060820378,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8405456542969,0.0,0.050000000745058,0.0001246873143827,289.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8404846191406,0.0,0.050000000745058,9.209362178808078e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8315734863281,0.0,0.050000000745058,0.0001246873143827,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80596923828125,0.0,0.050000000745058,0.0005914628854952,288.56842041015625,291.1499938964844,258.75,258.2539978027344,261.9471740722656,258.7823486328125,287.1668395996094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615986634045,3.6457780794307844e-08,0.0012615622254088,-0.0941749885678291,0.0,0.0,0.0,-0.0228863265365362,60.0,-24.48209953308105,-0.0,-1.0851805143374805e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6747741699219,0.6319118738174438,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.673583984375,0.6319118738174438,0.050000000745058,0.0430137366056442,290.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.673583984375,0.6319118738174438,0.050000000745058,0.0317697972059249,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6664428710937,0.6319118738174438,0.050000000745058,0.2040386497974395,287.4642028808594,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.655029296875,286.8014221191406,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350876808166504,2.3864043896537623e-07,0.4350874423980713,-0.1503424942493438,0.0,0.0,0.0,10.18195343017578,60.0,-1313.025390625,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851318359375,0.6301215887069702,0.050000000745058,0.0452406555414199,290.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.38507080078125,0.6301215887069702,0.050000000745058,0.0476405881345272,290.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38507080078125,0.6301215887069702,0.050000000745058,0.0351871773600578,290.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38494873046875,0.6301215887069702,0.050000000745058,0.0476405881345272,291.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3846740722656,0.6301215887069702,0.050000000745058,0.225986436009407,286.26348876953125,291.1499938964844,258.6986694335937,258.2035522460937,280.62353515625,290.6550598144531,285.7406311035156,1.0,0.121085450053215,0.3173449635505676,0.3173449635505676,0.988300919532776,1.0,-0.4820265471935272,0.0571953207254409,0.4248312413692474,-0.0985015630722045,0.0,0.0,0.0,12.5172758102417,60.0,-1701.9822998046875,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.5701600313186646,0.050000000745058,0.0481089316308498,291.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.5701600313186646,0.050000000745058,0.2282080650329589,284.89520263671875,291.1499938964844,258.6494140625,258.1540832519531,280.7606201171875,291.21661376953125,284.6653137207031,1.0,0.1405766457319259,0.4899612665176391,0.4899612665176391,0.9766018390655518,1.0,-0.4867866337299347,0.1420251727104187,0.344761461019516,-0.0144034381955862,0.0,0.0,0.0,20.052230834960938,60.0,-1435.160400390625,-0.0,23.184385299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.5701600313186646,0.050000000745058,0.0481089316308498,291.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.5701600313186646,0.050000000745058,0.2282080650329589,284.89520263671875,291.1499938964844,258.6494140625,258.1540832519531,280.7606201171875,291.21661376953125,284.6653137207031,1.0,0.1405766457319259,0.4899612665176391,0.4899612665176391,0.9766018390655518,1.0,-0.4867866337299347,0.1420251727104187,0.344761461019516,-0.0144034381955862,0.0,0.0,0.0,20.052230834960938,60.0,-1435.160400390625,-0.0,23.184385299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144104003906,0.548591136932373,0.050000000745058,0.0458225645124912,290.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144104003906,0.548591136932373,0.050000000745058,0.0482533685863018,290.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144104003906,0.548591136932373,0.050000000745058,0.0356397740542888,290.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144104003906,0.548591136932373,0.050000000745058,0.0482533685863018,291.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62139892578125,0.548591136932373,0.050000000745058,0.2288932055234909,284.5992431640625,291.1499938964844,258.6255798339844,258.1297607421875,280.4429626464844,291.2117004394531,284.821533203125,1.0,0.1489743888378143,0.5340093374252319,0.5340093374252319,0.9707522988319396,1.0,-0.4882481098175049,0.1631660014390945,0.3250820934772491,0.0065324492752552,0.0,0.0,1.0,23.72171974182129,60.0,1072.8502197265625,-7031.06591796875,26.334369659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7984313964844,308.50567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,3542.941162109375,18000.0,0.0,0.0,0.0115188043564558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543448805809021,0.5434513688087463,-2.594880015749368e-06,0.0,1.16901219371357e-05,0.0,0.0,18.75862693786621,0.0,0.0,0.0,0.3359982967376709,4.0,0.0,1.0
367560,290.49639892578125,297.1499938964844,293.1499938964844,0.0008556921966373,-77.65231323242188,286.52392578125,0.5319678783416748,0.050000000745058,0.0459535494446754,290.4169921875,297.1499938964844,293.1499938964844,0.0008969615446403,-85.71540069580078,286.6399841308594,0.5319678783416748,0.050000000745058,0.0483913011848926,290.1102905273437,297.1499938964844,293.1499938964844,0.0008234967826865,-58.12383270263672,286.4462890625,0.5319678783416748,0.050000000745058,0.0357416495680809,290.3452453613281,297.1499938964844,293.1499938964844,0.0009398302063345,-89.81201934814453,286.66082763671875,0.5319678783416748,0.050000000745058,0.0483913011848926,291.2110290527344,297.1499938964844,293.1499938964844,0.0007284438470378,-330.20709228515625,286.4110717773437,0.5319678783416748,0.050000000745058,0.2295475006103515,285.581787109375,291.1499938964844,258.60223388671875,258.105712890625,280.044677734375,291.2099609375,286.31231689453125,1.0,0.1565366983413696,0.5482147932052612,0.5482147932052612,0.9766018390655518,1.0,-0.4896438419818878,0.1689514964818954,0.3206923305988312,0.0121535696089267,0.0,0.0,1.0,27.226762771606445,60.0,2550.65966796875,-7440.3544921875,29.364885330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3941650390625,308.4485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,8291.5546875,18000.0,0.0,0.0,0.0297126807272434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9235648512840272,0.9235719442367554,-7.054796242300654e-06,0.0,3.015459333255421e-05,0.0,0.0,87.69979858398438,0.0,0.0,0.0,0.5230424404144287,4.0,0.0,1.0
367620,290.5360717773437,297.1499938964844,293.1499938964844,0.0017865819390863,-151.8047637939453,290.22137451171875,0.5093175172805786,0.050000000745058,0.0461923442780971,290.44586181640625,297.1499938964844,293.1499938964844,0.0019171871244907,-171.54185485839844,290.4076843261719,0.5093175172805786,0.050000000745058,0.0486427620053291,290.1445007324219,297.1499938964844,293.1499938964844,0.001942096161656,-128.34596252441406,290.4164428710937,0.5093175172805786,0.050000000745058,0.035927377641201,290.37530517578125,297.1499938964844,293.1499938964844,0.0019596698693931,-175.34201049804688,290.4667053222656,0.5093175172805786,0.050000000745058,0.0486427620053291,291.2375183105469,297.1499938964844,293.1499938964844,0.0014243491459637,-604.5552368164062,289.7266845703125,0.5093175172805786,0.050000000745058,0.2307403236627578,287.7940979003906,291.1499938964844,258.55718994140625,258.0584716796875,279.5903015136719,291.2320251464844,288.1488037109375,1.0,0.1693704575300216,0.5666790008544922,0.5666790008544922,0.988300919532776,1.0,-0.4921883940696716,0.1761055886745453,0.3160828351974487,0.0190197527408599,0.0,0.0,1.0,33.61644744873047,60.0,2356.026123046875,-7290.158203125,34.93419647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2126159667969,306.80145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,14805.3251953125,18000.0,0.0,0.0,0.0671837925910949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2375767230987549,1.2375893592834473,-1.2648819392779842e-05,0.0,6.818301335442811e-05,0.0,0.0,210.75181579589844,0.0,0.0,0.0,0.6810890436172485,4.0,0.0,1.0
367680,290.5360717773437,297.1499938964844,293.1499938964844,0.0017865819390863,-151.8047637939453,290.22137451171875,0.5093175172805786,0.050000000745058,0.0461923442780971,290.44586181640625,297.1499938964844,293.1499938964844,0.0019171871244907,-171.54185485839844,290.4076843261719,0.5093175172805786,0.050000000745058,0.0486427620053291,290.1445007324219,297.1499938964844,293.1499938964844,0.001942096161656,-128.34596252441406,290.4164428710937,0.5093175172805786,0.050000000745058,0.035927377641201,290.37530517578125,297.1499938964844,293.1499938964844,0.0019596698693931,-175.34201049804688,290.4667053222656,0.5093175172805786,0.050000000745058,0.0486427620053291,291.2375183105469,297.1499938964844,293.1499938964844,0.0014243491459637,-604.5552368164062,289.7266845703125,0.5093175172805786,0.050000000745058,0.2307403236627578,287.7940979003906,291.1499938964844,258.55718994140625,258.0584716796875,279.5903015136719,291.2320251464844,288.1488037109375,1.0,0.1693704575300216,0.5666790008544922,0.5666790008544922,0.988300919532776,1.0,-0.4921883940696716,0.1761055886745453,0.3160828351974487,0.0190197527408599,0.0,0.0,1.0,33.61644744873047,60.0,2356.026123046875,-7290.158203125,34.93419647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2126159667969,306.80145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,14805.3251953125,18000.0,0.0,0.0,0.0671837925910949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2375767230987549,1.2375893592834473,-1.2648819392779842e-05,0.0,6.818301335442811e-05,0.0,0.0,210.75181579589844,0.0,0.0,0.0,0.6810890436172485,4.0,0.0,1.0
367740,290.5650329589844,297.1499938964844,293.1499938964844,0.0022703520953655,-188.56570434570312,291.63299560546875,0.5007448196411133,0.050000000745058,0.0463105700910091,290.468017578125,297.1499938964844,293.1499938964844,0.0024317114148288,-212.6569976806641,291.8602600097656,0.5007448196411133,0.050000000745058,0.0487672612071037,290.1692810058594,297.1499938964844,293.1499938964844,0.002517758635804,-162.61122131347656,291.962158203125,0.5007448196411133,0.050000000745058,0.0360193327069282,290.3983764648437,297.1499938964844,293.1499938964844,0.0024866370949894,-217.4485626220703,291.93682861328125,0.5007448196411133,0.050000000745058,0.0487672612071037,291.2586669921875,297.1499938964844,293.1499938964844,0.0017814671155065,-739.1820678710938,290.9576110839844,0.5007448196411133,0.050000000745058,0.2313309013843536,288.5096435546875,291.1499938964844,258.532958984375,258.0326232910156,279.45086669921875,291.252197265625,288.7868957519531,1.0,0.175345167517662,0.5731555223464966,0.5731555223464966,0.9948317408561708,1.0,-0.4934482276439667,0.1785571426153183,0.3148910701274872,0.0213341154158115,0.0,0.0,1.0,36.77983856201172,60.0,1984.441650390625,-7154.95263671875,37.712650299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3452453613281,306.0299377441406,278.1499938964844,0.0,18000.0,313.1499938964844,16377.6708984375,18000.0,0.0,0.0,0.0878978669643402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3016351461410522,1.3016490936279297,-1.399214397679316e-05,0.0,8.920516120269895e-05,0.0,0.0,245.2015075683593,0.0,0.0,0.0,0.7133063673973083,4.0,0.0,1.0
367800,290.5890808105469,297.1499938964844,293.1499938964844,0.0026268579531461,-214.75938415527344,292.5890808105469,0.4952700734138489,0.050000000745058,0.0463962368667125,290.48681640625,297.1499938964844,293.1499938964844,0.0028126682154834,-242.0626678466797,292.8473205566406,0.4952700734138489,0.050000000745058,0.0488574728369712,290.18994140625,297.1499938964844,293.1499938964844,0.0029448999557644,-187.1258087158203,293.0153503417969,0.4952700734138489,0.050000000745058,0.0360859632492065,290.41802978515625,297.1499938964844,293.1499938964844,0.0028767208568751,-247.53561401367188,292.9358825683594,0.4952700734138489,0.050000000745058,0.0488574728369712,291.2767028808594,297.1499938964844,293.1499938964844,0.0020434989128261,-834.893310546875,291.7850952148437,0.4952700734138489,0.050000000745058,0.2317588031291961,288.9780578613281,291.1499938964844,258.5142517089844,258.0124816894531,279.37432861328125,291.2698974609375,289.2210693359375,1.0,0.1795393675565719,0.5770151615142822,0.5770151615142822,1.0,1.0,-0.4943610727787018,0.1800197064876556,0.3143413662910461,0.0226996280252933,0.0,0.0,1.0,39.07195281982422,60.0,1714.8370361328125,-7066.361328125,39.73457717895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8290405273437,305.556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17061.6484375,19080.0,0.0,0.0,0.1037945672869682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328537106513977,1.3285517692565918,-1.4576496141671669e-05,0.0,0.0001053382875397,0.0,0.0,260.7213439941406,0.0,0.0,0.0,0.7418289184570312,4.0,0.0,1.0
367860,290.6443786621094,297.1499938964844,293.1499938964844,0.0033555945847183,-265.60894775390625,294.4017639160156,0.4856109619140625,0.050000000745058,0.0465650409460067,290.53082275390625,297.1499938964844,293.1499938964844,0.0035989538300782,-299.4894104003906,294.7254333496094,0.4856109619140625,0.050000000745058,0.0490352325141429,290.2374267578125,297.1499938964844,293.1499938964844,0.0038329088129103,-235.09295654296875,295.02349853515625,0.4856109619140625,0.050000000745058,0.0362172536551952,290.4643859863281,297.1499938964844,293.1499938964844,0.0036821672692894,-306.2055358886719,294.8357238769531,0.4856109619140625,0.050000000745058,0.0490352325141429,291.3191833496094,297.1499938964844,293.1499938964844,0.0025720433332026,-1019.5650634765624,293.3463439941406,0.4856109619140625,0.050000000745058,0.2326020300388336,289.8572692871094,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3121337890625,290.0482482910156,1.0,0.1875078827142715,0.5826647877693176,0.5826647877693176,1.0,1.0,-0.4961598515510559,0.1823616772890091,0.313798189163208,0.0248570870608091,0.0,0.0,1.0,43.58863067626953,48.0,1241.120361328125,-6971.59423828125,43.74032974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15997314453125,304.9594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18630.064453125,19080.0,0.0,0.0,0.1373273730278015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882585763931274,1.3882745504379272,-1.5916459233267233e-05,0.0,0.0001393698184983,0.0,0.0,297.4862976074219,0.0,0.0,0.0,0.758601188659668,4.0,0.0,1.0
367920,290.6443786621094,297.1499938964844,293.1499938964844,0.0033555945847183,-265.60894775390625,294.4017639160156,0.4856109619140625,0.050000000745058,0.0465650409460067,290.53082275390625,297.1499938964844,293.1499938964844,0.0035989538300782,-299.4894104003906,294.7254333496094,0.4856109619140625,0.050000000745058,0.0490352325141429,290.2374267578125,297.1499938964844,293.1499938964844,0.0038329088129103,-235.09295654296875,295.02349853515625,0.4856109619140625,0.050000000745058,0.0362172536551952,290.4643859863281,297.1499938964844,293.1499938964844,0.0036821672692894,-306.2055358886719,294.8357238769531,0.4856109619140625,0.050000000745058,0.0490352325141429,291.3191833496094,297.1499938964844,293.1499938964844,0.0025720433332026,-1019.5650634765624,293.3463439941406,0.4856109619140625,0.050000000745058,0.2326020300388336,289.8572692871094,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3121337890625,290.0482482910156,1.0,0.1875078827142715,0.5826647877693176,0.5826647877693176,1.0,1.0,-0.4961598515510559,0.1823616772890091,0.313798189163208,0.0248570870608091,0.0,0.0,1.0,43.58863067626953,48.0,1241.120361328125,-6971.59423828125,43.74032974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15997314453125,304.9594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18630.064453125,19080.0,0.0,0.0,0.1373273730278015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882585763931274,1.3882745504379272,-1.5916459233267233e-05,0.0,0.0001393698184983,0.0,0.0,297.4862976074219,0.0,0.0,0.0,0.758601188659668,4.0,0.0,1.0
367980,290.6988830566406,297.1499938964844,293.1499938964844,0.0039953147061169,-306.8955383300781,295.86212158203125,0.4833231270313263,0.050000000745058,0.046607244759798,290.5743103027344,297.1499938964844,293.1499938964844,0.0043026441708207,-346.6423034667969,296.2478942871094,0.4833231270313263,0.050000000745058,0.0490796752274036,290.2834777832031,297.1499938964844,293.1499938964844,0.004640890751034,-274.63604736328125,296.65594482421875,0.4833231270313263,0.050000000745058,0.0362500809133052,290.5108337402344,297.1499938964844,293.1499938964844,0.004403484519571,-354.2262878417969,296.3736877441406,0.4833231270313263,0.050000000745058,0.0490796752274036,291.36114501953125,297.1499938964844,293.1499938964844,0.0030242060311138,-1168.5146484375,294.5982360839844,0.4833231270313263,0.050000000745058,0.2328128516674041,290.5583190917969,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.35430908203125,290.7131042480469,1.0,0.1889582574367523,0.585867166519165,0.585867166519165,1.0,1.0,-0.4966098964214325,0.1834723353385925,0.3131375610828399,0.0259638726711273,0.0,0.0,1.0,44.71841430664063,36.0,931.2811889648438,-6977.83251953125,44.74653244018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0862121582031,304.8952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18955.4453125,19080.0,0.0,0.0,0.1663470566272735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400329351425171,1.4003455638885498,-1.6194448107853532e-05,0.0,0.0001688211195869,0.0,0.0,305.3138732910156,0.0,0.0,0.0,0.7646574974060059,4.0,0.0,1.0
368040,290.6988830566406,297.1499938964844,293.1499938964844,0.0039953147061169,-306.8955383300781,295.86212158203125,0.4833231270313263,0.050000000745058,0.046607244759798,290.5743103027344,297.1499938964844,293.1499938964844,0.0043026441708207,-346.6423034667969,296.2478942871094,0.4833231270313263,0.050000000745058,0.0490796752274036,290.2834777832031,297.1499938964844,293.1499938964844,0.004640890751034,-274.63604736328125,296.65594482421875,0.4833231270313263,0.050000000745058,0.0362500809133052,290.5108337402344,297.1499938964844,293.1499938964844,0.004403484519571,-354.2262878417969,296.3736877441406,0.4833231270313263,0.050000000745058,0.0490796752274036,291.36114501953125,297.1499938964844,293.1499938964844,0.0030242060311138,-1168.5146484375,294.5982360839844,0.4833231270313263,0.050000000745058,0.2328128516674041,290.5583190917969,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.35430908203125,290.7131042480469,1.0,0.1889582574367523,0.585867166519165,0.585867166519165,1.0,1.0,-0.4966098964214325,0.1834723353385925,0.3131375610828399,0.0259638726711273,0.0,0.0,1.0,44.71841430664063,36.0,931.2811889648438,-6977.83251953125,44.74653244018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0862121582031,304.8952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18955.4453125,19080.0,0.0,0.0,0.1663470566272735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400329351425171,1.4003455638885498,-1.6194448107853532e-05,0.0,0.0001688211195869,0.0,0.0,305.3138732910156,0.0,0.0,0.0,0.7646574974060059,4.0,0.0,1.0
368100,290.72491455078125,297.1499938964844,293.1499938964844,0.004292584490031,-324.9137268066406,296.49755859375,0.4845349192619324,0.050000000745058,0.0465848334133625,290.5953063964844,297.1499938964844,293.1499938964844,0.0046336441300809,-367.29443359375,296.91241455078125,0.4845349192619324,0.050000000745058,0.0490560717880725,290.3054504394531,297.1499938964844,293.1499938964844,0.0050269477069377,-292.0098571777344,297.3700561523437,0.4845349192619324,0.050000000745058,0.0362326502799987,290.53369140625,297.1499938964844,293.1499938964844,0.0047424202784895,-375.1601257324219,297.0436096191406,0.4845349192619324,0.050000000745058,0.0490560717880725,291.38140869140625,297.1499938964844,293.1499938964844,0.0032285975757986,-1232.9959716796875,295.1405944824219,0.4845349192619324,0.050000000745058,0.2327008843421936,290.8607482910156,291.1499938964844,258.4161682128906,257.90350341796875,279.1958923339844,291.374755859375,291.00341796875,1.0,0.1877664625644683,0.5869140028953552,0.5869140028953552,1.0,1.0,-0.496371179819107,0.1837010830640792,0.3126700818538666,0.0262497551739215,0.0,0.0,1.0,44.11915969848633,36.0,829.3088989257812,-7018.318359375,44.21231842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23065185546875,305.0347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,19014.490234375,20160.0,0.0,0.0,0.1789024621248245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025086164474487,1.4025248289108276,-1.6244892321992666e-05,0.0,0.000181563256774,0.0,0.0,306.74151611328125,0.0,0.0,0.0,0.7807507514953613,4.0,0.0,1.0
368160,290.7496643066406,297.1499938964844,293.1499938964844,0.0045773615129292,-341.3804626464844,297.08612060546875,0.4870303869247436,0.050000000745058,0.0465391352772712,290.61572265625,297.1499938964844,293.1499938964844,0.0049527790397405,-386.1636352539063,297.52789306640625,0.4870303869247436,0.050000000745058,0.0490079522132873,290.3266296386719,297.1499938964844,293.1499938964844,0.0054035978391766,-307.9256286621094,298.0321044921875,0.4870303869247436,0.050000000745058,0.0361971072852611,290.55621337890625,297.1499938964844,293.1499938964844,0.0050691226497292,-394.2362060546875,297.6629638671875,0.4870303869247436,0.050000000745058,0.0490079522132873,291.4010009765625,297.1499938964844,293.1499938964844,0.0034201208036392,-1291.4697265625,295.6414794921875,0.4870303869247436,0.050000000745058,0.2324726283550262,291.1415405273437,291.1499938964844,258.3981628417969,257.8828430175781,279.1840515136719,291.3945617675781,291.2763366699219,1.0,0.1854898482561111,0.587713360786438,0.587713360786438,1.0,1.0,-0.4958843290805816,0.183771476149559,0.3121128380298614,0.0264091044664382,0.0,0.0,0.992235779762268,42.89696502685547,25.0,760.6111450195312,-7092.14501953125,43.12445831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.47119140625,305.28643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,19800.099609375,20160.0,0.0,0.0,0.1901097297668457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305789470672607,1.4305957555770874,-1.6905474694794975e-05,0.0,0.0001929372083395,0.0,0.0,325.5798645019531,0.0,0.0,0.0,0.7814700603485107,4.0,0.0,1.0
368220,290.7953186035156,297.1499938964844,293.1499938964844,0.0051154615357518,-370.0987243652344,298.1554260253906,0.4951350092887878,0.050000000745058,0.0463984459638595,290.6545715332031,297.1499938964844,293.1499938964844,0.0055613713338971,-419.0273742675781,298.64434814453125,0.4951350092887878,0.050000000745058,0.0488597974181175,290.36651611328125,297.1499938964844,293.1499938964844,0.0061358259990811,-335.7764587402344,299.2336730957031,0.4951350092887878,0.050000000745058,0.0360876806080341,290.5986328125,297.1499938964844,293.1499938964844,0.0056949672289192,-427.5225524902344,298.78680419921875,0.4951350092887878,0.050000000745058,0.0488597974181175,291.4380798339844,297.1499938964844,293.1499938964844,0.0037695171777158,-1392.17724609375,296.55078125,0.4951350092887878,0.050000000745058,0.2317698448896408,291.6648254394531,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320983886719,291.78887939453125,1.0,0.1785303205251693,0.5888000726699829,0.5888000726699829,1.0,1.0,-0.494385302066803,0.1835823655128479,0.3108029365539551,0.0264639016240835,0.0,0.0,0.888195812702179,39.13380432128906,25.0,675.0972290039062,-7238.26171875,39.78802108764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1810302734375,305.9279479980469,278.1499938964844,0.0,18000.0,313.1499938964844,21047.859375,20160.0,0.0,0.0,0.2083960175514221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788764476776123,1.3788927793502808,-1.630559199838899e-05,0.0,0.0002114954550052,0.0,0.0,299.0390930175781,0.0,0.0,0.0,0.7556185126304626,4.0,0.0,1.0
368280,290.7953186035156,297.1499938964844,293.1499938964844,0.0051154615357518,-370.0987243652344,298.1554260253906,0.4951350092887878,0.050000000745058,0.0463984459638595,290.6545715332031,297.1499938964844,293.1499938964844,0.0055613713338971,-419.0273742675781,298.64434814453125,0.4951350092887878,0.050000000745058,0.0488597974181175,290.36651611328125,297.1499938964844,293.1499938964844,0.0061358259990811,-335.7764587402344,299.2336730957031,0.4951350092887878,0.050000000745058,0.0360876806080341,290.5986328125,297.1499938964844,293.1499938964844,0.0056949672289192,-427.5225524902344,298.78680419921875,0.4951350092887878,0.050000000745058,0.0488597974181175,291.4380798339844,297.1499938964844,293.1499938964844,0.0037695171777158,-1392.17724609375,296.55078125,0.4951350092887878,0.050000000745058,0.2317698448896408,291.6648254394531,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320983886719,291.78887939453125,1.0,0.1785303205251693,0.5888000726699829,0.5888000726699829,1.0,1.0,-0.494385302066803,0.1835823655128479,0.3108029365539551,0.0264639016240835,0.0,0.0,0.888195812702179,39.13380432128906,25.0,675.0972290039062,-7238.26171875,39.78802108764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1810302734375,305.9279479980469,278.1499938964844,0.0,18000.0,313.1499938964844,21047.859375,20160.0,0.0,0.0,0.2083960175514221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788764476776123,1.3788927793502808,-1.630559199838899e-05,0.0,0.0002114954550052,0.0,0.0,299.0390930175781,0.0,0.0,0.0,0.7556185126304626,4.0,0.0,1.0
368340,290.8362731933594,297.1499938964844,293.1499938964844,0.0056336168199777,-395.0689086914063,299.10614013671875,0.5024110078811646,0.050000000745058,0.0462861023843288,290.6910705566406,297.1499938964844,293.1499938964844,0.0061542140319943,-447.5075073242188,299.6343994140625,0.5024110078811646,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.0068682986311614,-360.0357666015625,300.30035400390625,0.5024110078811646,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.006310436874628,-456.56585693359375,299.78631591796875,0.5024110078811646,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040904302150011,-1478.48828125,297.3580322265625,0.5024110078811646,0.050000000745058,0.2312086671590805,292.1418762207031,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.466796875,292.2527770996094,1.0,0.1731487661600113,0.5895228385925293,0.5895228385925293,1.0,1.0,-0.4931880533695221,0.1833841800689697,0.3098038733005523,0.0264625269919633,0.0,0.0,0.72357177734375,36.1287727355957,25.0,601.244384765625,-7323.51904296875,37.1378059387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1145324707031,306.5919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,23283.88671875,19080.0,0.0,0.0,0.2211306989192962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1445436477661133,1.1445568799972534,-1.3220482287579216e-05,0.0,0.0002244195493403,0.0,0.0,191.6251373291016,0.0,0.0,0.0,0.6302492618560791,4.0,0.0,1.0
368400,290.8362731933594,297.1499938964844,293.1499938964844,0.0056336168199777,-395.0689086914063,299.10614013671875,0.5024110078811646,0.050000000745058,0.0462861023843288,290.6910705566406,297.1499938964844,293.1499938964844,0.0061542140319943,-447.5075073242188,299.6343994140625,0.5024110078811646,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.0068682986311614,-360.0357666015625,300.30035400390625,0.5024110078811646,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.006310436874628,-456.56585693359375,299.78631591796875,0.5024110078811646,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040904302150011,-1478.48828125,297.3580322265625,0.5024110078811646,0.050000000745058,0.2312086671590805,292.1418762207031,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.466796875,292.2527770996094,1.0,0.1731487661600113,0.5895228385925293,0.5895228385925293,1.0,1.0,-0.4931880533695221,0.1833841800689697,0.3098038733005523,0.0264625269919633,0.0,0.0,0.72357177734375,36.1287727355957,25.0,601.244384765625,-7323.51904296875,37.1378059387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1145324707031,306.5919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,23283.88671875,19080.0,0.0,0.0,0.2211306989192962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1445436477661133,1.1445568799972534,-1.3220482287579216e-05,0.0,0.0002244195493403,0.0,0.0,191.6251373291016,0.0,0.0,0.0,0.6302492618560791,4.0,0.0,1.0
368460,290.8731384277344,297.1499938964844,293.1499938964844,0.0061635007150471,-419.3475341796875,299.9441833496094,0.5086190104484558,0.050000000745058,0.0462012887001037,290.7257385253906,297.1499938964844,293.1499938964844,0.0067667323164641,-475.0379943847656,300.5069885253906,0.5086190104484558,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076470975764095,-383.52838134765625,301.2465209960937,0.5086190104484558,0.050000000745058,0.0359343364834785,290.6713562011719,297.1499938964844,293.1499938964844,0.0069545926526188,-484.92333984375,300.67242431640625,0.5086190104484558,0.050000000745058,0.0486521795392036,291.5037841796875,297.1499938964844,293.1499938964844,0.00440305005759,-1561.7530517578125,298.0578918457031,0.5086190104484558,0.050000000745058,0.230784997344017,292.52978515625,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.6000671386719,1.0,0.1688499301671981,0.5900467038154602,0.5900467038154602,0.9995614290237428,1.0,-0.4922842681407928,0.1832306385040283,0.3090536296367645,0.0264652203768491,0.0,0.0,0.5120677947998047,33.860260009765625,25.0,398.8748168945313,-7024.30078125,35.145416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2294616699219,306.7095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,23691.05859375,19080.0,0.0,0.0,0.2279579937458038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6556394696235657,0.6556474566459656,-7.968062163854484e-06,0.0,0.0002313483855687,0.0,0.0,57.59239959716797,0.0,0.0,0.0,0.4411381781101227,4.0,0.0,1.0
368520,290.8731384277344,297.1499938964844,293.1499938964844,0.0061635007150471,-419.3475341796875,299.9441833496094,0.5086190104484558,0.050000000745058,0.0462012887001037,290.7257385253906,297.1499938964844,293.1499938964844,0.0067667323164641,-475.0379943847656,300.5069885253906,0.5086190104484558,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076470975764095,-383.52838134765625,301.2465209960937,0.5086190104484558,0.050000000745058,0.0359343364834785,290.6713562011719,297.1499938964844,293.1499938964844,0.0069545926526188,-484.92333984375,300.67242431640625,0.5086190104484558,0.050000000745058,0.0486521795392036,291.5037841796875,297.1499938964844,293.1499938964844,0.00440305005759,-1561.7530517578125,298.0578918457031,0.5086190104484558,0.050000000745058,0.230784997344017,292.52978515625,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.6000671386719,1.0,0.1688499301671981,0.5900467038154602,0.5900467038154602,0.9995614290237428,1.0,-0.4922842681407928,0.1832306385040283,0.3090536296367645,0.0264652203768491,0.0,0.0,0.5120677947998047,33.860260009765625,25.0,398.8748168945313,-7024.30078125,35.145416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2294616699219,306.7095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,23691.05859375,19080.0,0.0,0.0,0.2279579937458038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6556394696235657,0.6556474566459656,-7.968062163854484e-06,0.0,0.0002313483855687,0.0,0.0,57.59239959716797,0.0,0.0,0.0,0.4411381781101227,4.0,0.0,1.0
368580,290.906005859375,297.1499938964844,293.1499938964844,0.0068124430254101,-452.0455322265625,300.6406555175781,0.5140119791030884,0.050000000745058,0.0461350753903389,290.75762939453125,297.1499938964844,293.1499938964844,0.0075294650159776,-512.0928344726562,301.24591064453125,0.5140119791030884,0.050000000745058,0.0485824570059776,290.46990966796875,297.1499938964844,293.1499938964844,0.0086408834904432,-414.6616516113281,302.069580078125,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077635967172682,-523.1239624023438,301.4301147460937,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047680330462753,-1675.413330078125,298.5836181640625,0.5140119791030884,0.050000000745058,0.2304542511701584,292.64947509765625,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.6142272949219,1.0,0.1654093265533447,0.5904490351676941,0.5904490351676941,0.9991227984428406,1.0,-0.4915786981582641,0.183108389377594,0.3084703087806701,0.0264691021293401,0.0,0.0,0.2996504008769989,32.08932876586914,25.0,-124.83779907226562,-6025.08056640625,33.5949821472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5765380859375,305.6644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,21434.333984375,19080.0,0.0,0.0,0.2275640666484832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833555042743683,0.283360868692398,-5.392756975197699e-06,0.0,0.0002309486008016,0.0,0.0,14.67750072479248,0.0,0.0,0.0,0.3218492567539215,4.0,0.0,1.0
368640,290.906005859375,297.1499938964844,293.1499938964844,0.0068124430254101,-452.0455322265625,300.6406555175781,0.5140119791030884,0.050000000745058,0.0461350753903389,290.75762939453125,297.1499938964844,293.1499938964844,0.0075294650159776,-512.0928344726562,301.24591064453125,0.5140119791030884,0.050000000745058,0.0485824570059776,290.46990966796875,297.1499938964844,293.1499938964844,0.0086408834904432,-414.6616516113281,302.069580078125,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077635967172682,-523.1239624023438,301.4301147460937,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047680330462753,-1675.413330078125,298.5836181640625,0.5140119791030884,0.050000000745058,0.2304542511701584,292.64947509765625,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.6142272949219,1.0,0.1654093265533447,0.5904490351676941,0.5904490351676941,0.9991227984428406,1.0,-0.4915786981582641,0.183108389377594,0.3084703087806701,0.0264691021293401,0.0,0.0,0.2996504008769989,32.08932876586914,25.0,-124.83779907226562,-6025.08056640625,33.5949821472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5765380859375,305.6644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,21434.333984375,19080.0,0.0,0.0,0.2275640666484832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833555042743683,0.283360868692398,-5.392756975197699e-06,0.0,0.0002309486008016,0.0,0.0,14.67750072479248,0.0,0.0,0.0,0.3218492567539215,4.0,0.0,1.0
