time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9208068847656,297.1499938964844,293.1499938964844,0.0072428965941071,-475.8259582519531,300.9296875,0.5164227485656738,0.050000000745058,0.0461074784398078,290.7720642089844,297.1499938964844,293.1499938964844,0.0080437362194061,-539.0479125976562,301.5654602050781,0.5164227485656738,0.050000000745058,0.0485533960163593,290.48455810546875,297.1499938964844,293.1499938964844,0.0093258237466216,-437.0511474609375,302.44342041015625,0.5164227485656738,0.050000000745058,0.0358613729476928,290.7159423828125,297.1499938964844,293.1499938964844,0.0083113731816411,-550.8309326171875,301.7618103027344,0.5164227485656738,0.050000000745058,0.0485533960163593,291.5448303222656,297.1499938964844,293.1499938964844,0.0050018755719065,-1759.57861328125,298.7555847167969,0.5164227485656738,0.050000000745058,0.2303164154291153,292.5269775390625,291.1499938964844,258.26025390625,257.71588134765625,279.1544189453125,291.5406494140625,292.4231872558594,1.0,0.1639520674943924,0.5906102061271667,0.5906102061271667,0.998903512954712,1.0,-0.4912846386432647,0.1830556988716125,0.3082289397716522,0.0264700800180435,0.0,0.0,0.2193467766046524,31.351247787475582,25.0,-474.2420043945313,-5428.08349609375,32.95008087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35260009765625,304.92449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,20378.818359375,18000.0,0.0,0.0,0.2241846024990081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944067329168319,0.1944116652011871,-4.921671916235937e-06,0.0,0.0002275188744533,0.0,0.0,8.939836502075195,0.0,0.0,0.0,0.2842488586902618,4.0,0.0,1.0
368760,290.9344787597656,297.1499938964844,293.1499938964844,0.0077685988508164,-505.337158203125,301.1914978027344,0.5186536908149719,0.050000000745058,0.0460829474031925,290.78546142578125,297.1499938964844,293.1499938964844,0.0086807245388627,-572.486083984375,301.8653869628906,0.5186536908149719,0.050000000745058,0.0485275611281394,290.4981994628906,297.1499938964844,293.1499938964844,0.0101933572441339,-464.6994323730469,302.8084716796875,0.5186536908149719,0.050000000745058,0.0358422920107841,290.7289123535156,297.1499938964844,293.1499938964844,0.0089926607906818,-585.1531982421875,302.07623291015625,0.5186536908149719,0.050000000745058,0.0485275611281394,291.55645751953125,297.1499938964844,293.1499938964844,0.0052788355387747,-1865.0604248046875,298.8739013671875,0.5186536908149719,0.050000000745058,0.2301938682794571,292.27520751953125,291.1499938964844,258.24761962890625,257.6996459960937,279.1537170410156,291.5526428222656,292.115234375,1.0,0.1626445949077606,0.5907436609268188,0.5907436609268188,0.998654007911682,1.0,-0.4910232126712799,0.1830065995454788,0.3080166280269623,0.0264691766351461,0.0,0.0,0.1688613146543502,30.695106506347656,25.0,-787.2648315429688,-4951.1328125,32.37740707397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1858215332031,304.28436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18792.8828125,18000.0,0.0,0.0,0.2186260372400283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445806473493576,0.1445851176977157,-4.464139237825293e-06,0.0,0.0002218776353402,0.0,0.0,5.961256504058838,0.0,0.0,0.0,0.2811259329319,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.0090567227452993,-572.6719970703125,301.71661376953125,0.5226106643676758,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102834468707442,-648.6963500976562,302.4806823730469,0.5226106643676758,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124809462577104,-527.5079345703125,303.5736694335937,0.5226106643676758,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107219964265823,-663.278564453125,302.72418212890625,0.5226106643676758,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059179165400564,-2108.503662109375,299.0657958984375,0.5226106643676758,0.050000000745058,0.2299874573945999,291.5954895019531,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.57354736328125,291.4398193359375,1.0,0.1604159325361251,0.5909409523010254,0.5909409523010254,0.9981549382209778,1.0,-0.4905828833580017,0.1829167604446411,0.307666152715683,0.02646104991436,0.0,0.0,0.154655635356903,29.58993530273437,25.0,-916.5928955078124,-4856.86962890625,31.41417121887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9680480957031,304.4462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18136.072265625,18000.0,0.0,0.0,0.2011087387800216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209030523896217,0.1209073290228843,-4.274660113878781e-06,0.0,0.0002040998078882,0.0,0.0,4.751129150390625,0.0,0.0,0.0,0.273831307888031,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.0090567227452993,-572.6719970703125,301.71661376953125,0.5226106643676758,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102834468707442,-648.6963500976562,302.4806823730469,0.5226106643676758,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124809462577104,-527.5079345703125,303.5736694335937,0.5226106643676758,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107219964265823,-663.278564453125,302.72418212890625,0.5226106643676758,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059179165400564,-2108.503662109375,299.0657958984375,0.5226106643676758,0.050000000745058,0.2299874573945999,291.5954895019531,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.57354736328125,291.4398193359375,1.0,0.1604159325361251,0.5909409523010254,0.5909409523010254,0.9981549382209778,1.0,-0.4905828833580017,0.1829167604446411,0.307666152715683,0.02646104991436,0.0,0.0,0.154655635356903,29.58993530273437,25.0,-916.5928955078124,-4856.86962890625,31.41417121887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9680480957031,304.4462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18136.072265625,18000.0,0.0,0.0,0.2011087387800216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209030523896217,0.1209073290228843,-4.274660113878781e-06,0.0,0.0002040998078882,0.0,0.0,4.751129150390625,0.0,0.0,0.0,0.273831307888031,4.0,0.0,1.0
368940,290.9818420410156,297.1499938964844,293.1499938964844,0.0104650761932134,-632.2481079101562,302.332763671875,0.5271854400634766,0.050000000745058,0.0459969937801361,290.83111572265625,297.1499938964844,293.1499938964844,0.0121138859540224,-716.2264404296875,303.181396484375,0.5271854400634766,0.050000000745058,0.048437051475048,290.5468444824219,297.1499938964844,293.1499938964844,0.0185823254287242,-655.642822265625,304.1083374023437,0.5611158609390259,0.071552038192749,0.041618175804615,290.77398681640625,297.1499938964844,293.1499938964844,0.0127262203022837,-732.4798583984375,303.4545593261719,0.5271854400634766,0.050000000745058,0.048437051475048,291.59490966796875,297.1499938964844,293.1499938964844,0.0065459157340228,-2323.88232421875,299.37506103515625,0.5271854400634766,0.050000000745058,0.2297645062208175,291.1095275878906,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0325622558594,1.0,0.1586911529302597,0.5916065573692322,0.5916065573692322,0.9976559281349182,1.0,-0.4971124529838562,0.1852921098470688,0.3118203282356262,0.0278766173869371,0.0,0.0,0.1959393769502639,28.45384788513184,28.0,-579.987060546875,-5344.15576171875,31.054128646850582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5414428710937,306.1278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.287109375,18000.0,0.0,0.0,0.1787987202405929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364054679870605,0.136409729719162,-4.258835815562634e-06,0.0,0.0001814579736674,0.0,0.0,5.359409332275391,0.0,0.0,0.0,0.2753846943378448,4.0,0.0,1.0
369000,290.9818420410156,297.1499938964844,293.1499938964844,0.0104650761932134,-632.2481079101562,302.332763671875,0.5271854400634766,0.050000000745058,0.0459969937801361,290.83111572265625,297.1499938964844,293.1499938964844,0.0121138859540224,-716.2264404296875,303.181396484375,0.5271854400634766,0.050000000745058,0.048437051475048,290.5468444824219,297.1499938964844,293.1499938964844,0.0185823254287242,-655.642822265625,304.1083374023437,0.5611158609390259,0.071552038192749,0.041618175804615,290.77398681640625,297.1499938964844,293.1499938964844,0.0127262203022837,-732.4798583984375,303.4545593261719,0.5271854400634766,0.050000000745058,0.048437051475048,291.59490966796875,297.1499938964844,293.1499938964844,0.0065459157340228,-2323.88232421875,299.37506103515625,0.5271854400634766,0.050000000745058,0.2297645062208175,291.1095275878906,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0325622558594,1.0,0.1586911529302597,0.5916065573692322,0.5916065573692322,0.9976559281349182,1.0,-0.4971124529838562,0.1852921098470688,0.3118203282356262,0.0278766173869371,0.0,0.0,0.1959393769502639,28.45384788513184,28.0,-579.987060546875,-5344.15576171875,31.054128646850582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5414428710937,306.1278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.287109375,18000.0,0.0,0.0,0.1787987202405929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364054679870605,0.136409729719162,-4.258835815562634e-06,0.0,0.0001814579736674,0.0,0.0,5.359409332275391,0.0,0.0,0.0,0.2753846943378448,4.0,0.0,1.0
369060,291.0044860839844,297.1499938964844,293.1499938964844,0.0119478963315486,-680.63330078125,303.0113830566406,0.5354264974594116,0.050000000745058,0.0459237471222877,290.8522644042969,297.1499938964844,293.1499938964844,0.014135587029159,-771.2350463867188,303.93212890625,0.5354264974594116,0.050000000745058,0.0483599156141281,290.6322021484375,297.1499938964844,293.1499938964844,0.0601854957640171,-1226.496826171875,304.0533447265625,0.7075989842414856,0.120351530611515,0.0769385620951652,290.7952575683594,297.1499938964844,293.1499938964844,0.0147479306906461,-787.9491577148438,304.1260070800781,0.5390133261680603,0.057461604475975,0.0491510592401027,291.6153869628906,297.1499938964844,293.1499938964844,0.0071228905580937,-2494.972412109375,299.7903137207031,0.5354264974594116,0.050000000745058,0.2293986231088638,290.882080078125,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.85076904296875,1.0,0.1592854559421539,0.5958520770072937,0.5958520770072937,0.997180998325348,1.0,-0.5397336483001709,0.2009303569793701,0.3388033211231231,0.037803016602993,0.0,0.0,0.2487548887729644,26.866743087768555,25.0,-267.3082275390625,-6138.59326171875,33.61362075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46942138671875,307.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17878.341796875,18000.0,0.0,0.0,0.1578409075736999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658094823360443,0.1658137887716293,-4.297146006138064e-06,0.0,0.0001601884578121,0.0,0.0,6.624329090118408,0.0,0.0,0.0,0.2800889313220978,4.0,0.0,1.0
369120,291.0044860839844,297.1499938964844,293.1499938964844,0.0119478963315486,-680.63330078125,303.0113830566406,0.5354264974594116,0.050000000745058,0.0459237471222877,290.8522644042969,297.1499938964844,293.1499938964844,0.014135587029159,-771.2350463867188,303.93212890625,0.5354264974594116,0.050000000745058,0.0483599156141281,290.6322021484375,297.1499938964844,293.1499938964844,0.0601854957640171,-1226.496826171875,304.0533447265625,0.7075989842414856,0.120351530611515,0.0769385620951652,290.7952575683594,297.1499938964844,293.1499938964844,0.0147479306906461,-787.9491577148438,304.1260070800781,0.5390133261680603,0.057461604475975,0.0491510592401027,291.6153869628906,297.1499938964844,293.1499938964844,0.0071228905580937,-2494.972412109375,299.7903137207031,0.5354264974594116,0.050000000745058,0.2293986231088638,290.882080078125,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.85076904296875,1.0,0.1592854559421539,0.5958520770072937,0.5958520770072937,0.997180998325348,1.0,-0.5397336483001709,0.2009303569793701,0.3388033211231231,0.037803016602993,0.0,0.0,0.2487548887729644,26.866743087768555,25.0,-267.3082275390625,-6138.59326171875,33.61362075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46942138671875,307.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17878.341796875,18000.0,0.0,0.0,0.1578409075736999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658094823360443,0.1658137887716293,-4.297146006138064e-06,0.0,0.0001601884578121,0.0,0.0,6.624329090118408,0.0,0.0,0.0,0.2800889313220978,4.0,0.0,1.0
369180,291.0296630859375,297.1499938964844,293.1499938964844,0.0135246720165014,-720.7954711914062,303.70050048828125,0.5644481182098389,0.050000000745058,0.045718465000391,290.8879699707031,297.1499938964844,293.1499938964844,0.0317764170467853,-1159.6881103515625,304.10302734375,0.6511005759239197,0.087151862680912,0.0719886720180511,290.75860595703125,297.1499938964844,293.1499938964844,0.0921211168169975,-1683.3349609375,304.0330505371094,0.8180690407752991,0.1585752964019775,0.1049987897276878,290.8552551269531,297.1499938964844,293.1499938964844,0.0482133813202381,-1446.30908203125,304.0772399902344,0.7038915157318115,0.1051265597343444,0.08993861079216,291.6436462402344,297.1499938964844,293.1499938964844,0.0076370676979422,-2629.72021484375,300.228759765625,0.5644481182098389,0.050000000745058,0.2283731997013092,290.78369140625,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396789550781,290.7606811523437,1.0,0.1604054272174835,0.6031534671783447,0.6031534671783447,0.9967060089111328,1.0,-0.6492192149162292,0.241365447640419,0.4078537821769714,0.0628455281257629,0.0,0.0,0.3046512305736542,22.38391494750977,28.0,-151.9854278564453,-7295.20263671875,40.27893829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6178894042969,308.0663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17821.744140625,18000.0,0.0,0.0,0.1425120830535888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045034617185592,0.204507827758789,-4.3658710637828335e-06,0.0,0.0001446316455258,0.0,0.0,8.403733253479004,0.0,0.0,0.0,0.2870963811874389,4.0,0.0,1.0
369240,291.0296630859375,297.1499938964844,293.1499938964844,0.0135246720165014,-720.7954711914062,303.70050048828125,0.5644481182098389,0.050000000745058,0.045718465000391,290.8879699707031,297.1499938964844,293.1499938964844,0.0317764170467853,-1159.6881103515625,304.10302734375,0.6511005759239197,0.087151862680912,0.0719886720180511,290.75860595703125,297.1499938964844,293.1499938964844,0.0921211168169975,-1683.3349609375,304.0330505371094,0.8180690407752991,0.1585752964019775,0.1049987897276878,290.8552551269531,297.1499938964844,293.1499938964844,0.0482133813202381,-1446.30908203125,304.0772399902344,0.7038915157318115,0.1051265597343444,0.08993861079216,291.6436462402344,297.1499938964844,293.1499938964844,0.0076370676979422,-2629.72021484375,300.228759765625,0.5644481182098389,0.050000000745058,0.2283731997013092,290.78369140625,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396789550781,290.7606811523437,1.0,0.1604054272174835,0.6031534671783447,0.6031534671783447,0.9967060089111328,1.0,-0.6492192149162292,0.241365447640419,0.4078537821769714,0.0628455281257629,0.0,0.0,0.3046512305736542,22.38391494750977,28.0,-151.9854278564453,-7295.20263671875,40.27893829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6178894042969,308.0663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17821.744140625,18000.0,0.0,0.0,0.1425120830535888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045034617185592,0.204507827758789,-4.3658710637828335e-06,0.0,0.0001446316455258,0.0,0.0,8.403733253479004,0.0,0.0,0.0,0.2870963811874389,4.0,0.0,1.0
369300,291.0438842773437,297.1499938964844,293.1499938964844,0.0144664598628878,-742.5413208007812,304.0399169921875,0.5830331444740295,0.050000000745058,0.0456150695681571,290.9309997558594,297.1499938964844,293.1499938964844,0.0511934868991375,-1499.67333984375,304.076416015625,0.7301109433174133,0.1073709055781364,0.092664711177349,290.82916259765625,297.1499938964844,293.1499938964844,0.106058582663536,-1886.690673828125,304.02899169921875,0.8693540692329407,0.1750137656927108,0.1169643625617027,290.90704345703125,297.1499938964844,293.1499938964844,0.0655742287635803,-1761.977783203125,304.05908203125,0.7690467238426208,0.1240313798189163,0.1090006902813911,291.66229248046875,297.1499938964844,293.1499938964844,0.0079019721597433,-2699.492919921875,300.4249267578125,0.5830331444740295,0.050000000745058,0.2278567254543304,290.70343017578125,291.1499938964844,258.1587829589844,257.57696533203125,279.20751953125,291.65802001953125,290.6709289550781,1.0,0.162400797009468,0.6060365438461304,0.6060365438461304,0.9964685440063475,1.0,-0.7105275392532349,0.2643954455852508,0.446132093667984,0.0770068541169166,0.0,0.0,0.3422505259513855,20.22205352783203,28.0,-179.72982788085938,-7950.7392578125,44.83053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3890991210937,308.1190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17752.6875,18000.0,0.0,0.0,0.1380624622106552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313888370990753,0.2313932627439499,-4.41468000644818e-06,0.0,0.0001401158515363,0.0,0.0,9.709407806396484,0.0,0.0,0.0,0.2923851907253265,4.0,0.0,1.0
369360,291.0611572265625,297.1499938964844,293.1499938964844,0.0182038377970457,-840.67724609375,304.13018798828125,0.6284141540527344,0.0666128545999527,0.0514480881392955,290.984619140625,297.1499938964844,293.1499938964844,0.067337580025196,-1795.9691162109375,304.06060791015625,0.7968155145645142,0.1249576136469841,0.1104168370366096,290.9013061523437,297.1499938964844,293.1499938964844,0.1193937361240387,-2076.205078125,304.0267944335937,0.9269216060638428,0.1902455240488052,0.1279530674219131,290.96435546875,297.1499938964844,293.1499938964844,0.0803180485963821,-2046.80126953125,304.04888916015625,0.8315523266792297,0.1411941051483154,0.125941127538681,291.6842346191406,297.1499938964844,293.1499938964844,0.0081656919792294,-2766.629150390625,300.609375,0.6031560897827148,0.050000000745058,0.2273764908313751,290.6170959472656,291.1499938964844,258.15167236328125,257.5661315917969,279.1996459960937,291.6796875,290.5972595214844,1.0,0.165178894996643,0.6079494953155518,0.6079494953155518,0.996696412563324,1.0,-0.7717671394348145,0.287635862827301,0.4841312766075134,0.0908165872097015,0.0,0.0,0.38657346367836,18.279483795166016,31.0,-150.48770141601562,-8699.7138671875,50.11968612670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9711608886719,308.2047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17625.97265625,18000.0,0.0,0.0,0.1361514776945114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699367105960846,0.2699412107467651,-4.491104391490808e-06,0.0,0.0001381764450343,0.0,0.0,11.703413009643556,0.0,0.0,0.0,0.3005468249320984,4.0,0.0,1.0
369420,291.15533447265625,297.1499938964844,293.1499938964844,0.0482328794896602,-1375.7301025390625,304.0871887207031,0.7773391008377075,0.1005841717123985,0.0840238258242607,291.104736328125,297.1499938964844,293.1499938964844,0.0928067490458488,-2294.070556640625,304.0484313964844,0.9059508442878724,0.155486524105072,0.1404913812875747,291.0257263183594,297.1499938964844,293.1499938964844,0.1118320450186729,-1966.1529541015625,304.0844421386719,0.9578487277030944,0.221787229180336,0.1202495172619819,291.0835876464844,297.1499938964844,293.1499938964844,0.1057842969894409,-2549.6640625,304.0404052734375,0.9434778094291688,0.1724012047052383,0.1562360227108001,291.7372131347656,297.1499938964844,293.1499938964844,0.0086439698934555,-2875.169189453125,300.97027587890625,0.6331530213356018,0.050000000745058,0.2267560958862304,290.5429992675781,291.1499938964844,258.1391296386719,257.5462341308594,279.1775207519531,291.7323608398437,290.5467834472656,1.0,0.1727188676595688,0.6095550060272217,0.6095550060272217,0.9971521496772766,1.0,-0.8729177713394165,0.3266622722148895,0.5462555289268494,0.1128140687942504,0.0,0.0,0.4737405180931091,16.055620193481445,34.0,-29.856693267822266,-10068.9130859375,61.65464782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6323547363281,308.10186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17316.689453125,18000.0,0.0,0.0,0.1407507061958313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371658444404602,0.3716632127761841,-4.782256382895866e-06,0.0,0.0001428440737072,0.0,0.0,17.97564697265625,0.0,0.0,0.0,0.3266498148441314,4.0,0.0,1.0
369480,291.15533447265625,297.1499938964844,293.1499938964844,0.0482328794896602,-1375.7301025390625,304.0871887207031,0.7773391008377075,0.1005841717123985,0.0840238258242607,291.104736328125,297.1499938964844,293.1499938964844,0.0928067490458488,-2294.070556640625,304.0484313964844,0.9059508442878724,0.155486524105072,0.1404913812875747,291.0257263183594,297.1499938964844,293.1499938964844,0.1118320450186729,-1966.1529541015625,304.0844421386719,0.9578487277030944,0.221787229180336,0.1202495172619819,291.0835876464844,297.1499938964844,293.1499938964844,0.1057842969894409,-2549.6640625,304.0404052734375,0.9434778094291688,0.1724012047052383,0.1562360227108001,291.7372131347656,297.1499938964844,293.1499938964844,0.0086439698934555,-2875.169189453125,300.97027587890625,0.6331530213356018,0.050000000745058,0.2267560958862304,290.5429992675781,291.1499938964844,258.1391296386719,257.5462341308594,279.1775207519531,291.7323608398437,290.5467834472656,1.0,0.1727188676595688,0.6095550060272217,0.6095550060272217,0.9971521496772766,1.0,-0.8729177713394165,0.3266622722148895,0.5462555289268494,0.1128140687942504,0.0,0.0,0.4737405180931091,16.055620193481445,34.0,-29.856693267822266,-10068.9130859375,61.65464782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6323547363281,308.10186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17316.689453125,18000.0,0.0,0.0,0.1407507061958313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371658444404602,0.3716632127761841,-4.782256382895866e-06,0.0,0.0001428440737072,0.0,0.0,17.97564697265625,0.0,0.0,0.0,0.3266498148441314,4.0,0.0,1.0
369540,291.2793273925781,297.1499938964844,293.1499938964844,0.0704055279493331,-1759.4862060546875,304.0716857910156,0.8482425808906555,0.1259951889514923,0.1080454811453819,291.2257080078125,297.1499938964844,293.1499938964844,0.1143785715103149,-2712.781982421875,304.0464172363281,0.9709795713424684,0.1827689856290817,0.1668920665979385,291.0860595703125,297.1499938964844,293.1499938964844,0.1083598285913467,-1911.927490234375,304.1088256835937,0.954096794128418,0.2633898258209228,0.1171143054962158,291.1923522949219,297.1499938964844,293.1499938964844,0.109792523086071,-2607.598876953125,304.0741882324219,0.9552303552627563,0.2026059031486511,0.1590869724750518,291.7956237792969,297.1499938964844,293.1499938964844,0.009069113060832,-2954.80712890625,301.3267822265625,0.636191189289093,0.050000000745058,0.2267003804445266,290.6009521484375,291.1499938964844,258.1287841796875,257.52880859375,279.162353515625,291.7909545898437,290.6065368652344,1.0,0.1814306825399398,0.6098603010177612,0.6098603010177612,0.9976078867912292,1.0,-0.936107873916626,0.3516268730163574,0.5844810009002686,0.1255299896001815,0.0,0.0,0.543094277381897,16.468408584594727,54.0,55.81005859375,-10898.9306640625,72.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9788818359375,307.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17161.1875,18000.0,0.0,0.0,0.1546284705400467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817865490913391,0.4817918241024017,-5.294365564623149e-06,0.0,0.0001569282467244,0.0,0.0,27.183528900146484,0.0,0.0,0.0,0.3610419631004333,4.0,0.0,1.0
369600,291.2793273925781,297.1499938964844,293.1499938964844,0.0704055279493331,-1759.4862060546875,304.0716857910156,0.8482425808906555,0.1259951889514923,0.1080454811453819,291.2257080078125,297.1499938964844,293.1499938964844,0.1143785715103149,-2712.781982421875,304.0464172363281,0.9709795713424684,0.1827689856290817,0.1668920665979385,291.0860595703125,297.1499938964844,293.1499938964844,0.1083598285913467,-1911.927490234375,304.1088256835937,0.954096794128418,0.2633898258209228,0.1171143054962158,291.1923522949219,297.1499938964844,293.1499938964844,0.109792523086071,-2607.598876953125,304.0741882324219,0.9552303552627563,0.2026059031486511,0.1590869724750518,291.7956237792969,297.1499938964844,293.1499938964844,0.009069113060832,-2954.80712890625,301.3267822265625,0.636191189289093,0.050000000745058,0.2267003804445266,290.6009521484375,291.1499938964844,258.1287841796875,257.52880859375,279.162353515625,291.7909545898437,290.6065368652344,1.0,0.1814306825399398,0.6098603010177612,0.6098603010177612,0.9976078867912292,1.0,-0.936107873916626,0.3516268730163574,0.5844810009002686,0.1255299896001815,0.0,0.0,0.543094277381897,16.468408584594727,54.0,55.81005859375,-10898.9306640625,72.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9788818359375,307.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17161.1875,18000.0,0.0,0.0,0.1546284705400467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817865490913391,0.4817918241024017,-5.294365564623149e-06,0.0,0.0001569282467244,0.0,0.0,27.183528900146484,0.0,0.0,0.0,0.3610419631004333,4.0,0.0,1.0
369660,291.4010925292969,297.1499938964844,293.1499938964844,0.088854856789112,-2101.236328125,304.0671691894531,0.876957356929779,0.1486967504024505,0.1290079653263092,291.3414306640625,297.1499938964844,293.1499938964844,0.1356587707996368,-3110.515625,304.04541015625,0.9883926510810852,0.2080507725477218,0.1912812292575836,291.1960754394531,297.1499938964844,293.1499938964844,0.1268346011638641,-2171.7314453125,304.0906982421875,0.9711394906044006,0.2935314476490021,0.1331511735916137,291.2601928710937,297.1499938964844,293.1499938964844,0.1232295483350753,-2902.850341796875,304.0762023925781,0.9711394906044006,0.2384924739599228,0.1802759170532226,291.85504150390625,297.1499938964844,293.1499938964844,0.0095397066324949,-3045.629638671875,301.6453552246094,0.6212999224662781,0.050000000745058,0.2269837409257888,290.6016540527344,291.1499938964844,258.1206970214844,257.5138854980469,279.1376037597656,291.8506774902344,290.59063720703125,1.0,0.1985776722431183,0.6074861884117126,0.6074861884117126,0.9984403252601624,1.0,-1.0279752016067505,0.3877151012420654,0.6402601599693298,0.1418069154024124,0.0,0.0,0.6145138740539551,19.05534744262696,74.0,-36.13429260253906,-11723.6142578125,95.4661636352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3329162597656,306.6582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,16900.767578125,18000.0,0.0,0.0,0.1750764697790146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024646162986755,0.6024706363677979,-6.026193659636192e-06,0.0,0.0001776803692337,0.0,0.0,40.85268020629883,0.0,0.0,0.0,0.4039950370788574,4.0,0.0,1.0
369720,291.4010925292969,297.1499938964844,293.1499938964844,0.088854856789112,-2101.236328125,304.0671691894531,0.876957356929779,0.1486967504024505,0.1290079653263092,291.3414306640625,297.1499938964844,293.1499938964844,0.1356587707996368,-3110.515625,304.04541015625,0.9883926510810852,0.2080507725477218,0.1912812292575836,291.1960754394531,297.1499938964844,293.1499938964844,0.1268346011638641,-2171.7314453125,304.0906982421875,0.9711394906044006,0.2935314476490021,0.1331511735916137,291.2601928710937,297.1499938964844,293.1499938964844,0.1232295483350753,-2902.850341796875,304.0762023925781,0.9711394906044006,0.2384924739599228,0.1802759170532226,291.85504150390625,297.1499938964844,293.1499938964844,0.0095397066324949,-3045.629638671875,301.6453552246094,0.6212999224662781,0.050000000745058,0.2269837409257888,290.6016540527344,291.1499938964844,258.1206970214844,257.5138854980469,279.1376037597656,291.8506774902344,290.59063720703125,1.0,0.1985776722431183,0.6074861884117126,0.6074861884117126,0.9984403252601624,1.0,-1.0279752016067505,0.3877151012420654,0.6402601599693298,0.1418069154024124,0.0,0.0,0.6145138740539551,19.05534744262696,74.0,-36.13429260253906,-11723.6142578125,95.4661636352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3329162597656,306.6582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,16900.767578125,18000.0,0.0,0.0,0.1750764697790146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024646162986755,0.6024706363677979,-6.026193659636192e-06,0.0,0.0001776803692337,0.0,0.0,40.85268020629883,0.0,0.0,0.0,0.4039950370788574,4.0,0.0,1.0
369780,291.5174255371094,297.1499938964844,293.1499938964844,0.1070040017366409,-2441.7841796875,304.0645446777344,0.882244348526001,0.1694111973047256,0.1481687724590301,291.451171875,297.1499938964844,293.1499938964844,0.1582956910133361,-3521.90869140625,304.04254150390625,0.986134707927704,0.2316169887781143,0.2140571773052215,291.38787841796875,297.1499938964844,293.1499938964844,0.1611118167638778,-2636.74267578125,304.0523986816406,0.9896294474601746,0.3043148517608642,0.1601611673831939,291.3591613769531,297.1499938964844,293.1499938964844,0.1607341021299362,-3566.30615234375,304.038330078125,0.9896294474601746,0.2663896679878235,0.2168452590703964,291.9192810058594,297.1499938964844,293.1499938964844,0.0101038608700037,-3165.502197265625,301.90252685546875,0.595990002155304,0.050000000745058,0.2275294065475464,290.4451904296875,291.1499938964844,258.1148681640625,257.5015869140625,279.10577392578125,291.9149475097656,290.42413330078125,1.0,0.2232915461063385,0.6014706492424011,0.6014706492424011,0.9992727637290956,1.0,-1.1601722240447998,0.4402033388614654,0.7199689149856567,0.1606784462928772,0.0,0.0,0.7177360653877258,23.587705612182617,94.0,-192.35955810546875,-12884.240234375,135.2286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.71356201171875,305.7520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,16128.6552734375,18000.0,0.0,0.0,0.2017831802368164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801885604858398,0.7801958918571472,-7.343777724599931e-06,0.0,0.0002047842863248,0.0,0.0,69.18656158447266,0.0,0.0,0.0,0.4750794470310211,4.0,0.0,1.0
369840,291.5174255371094,297.1499938964844,293.1499938964844,0.1070040017366409,-2441.7841796875,304.0645446777344,0.882244348526001,0.1694111973047256,0.1481687724590301,291.451171875,297.1499938964844,293.1499938964844,0.1582956910133361,-3521.90869140625,304.04254150390625,0.986134707927704,0.2316169887781143,0.2140571773052215,291.38787841796875,297.1499938964844,293.1499938964844,0.1611118167638778,-2636.74267578125,304.0523986816406,0.9896294474601746,0.3043148517608642,0.1601611673831939,291.3591613769531,297.1499938964844,293.1499938964844,0.1607341021299362,-3566.30615234375,304.038330078125,0.9896294474601746,0.2663896679878235,0.2168452590703964,291.9192810058594,297.1499938964844,293.1499938964844,0.0101038608700037,-3165.502197265625,301.90252685546875,0.595990002155304,0.050000000745058,0.2275294065475464,290.4451904296875,291.1499938964844,258.1148681640625,257.5015869140625,279.10577392578125,291.9149475097656,290.42413330078125,1.0,0.2232915461063385,0.6014706492424011,0.6014706492424011,0.9992727637290956,1.0,-1.1601722240447998,0.4402033388614654,0.7199689149856567,0.1606784462928772,0.0,0.0,0.7177360653877258,23.587705612182617,94.0,-192.35955810546875,-12884.240234375,135.2286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.71356201171875,305.7520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,16128.6552734375,18000.0,0.0,0.0,0.2017831802368164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801885604858398,0.7801958918571472,-7.343777724599931e-06,0.0,0.0002047842863248,0.0,0.0,69.18656158447266,0.0,0.0,0.0,0.4750794470310211,4.0,0.0,1.0
369900,291.5739440917969,297.1499938964844,293.1499938964844,0.1161665320396423,-2610.03857421875,304.0634155273437,0.8759853839874268,0.1789965480566024,0.157094269990921,291.504150390625,297.1499938964844,293.1499938964844,0.1699754446744918,-3729.653076171875,304.04083251953125,0.97746741771698,0.2427299618721008,0.2248522341251373,291.4878234863281,297.1499938964844,293.1499938964844,0.1851066350936889,-2950.835205078125,304.0264892578125,0.9964429140090942,0.3070053160190582,0.1781064122915268,291.423583984375,297.1499938964844,293.1499938964844,0.1847475469112396,-3991.87158203125,304.01495361328125,0.9964429140090942,0.2764346897602081,0.2411416620016098,291.9541931152344,297.1499938964844,293.1499938964844,0.0104098282754421,-3231.323974609375,302.0115051269531,0.5782710909843445,0.050000000745058,0.2279677987098693,290.333984375,291.1499938964844,258.11279296875,257.4964294433594,279.0921936035156,291.9499206542969,290.3101806640625,1.0,0.2380427122116089,0.5975468754768372,0.5975468754768372,0.9996889233589172,1.0,-1.2350627183914185,0.4698609411716461,0.76520174741745,0.170980229973793,0.0,0.0,0.7831570506095886,26.92197036743164,94.0,-256.3547058105469,-13524.45703125,163.5439910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9129638671875,305.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,15673.46484375,18000.0,0.0,0.0,0.2174659371376037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8955433368682861,0.8955517411231995,-8.414671356149483e-06,0.0,0.0002207002835348,0.0,0.0,94.39803314208984,0.0,0.0,0.0,0.5251951813697815,4.0,0.0,1.0
369960,291.6293029785156,297.1499938964844,293.1499938964844,0.1254437863826751,-2777.901123046875,304.0622863769531,0.8645131587982178,0.1880878210067749,0.1655944585800171,291.55596923828125,297.1499938964844,293.1499938964844,0.1819518357515335,-3939.8310546875,304.0389099121094,0.9627681374549866,0.2534018754959106,0.235255941748619,291.58349609375,297.1499938964844,293.1499938964844,0.2129295021295547,-3305.09423828125,303.9982604980469,0.9990000128746032,0.3092722296714782,0.1979636996984481,291.496826171875,297.1499938964844,293.1499938964844,0.2107460051774978,-4437.09912109375,303.9924011230469,0.997635543346405,0.2839278876781463,0.2656738460063934,291.9903259277344,297.1499938964844,293.1499938964844,0.0107423989102244,-3302.951171875,302.10919189453125,0.5575456619262695,0.050000000745058,0.2285709083080291,290.2011413574219,291.1499938964844,258.1112976074219,257.4919738769531,279.0838623046875,291.9862060546875,290.1745910644531,1.0,0.2540697753429413,0.5935816764831543,0.5935816764831543,0.9997511506080629,1.0,-1.3121448755264282,0.5003141760826111,0.8118306398391724,0.1822547614574432,0.0,0.0,0.8595813512802124,31.244773864746094,112.0,-318.3357849121094,-14140.619140625,197.97390747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1314392089844,304.8155212402344,278.1499938964844,0.0,18000.0,313.1499938964844,15318.2783203125,18000.0,0.0,0.0,0.2345420867204666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0220601558685305,1.0220699310302734,-9.807587048271673e-06,0.0,0.0002380304067628,0.0,0.0,129.64651489257812,0.0,0.0,0.0,0.5825837254524231,4.0,0.0,1.0
370020,291.7358093261719,297.1499938964844,293.1499938964844,0.1440789401531219,-3107.303955078125,304.060546875,0.8136207461357117,0.2050133347511291,0.1817062050104141,291.6553955078125,297.1499938964844,293.1499938964844,0.2062760889530182,-4357.3818359375,304.03546142578125,0.8935614228248596,0.2736217677593231,0.2552609443664551,291.7586364746094,297.1499938964844,293.1499938964844,0.2476898431777954,-3721.8662109375,303.9952392578125,0.94356369972229,0.3132964372634887,0.2182457149028778,291.6226501464844,297.1499938964844,293.1499938964844,0.2317721247673034,-4785.52294921875,304.00946044921875,0.9252331852912904,0.300224632024765,0.2808529734611511,292.0637512207031,297.1499938964844,293.1499938964844,0.011539276689291,-3466.5556640625,302.2861633300781,0.5005946755409241,0.050000000745058,0.2313185930252075,289.9278564453125,291.1499938964844,258.1099548339844,257.485107421875,279.1021423339844,292.0599060058594,289.9073791503906,1.0,0.2859096527099609,0.5895186066627502,0.5895186066627502,0.9998756051063538,1.0,-1.4031234979629517,0.5366594195365906,0.8664640784263611,0.1960500925779342,0.0,0.0,1.0,47.31012344360352,130.0,-342.3658752441406,-14771.48046875,269.3976745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7758178710937,303.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,15597.9892578125,18000.0,0.0,0.0,0.2710245847702026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256195306777954,1.256208419799805,-1.3110030522511806e-05,0.0,0.0002750554995145,0.0,0.0,221.2930450439453,0.0,0.0,0.0,0.6918318867683411,4.0,0.0,1.0
370080,291.7358093261719,297.1499938964844,293.1499938964844,0.1440789401531219,-3107.303955078125,304.060546875,0.8136207461357117,0.2050133347511291,0.1817062050104141,291.6553955078125,297.1499938964844,293.1499938964844,0.2062760889530182,-4357.3818359375,304.03546142578125,0.8935614228248596,0.2736217677593231,0.2552609443664551,291.7586364746094,297.1499938964844,293.1499938964844,0.2476898431777954,-3721.8662109375,303.9952392578125,0.94356369972229,0.3132964372634887,0.2182457149028778,291.6226501464844,297.1499938964844,293.1499938964844,0.2317721247673034,-4785.52294921875,304.00946044921875,0.9252331852912904,0.300224632024765,0.2808529734611511,292.0637512207031,297.1499938964844,293.1499938964844,0.011539276689291,-3466.5556640625,302.2861633300781,0.5005946755409241,0.050000000745058,0.2313185930252075,289.9278564453125,291.1499938964844,258.1099548339844,257.485107421875,279.1021423339844,292.0599060058594,289.9073791503906,1.0,0.2859096527099609,0.5895186066627502,0.5895186066627502,0.9998756051063538,1.0,-1.4031234979629517,0.5366594195365906,0.8664640784263611,0.1960500925779342,0.0,0.0,1.0,47.31012344360352,130.0,-342.3658752441406,-14771.48046875,269.3976745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7758178710937,303.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,15597.9892578125,18000.0,0.0,0.0,0.2710245847702026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256195306777954,1.256208419799805,-1.3110030522511806e-05,0.0,0.0002750554995145,0.0,0.0,221.2930450439453,0.0,0.0,0.0,0.6918318867683411,4.0,0.0,1.0
370140,291.8367004394531,297.1499938964844,293.1499938964844,0.1627794504165649,-3429.048095703125,304.05914306640625,0.7771250605583191,0.2203792184591293,0.1964844465255737,291.7496643066406,297.1499938964844,293.1499938964844,0.2310990840196609,-4772.46044921875,304.0321960449219,0.851818323135376,0.2923669219017029,0.2739741504192352,291.8669738769531,297.1499938964844,293.1499938964844,0.2663933038711548,-3946.577392578125,304.0146179199219,0.884924590587616,0.3265073299407959,0.2268345206975937,291.7229309082031,297.1499938964844,293.1499938964844,0.2570433914661407,-5195.61181640625,304.0138854980469,0.8765358924865723,0.3185575902462005,0.2986427843570709,292.13427734375,297.1499938964844,293.1499938964844,0.0124717094004154,-3646.29833984375,302.4498291015625,0.4613746404647827,0.050000000745058,0.2346964925527572,289.6388244628906,291.1499938964844,258.11090087890625,257.4810791015625,279.1152038574219,292.130859375,289.6114501953125,1.0,0.3168060779571533,0.5867567658424377,0.5867567658424377,1.0,1.0,-1.476933479309082,0.5656248331069946,0.9113086462020874,0.2119183540344238,0.0,0.0,1.0,66.66704559326172,148.0,-407.83599853515625,-14991.2666015625,350.48785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9322814941406,303.2489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17240.27734375,19080.0,0.0,0.0,0.306828111410141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354517221450806,1.335466384887695,-1.4728749192727264e-05,0.0,0.0003113915154244,0.0,0.0,264.8150329589844,0.0,0.0,0.0,0.7453068494796753,4.0,0.0,1.0
370200,291.8367004394531,297.1499938964844,293.1499938964844,0.1627794504165649,-3429.048095703125,304.05914306640625,0.7771250605583191,0.2203792184591293,0.1964844465255737,291.7496643066406,297.1499938964844,293.1499938964844,0.2310990840196609,-4772.46044921875,304.0321960449219,0.851818323135376,0.2923669219017029,0.2739741504192352,291.8669738769531,297.1499938964844,293.1499938964844,0.2663933038711548,-3946.577392578125,304.0146179199219,0.884924590587616,0.3265073299407959,0.2268345206975937,291.7229309082031,297.1499938964844,293.1499938964844,0.2570433914661407,-5195.61181640625,304.0138854980469,0.8765358924865723,0.3185575902462005,0.2986427843570709,292.13427734375,297.1499938964844,293.1499938964844,0.0124717094004154,-3646.29833984375,302.4498291015625,0.4613746404647827,0.050000000745058,0.2346964925527572,289.6388244628906,291.1499938964844,258.11090087890625,257.4810791015625,279.1152038574219,292.130859375,289.6114501953125,1.0,0.3168060779571533,0.5867567658424377,0.5867567658424377,1.0,1.0,-1.476933479309082,0.5656248331069946,0.9113086462020874,0.2119183540344238,0.0,0.0,1.0,66.66704559326172,148.0,-407.83599853515625,-14991.2666015625,350.48785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9322814941406,303.2489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17240.27734375,19080.0,0.0,0.0,0.306828111410141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354517221450806,1.335466384887695,-1.4728749192727264e-05,0.0,0.0003113915154244,0.0,0.0,264.8150329589844,0.0,0.0,0.0,0.7453068494796753,4.0,0.0,1.0
370260,291.9308166503906,297.1499938964844,293.1499938964844,0.1814230978488922,-3741.55615234375,304.05841064453125,0.7545619010925293,0.2345632761716842,0.2101656347513198,291.83795166015625,297.1499938964844,293.1499938964844,0.2561346888542175,-5180.3115234375,304.0298156738281,0.8270246386528015,0.3099407851696014,0.2915484011173248,291.95465087890625,297.1499938964844,293.1499938964844,0.2898388504981994,-4218.35595703125,304.02056884765625,0.8530693054199219,0.3412223756313324,0.2375561445951461,291.8125305175781,297.1499938964844,293.1499938964844,0.2836444675922394,-5617.52880859375,304.0149230957031,0.8486298322677612,0.3365384936332702,0.3164738416671753,292.2005310058594,297.1499938964844,293.1499938964844,0.0135036082938313,-3830.449951171875,302.6067810058594,0.427368015050888,0.050000000745058,0.2382542043924331,289.34527587890625,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.1974792480469,289.32403564453125,1.0,0.346578299999237,0.5843408107757568,0.5843408107757568,1.0,1.0,-1.5530039072036743,0.5963672995567322,0.956636607646942,0.2269578278064727,0.0,0.0,1.0,87.06038665771484,136.0,-391.9419250488281,-15408.9765625,442.7854614257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5746459960937,302.9258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18681.513671875,19080.0,0.0,0.0,0.3401374518871307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901742696762085,1.3901901245117188,-1.596041511220392e-05,0.0,0.0003451962547842,0.0,0.0,298.719482421875,0.0,0.0,0.0,0.7595632076263428,4.0,0.0,1.0
370320,291.9308166503906,297.1499938964844,293.1499938964844,0.1814230978488922,-3741.55615234375,304.05841064453125,0.7545619010925293,0.2345632761716842,0.2101656347513198,291.83795166015625,297.1499938964844,293.1499938964844,0.2561346888542175,-5180.3115234375,304.0298156738281,0.8270246386528015,0.3099407851696014,0.2915484011173248,291.95465087890625,297.1499938964844,293.1499938964844,0.2898388504981994,-4218.35595703125,304.02056884765625,0.8530693054199219,0.3412223756313324,0.2375561445951461,291.8125305175781,297.1499938964844,293.1499938964844,0.2836444675922394,-5617.52880859375,304.0149230957031,0.8486298322677612,0.3365384936332702,0.3164738416671753,292.2005310058594,297.1499938964844,293.1499938964844,0.0135036082938313,-3830.449951171875,302.6067810058594,0.427368015050888,0.050000000745058,0.2382542043924331,289.34527587890625,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.1974792480469,289.32403564453125,1.0,0.346578299999237,0.5843408107757568,0.5843408107757568,1.0,1.0,-1.5530039072036743,0.5963672995567322,0.956636607646942,0.2269578278064727,0.0,0.0,1.0,87.06038665771484,136.0,-391.9419250488281,-15408.9765625,442.7854614257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5746459960937,302.9258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18681.513671875,19080.0,0.0,0.0,0.3401374518871307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901742696762085,1.3901901245117188,-1.596041511220392e-05,0.0,0.0003451962547842,0.0,0.0,298.719482421875,0.0,0.0,0.0,0.7595632076263428,4.0,0.0,1.0
370380,292.0181579589844,297.1499938964844,293.1499938964844,0.1987578272819519,-4024.36962890625,304.06011962890625,0.7521260976791382,0.2477344274520874,0.2225636690855026,291.9201965332031,297.1499938964844,293.1499938964844,0.2797260582447052,-5554.18603515625,304.0306701660156,0.8236496448516846,0.3264987468719482,0.3077756464481354,292.0339660644531,297.1499938964844,293.1499938964844,0.3121757805347442,-4471.333984375,304.02655029296875,0.8462469577789307,0.3554140627384186,0.2478379011154174,291.8951110839844,297.1499938964844,293.1499938964844,0.3089317381381988,-6008.0595703125,304.0179138183594,0.8443603515625,0.3536694049835205,0.3332102596759796,292.2635192871094,297.1499938964844,293.1499938964844,0.0143800098448991,-3972.35009765625,302.7611999511719,0.4155773520469665,0.050000000745058,0.2401677221059799,289.11297607421875,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607116699219,289.09930419921875,1.0,0.3644067645072937,0.5823919177055359,0.5823919177055359,1.0,1.0,-1.622107982635498,0.6245801448822021,0.997527837753296,0.2409167289733886,0.0,0.0,1.0,98.6237335205078,124.0,-317.4884948730469,-15884.826171875,514.6452026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.609130859375,302.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18969.638671875,19080.0,0.0,0.0,0.3701375722885132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008535146713257,1.4008697271347046,-1.620657349121757e-05,0.0,0.0003756425867322,0.0,0.0,305.6568298339844,0.0,0.0,0.0,0.7649204730987549,4.0,0.0,1.0
