time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0181579589844,297.1499938964844,293.1499938964844,0.1987578272819519,-4024.36962890625,304.06011962890625,0.7521260976791382,0.2477344274520874,0.2225636690855026,291.9201965332031,297.1499938964844,293.1499938964844,0.2797260582447052,-5554.18603515625,304.0306701660156,0.8236496448516846,0.3264987468719482,0.3077756464481354,292.0339660644531,297.1499938964844,293.1499938964844,0.3121757805347442,-4471.333984375,304.02655029296875,0.8462469577789307,0.3554140627384186,0.2478379011154174,291.8951110839844,297.1499938964844,293.1499938964844,0.3089317381381988,-6008.0595703125,304.0179138183594,0.8443603515625,0.3536694049835205,0.3332102596759796,292.2635192871094,297.1499938964844,293.1499938964844,0.0143800098448991,-3972.35009765625,302.7611999511719,0.4155773520469665,0.050000000745058,0.2401677221059799,289.11297607421875,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607116699219,289.09930419921875,1.0,0.3644067645072937,0.5823919177055359,0.5823919177055359,1.0,1.0,-1.622107982635498,0.6245801448822021,0.997527837753296,0.2409167289733886,0.0,0.0,1.0,98.6237335205078,124.0,-317.4884948730469,-15884.826171875,514.6452026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.609130859375,302.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18969.638671875,19080.0,0.0,0.0,0.3701375722885132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008535146713257,1.4008697271347046,-1.620657349121757e-05,0.0,0.0003756425867322,0.0,0.0,305.6568298339844,0.0,0.0,0.0,0.7649204730987549,4.0,0.0,1.0
370500,292.0593566894531,297.1499938964844,293.1499938964844,0.2066821157932281,-4151.00537109375,304.06207275390625,0.7552010416984558,0.2539761960506439,0.2283386439085006,291.9591369628906,297.1499938964844,293.1499938964844,0.2906115055084228,-5723.0888671875,304.0325927734375,0.8266191482543945,0.3344254791736603,0.3154350817203522,292.07135009765625,297.1499938964844,293.1499938964844,0.3223369419574737,-4584.17236328125,304.030517578125,0.8479825854301453,0.3622069358825683,0.2526954412460327,291.9341735839844,297.1499938964844,293.1499938964844,0.3206057548522949,-6184.6171875,304.0207214355469,0.8471981287002563,0.3618907034397125,0.3411420285701751,292.2942810058594,297.1499938964844,293.1499938964844,0.0147282527759671,-4023.538818359375,302.8365478515625,0.4134750068187713,0.050000000745058,0.2405673116445541,289.03271484375,291.1499938964844,258.1232604980469,257.4839172363281,279.1301574707031,292.29156494140625,289.0229797363281,1.0,0.3702748417854309,0.5815901756286621,0.5815901756286621,1.0,1.0,-1.654072880744934,0.6377474069595337,1.0163254737854004,0.2474631518125534,0.0,0.0,1.0,101.4043960571289,124.0,-261.5804748535156,-16163.716796875,542.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7398376464844,302.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,19022.07421875,20160.0,0.0,0.0,0.3837905824184418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4027882814407349,1.4028044939041138,-1.6251369743258692e-05,0.0,0.0003894986584782,0.0,0.0,306.9250183105469,0.0,0.0,0.0,0.7808910608291626,4.0,0.0,1.0
370560,292.0990905761719,297.1499938964844,293.1499938964844,0.2138164341449737,-4263.18701171875,304.0650939941406,0.7601832151412964,0.2599867284297943,0.2338492423295974,291.9967956542969,297.1499938964844,293.1499938964844,0.3004762530326843,-5873.65673828125,304.0360107421875,0.8316106796264648,0.3421157002449035,0.3228117227554321,292.10748291015625,297.1499938964844,293.1499938964844,0.3313581049442291,-4682.67724609375,304.035888671875,0.8519636988639832,0.368777185678482,0.2573576867580414,291.9719543457031,297.1499938964844,293.1499938964844,0.3311672806739807,-6341.7216796875,304.0250549316406,0.8522396087646484,0.3698717951774597,0.3487901389598846,292.3243713378906,297.1499938964844,293.1499938964844,0.015001225285232,-4058.8876953125,302.9118347167969,0.4128785133361816,0.050000000745058,0.2406832426786422,288.99041748046875,291.1499938964844,258.1274719238281,257.4867858886719,279.13250732421875,292.32177734375,288.987060546875,1.0,0.3745689392089844,0.5808905363082886,0.5808905363082886,1.0,1.0,-1.6844661235809326,0.6503403782844543,1.0341256856918335,0.2537449896335602,0.0,0.0,1.0,102.65303802490234,112.0,-177.18753051757812,-16534.337890625,565.7293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9178161621094,303.1568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,19791.873046875,20160.0,0.0,0.0,0.3966598212718963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308912754058838,1.430908203125,-1.6909043552004732e-05,0.0,0.000402559293434,0.0,0.0,325.74371337890625,0.0,0.0,0.0,0.7817303538322449,4.0,0.0,1.0
370620,292.1742553710937,297.1499938964844,293.1499938964844,0.2265577018260955,-4460.12255859375,304.0721740722656,0.774825930595398,0.2713657319545746,0.2441391795873642,292.0683288574219,297.1499938964844,293.1499938964844,0.318299263715744,-6141.03515625,304.0443420410156,0.8464891910552979,0.3568226993083954,0.3367704451084137,292.176025390625,297.1499938964844,293.1499938964844,0.347287654876709,-4853.7578125,304.0473937988281,0.8653602004051208,0.3812818825244903,0.2661225497722626,292.0438232421875,297.1499938964844,293.1499938964844,0.3502168655395508,-6620.2685546875,304.03497314453125,0.8677326440811157,0.3851423859596252,0.3632766604423523,292.38153076171875,297.1499938964844,293.1499938964844,0.0153968641534447,-4101.2802734375,303.0593566894531,0.4151286780834198,0.050000000745058,0.2402458041906356,288.964111328125,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.37921142578125,288.9646911621094,1.0,0.37950399518013,0.5797390937805176,0.5797390937805176,1.0,1.0,-1.740974187850952,0.67393559217453,1.0670385360717771,0.265557050704956,0.0,0.0,1.0,101.52528381347656,100.0,-61.53306579589844,-17200.70703125,600.5269165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3902282714844,303.5375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,20060.26171875,20160.0,0.0,0.0,0.4199627041816711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405604600906372,1.4405776262283323,-1.7138339899247512e-05,0.0,0.000426208745921,0.0,0.0,332.3920593261719,0.0,0.0,0.0,0.7865756154060364,4.0,0.0,1.0
370680,292.1742553710937,297.1499938964844,293.1499938964844,0.2265577018260955,-4460.12255859375,304.0721740722656,0.774825930595398,0.2713657319545746,0.2441391795873642,292.0683288574219,297.1499938964844,293.1499938964844,0.318299263715744,-6141.03515625,304.0443420410156,0.8464891910552979,0.3568226993083954,0.3367704451084137,292.176025390625,297.1499938964844,293.1499938964844,0.347287654876709,-4853.7578125,304.0473937988281,0.8653602004051208,0.3812818825244903,0.2661225497722626,292.0438232421875,297.1499938964844,293.1499938964844,0.3502168655395508,-6620.2685546875,304.03497314453125,0.8677326440811157,0.3851423859596252,0.3632766604423523,292.38153076171875,297.1499938964844,293.1499938964844,0.0153968641534447,-4101.2802734375,303.0593566894531,0.4151286780834198,0.050000000745058,0.2402458041906356,288.964111328125,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.37921142578125,288.9646911621094,1.0,0.37950399518013,0.5797390937805176,0.5797390937805176,1.0,1.0,-1.740974187850952,0.67393559217453,1.0670385360717771,0.265557050704956,0.0,0.0,1.0,101.52528381347656,100.0,-61.53306579589844,-17200.70703125,600.5269165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3902282714844,303.5375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,20060.26171875,20160.0,0.0,0.0,0.4199627041816711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405604600906372,1.4405776262283323,-1.7138339899247512e-05,0.0,0.000426208745921,0.0,0.0,332.3920593261719,0.0,0.0,0.0,0.7865756154060364,4.0,0.0,1.0
370740,292.2438659667969,297.1499938964844,293.1499938964844,0.2374313026666641,-4624.6318359375,304.0800170898437,0.7948513627052307,0.2819650173187256,0.2535813450813293,292.135009765625,297.1499938964844,293.1499938964844,0.3337640166282654,-6368.162109375,304.0538024902344,0.8674086332321167,0.370701789855957,0.3497920930385589,292.2398376464844,297.1499938964844,293.1499938964844,0.360660582780838,-4994.42333984375,304.0592956542969,0.8851003050804138,0.3930146396160126,0.2742343842983246,292.11090087890625,297.1499938964844,293.1499938964844,0.3667024374008178,-6856.2939453125,304.0458374023437,0.8895773887634277,0.3995606601238251,0.3768031001091003,292.4344177246094,297.1499938964844,293.1499938964844,0.0156255830079317,-4113.9580078125,303.20172119140625,0.4213151037693023,0.050000000745058,0.2391606420278549,288.996337890625,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.432373046875,289.00048828125,1.0,0.380913645029068,0.5788535475730896,0.5788535475730896,1.0,1.0,-1.7926262617111206,0.6957108378410339,1.0969154834747314,0.2764998078346252,0.0,0.0,1.0,96.87757110595705,88.0,27.303606033325195,-17888.865234375,622.7651977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9638366699219,304.00250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,20133.267578125,21240.0,0.0,0.0,0.4401378929615021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.7200711226905696e-05,0.0,0.0004466839891392,0.0,0.0,334.208251953125,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370800,292.2438659667969,297.1499938964844,293.1499938964844,0.2374313026666641,-4624.6318359375,304.0800170898437,0.7948513627052307,0.2819650173187256,0.2535813450813293,292.135009765625,297.1499938964844,293.1499938964844,0.3337640166282654,-6368.162109375,304.0538024902344,0.8674086332321167,0.370701789855957,0.3497920930385589,292.2398376464844,297.1499938964844,293.1499938964844,0.360660582780838,-4994.42333984375,304.0592956542969,0.8851003050804138,0.3930146396160126,0.2742343842983246,292.11090087890625,297.1499938964844,293.1499938964844,0.3667024374008178,-6856.2939453125,304.0458374023437,0.8895773887634277,0.3995606601238251,0.3768031001091003,292.4344177246094,297.1499938964844,293.1499938964844,0.0156255830079317,-4113.9580078125,303.20172119140625,0.4213151037693023,0.050000000745058,0.2391606420278549,288.996337890625,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.432373046875,289.00048828125,1.0,0.380913645029068,0.5788535475730896,0.5788535475730896,1.0,1.0,-1.7926262617111206,0.6957108378410339,1.0969154834747314,0.2764998078346252,0.0,0.0,1.0,96.87757110595705,88.0,27.303606033325195,-17888.865234375,622.7651977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9638366699219,304.00250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,20133.267578125,21240.0,0.0,0.0,0.4401378929615021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.7200711226905696e-05,0.0,0.0004466839891392,0.0,0.0,334.208251953125,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370860,292.308349609375,297.1499938964844,293.1499938964844,0.2461341321468353,-4752.9912109375,304.0888061523437,0.8190160393714905,0.2918406724929809,0.2622750103473663,292.1971435546875,297.1499938964844,293.1499938964844,0.3464037477970123,-6549.34033203125,304.0647888183594,0.8945158123970032,0.3838094174861908,0.3619802594184875,292.2991638183594,297.1499938964844,293.1499938964844,0.3710428774356842,-5100.70458984375,304.0721740722656,0.9111785888671876,0.4040410816669464,0.2817746996879577,292.1734924316406,297.1499938964844,293.1499938964844,0.3801188766956329,-7043.73486328125,304.05816650390625,0.9183629155158995,0.4131891429424286,0.389477014541626,292.4822082519531,297.1499938964844,293.1499938964844,0.0156966485083103,-4098.42822265625,303.342529296875,0.4317675232887268,0.050000000745058,0.2376456409692764,289.0988464355469,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4804077148437,289.1061706542969,1.0,0.3799203038215637,0.5781676173210144,0.5781676173210144,1.0,1.0,-1.8401546478271484,0.7159152030944824,1.124239444732666,0.2866754531860351,0.0,0.0,1.0,89.87871551513672,76.0,115.5438232421875,-18665.478515625,635.4180297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5533752441406,304.5321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578076004981994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.000464616518002,0.0,0.0,357.6130676269531,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370920,292.308349609375,297.1499938964844,293.1499938964844,0.2461341321468353,-4752.9912109375,304.0888061523437,0.8190160393714905,0.2918406724929809,0.2622750103473663,292.1971435546875,297.1499938964844,293.1499938964844,0.3464037477970123,-6549.34033203125,304.0647888183594,0.8945158123970032,0.3838094174861908,0.3619802594184875,292.2991638183594,297.1499938964844,293.1499938964844,0.3710428774356842,-5100.70458984375,304.0721740722656,0.9111785888671876,0.4040410816669464,0.2817746996879577,292.1734924316406,297.1499938964844,293.1499938964844,0.3801188766956329,-7043.73486328125,304.05816650390625,0.9183629155158995,0.4131891429424286,0.389477014541626,292.4822082519531,297.1499938964844,293.1499938964844,0.0156966485083103,-4098.42822265625,303.342529296875,0.4317675232887268,0.050000000745058,0.2376456409692764,289.0988464355469,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4804077148437,289.1061706542969,1.0,0.3799203038215637,0.5781676173210144,0.5781676173210144,1.0,1.0,-1.8401546478271484,0.7159152030944824,1.124239444732666,0.2866754531860351,0.0,0.0,1.0,89.87871551513672,76.0,115.5438232421875,-18665.478515625,635.4180297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5533752441406,304.5321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578076004981994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.000464616518002,0.0,0.0,357.6130676269531,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370980,292.3680419921875,297.1499938964844,293.1499938964844,0.2538104951381683,-4864.9951171875,304.09637451171875,0.8467526435852051,0.3010522127151489,0.2703027427196502,292.2550048828125,297.1499938964844,293.1499938964844,0.3577885925769806,-6710.998046875,304.0741577148437,0.930607259273529,0.3962114155292511,0.3734256029129028,292.3541259765625,297.1499938964844,293.1499938964844,0.3801755011081695,-5193.552734375,304.0828552246094,0.9471730589866638,0.4144414663314819,0.2888203263282776,292.2317810058594,297.1499938964844,293.1499938964844,0.3921957015991211,-7211.01171875,304.068603515625,0.9562647938728333,0.4261042773723602,0.4013983905315399,292.5246887207031,297.1499938964844,293.1499938964844,0.0157115794718265,-4075.001708984375,303.4794311523437,0.4479282796382904,0.050000000745058,0.2358486950397491,289.2087097167969,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.2161865234375,1.0,0.3772716522216797,0.5776421427726746,0.5776421427726746,1.0,1.0,-1.8841564655303955,0.7347651720046997,1.1493912935256958,0.2961802780628204,0.0,0.0,1.0,81.32350158691406,64.0,143.90093994140625,-19340.830078125,640.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1382751464844,305.0174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1328125,21240.0,0.0,0.0,0.4731677770614624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806785583496094,1.480696678161621,-1.8106198695022613e-05,0.0,0.000480205140775,0.0,0.0,360.943115234375,0.0,0.0,0.0,0.8083882927894592,4.0,0.0,1.0
371040,292.3680419921875,297.1499938964844,293.1499938964844,0.2538104951381683,-4864.9951171875,304.09637451171875,0.8467526435852051,0.3010522127151489,0.2703027427196502,292.2550048828125,297.1499938964844,293.1499938964844,0.3577885925769806,-6710.998046875,304.0741577148437,0.930607259273529,0.3962114155292511,0.3734256029129028,292.3541259765625,297.1499938964844,293.1499938964844,0.3801755011081695,-5193.552734375,304.0828552246094,0.9471730589866638,0.4144414663314819,0.2888203263282776,292.2317810058594,297.1499938964844,293.1499938964844,0.3921957015991211,-7211.01171875,304.068603515625,0.9562647938728333,0.4261042773723602,0.4013983905315399,292.5246887207031,297.1499938964844,293.1499938964844,0.0157115794718265,-4075.001708984375,303.4794311523437,0.4479282796382904,0.050000000745058,0.2358486950397491,289.2087097167969,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.2161865234375,1.0,0.3772716522216797,0.5776421427726746,0.5776421427726746,1.0,1.0,-1.8841564655303955,0.7347651720046997,1.1493912935256958,0.2961802780628204,0.0,0.0,1.0,81.32350158691406,64.0,143.90093994140625,-19340.830078125,640.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1382751464844,305.0174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1328125,21240.0,0.0,0.0,0.4731677770614624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806785583496094,1.480696678161621,-1.8106198695022613e-05,0.0,0.000480205140775,0.0,0.0,360.943115234375,0.0,0.0,0.0,0.8083882927894592,4.0,0.0,1.0
371100,292.396240234375,297.1499938964844,293.1499938964844,0.2572998106479645,-4915.5244140625,304.09979248046875,0.863621711730957,0.3054195344448089,0.2740857899188995,292.2824401855469,297.1499938964844,293.1499938964844,0.3630580604076385,-6785.34619140625,304.078369140625,0.9524565935134888,0.4021618664264679,0.3788928389549255,292.3800964355469,297.1499938964844,293.1499938964844,0.3843323886394501,-5235.6220703125,304.0874938964844,0.9669039249420166,0.419422447681427,0.2921763956546783,292.2593994140625,297.1499938964844,293.1499938964844,0.3977868556976318,-7288.01123046875,304.0732421875,0.975863754749298,0.4323109686374664,0.4071027636528015,292.5440979003906,297.1499938964844,293.1499938964844,0.0157035514712333,-4061.203125,303.54656982421875,0.458884596824646,0.050000000745058,0.2348763346672058,289.2650756835937,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,292.5426330566406,289.27252197265625,1.0,0.3754879236221313,0.5774308443069458,0.5774308443069458,1.0,1.0,-1.9049772024154663,0.7437335848808289,1.1612436771392822,0.3007068336009979,0.0,0.0,1.0,76.63359069824219,64.0,150.19302368164062,-19663.85546875,641.1416625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.42266845703125,305.2513732910156,278.1499938964844,0.0,18000.0,313.1499938964844,21215.90625,22320.0,0.0,0.0,0.4800581932067871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814738035202026,1.4814919233322144,-1.812565460568294e-05,0.0,0.0004871980345342,0.0,0.0,361.5250244140625,0.0,0.0,0.0,0.8237861394882202,4.0,0.0,1.0
371160,292.4234313964844,297.1499938964844,293.1499938964844,0.2602348029613495,-4957.1904296875,304.10357666015625,0.883248507976532,0.3096292912960052,0.2777212560176849,292.3089294433594,297.1499938964844,293.1499938964844,0.3675932586193084,-6848.2548828125,304.0831604003906,0.9745185375213624,0.4079477787017822,0.3841979205608368,292.4051208496094,297.1499938964844,293.1499938964844,0.3877431154251098,-5269.3310546875,304.0926513671875,0.9862036108970642,0.4242589473724365,0.2954272031784057,292.2860717773437,297.1499938964844,293.1499938964844,0.4025874733924866,-7352.986328125,304.0784606933594,0.9943922758102416,0.438353419303894,0.4126452505588531,292.5623779296875,297.1499938964844,293.1499938964844,0.0156643856316804,-4041.783935546875,303.61346435546875,0.4712325632572174,0.050000000745058,0.2338675409555435,289.3379211425781,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,292.5610046386719,289.3475341796875,1.0,0.3734623193740845,0.5772516131401062,0.5772516131401062,1.0,1.0,-1.9250619411468504,0.7524162530899048,1.1726455688476562,0.3050935268402099,0.0,0.0,1.0,71.7375259399414,82.0,179.00198364257812,-20056.736328125,640.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6867370605469,305.5088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6875,22320.0,0.0,0.0,0.4866043925285339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080764293670654,1.508095145225525,-1.878245711850468e-05,0.0,0.0004938415950164,0.0,0.0,381.35247802734375,0.0,0.0,0.0,0.8237977623939514,4.0,0.0,1.0
371220,292.47540283203125,297.1499938964844,293.1499938964844,0.2662345468997955,-5043.0908203125,304.1090087890625,0.8937729001045227,0.3174944818019867,0.2848998308181762,292.359619140625,297.1499938964844,293.1499938964844,0.3768512606620788,-6977.7255859375,304.0899353027344,0.9850362539291382,0.4189753532409668,0.3947076201438904,292.4529113769531,297.1499938964844,293.1499938964844,0.3948278427124023,-5340.5810546875,304.0998840332031,0.994279444217682,0.4334416389465332,0.3018940985202789,292.33270263671875,297.1499938964844,293.1499938964844,0.4068421125411987,-7402.5888671875,304.0950622558594,0.9990000128746032,0.4507608115673065,0.418525367975235,292.5960998535156,297.1499938964844,293.1499938964844,0.0158336106687784,-4038.93115234375,303.7424011230469,0.4730508625507355,0.050000000745058,0.2337053567171096,289.46685791015625,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.59490966796875,289.4743347167969,1.0,0.3788287341594696,0.577055811882019,0.577055811882019,1.0,1.0,-1.961071848869324,0.768126904964447,1.192944884300232,0.3130889236927032,0.0,0.0,1.0,71.7646484375,100.0,173.99710083007812,-20649.013671875,667.903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1780090332031,305.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985497593879699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059646209701,0.0,0.0,387.8228759765625,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371280,292.47540283203125,297.1499938964844,293.1499938964844,0.2662345468997955,-5043.0908203125,304.1090087890625,0.8937729001045227,0.3174944818019867,0.2848998308181762,292.359619140625,297.1499938964844,293.1499938964844,0.3768512606620788,-6977.7255859375,304.0899353027344,0.9850362539291382,0.4189753532409668,0.3947076201438904,292.4529113769531,297.1499938964844,293.1499938964844,0.3948278427124023,-5340.5810546875,304.0998840332031,0.994279444217682,0.4334416389465332,0.3018940985202789,292.33270263671875,297.1499938964844,293.1499938964844,0.4068421125411987,-7402.5888671875,304.0950622558594,0.9990000128746032,0.4507608115673065,0.418525367975235,292.5960998535156,297.1499938964844,293.1499938964844,0.0158336106687784,-4038.93115234375,303.7424011230469,0.4730508625507355,0.050000000745058,0.2337053567171096,289.46685791015625,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.59490966796875,289.4743347167969,1.0,0.3788287341594696,0.577055811882019,0.577055811882019,1.0,1.0,-1.961071848869324,0.768126904964447,1.192944884300232,0.3130889236927032,0.0,0.0,1.0,71.7646484375,100.0,173.99710083007812,-20649.013671875,667.903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1780090332031,305.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985497593879699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059646209701,0.0,0.0,387.8228759765625,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371340,292.52496337890625,297.1499938964844,293.1499938964844,0.272196352481842,-5128.98193359375,304.1126708984375,0.8875122666358948,0.3245323002338409,0.2915314733982086,292.407958984375,297.1499938964844,293.1499938964844,0.3862737119197845,-7110.3056640625,304.0941772460937,0.9797336459159852,0.4291968643665313,0.4046648740768432,292.498291015625,297.1499938964844,293.1499938964844,0.4021885991096496,-5415.6787109375,304.104248046875,0.988176703453064,0.4418977499008178,0.3080063164234161,292.3801574707031,297.1499938964844,293.1499938964844,0.4235056042671203,-7642.41455078125,304.0850524902344,0.9989590644836426,0.4618750214576721,0.4351830184459686,292.62725830078125,297.1499938964844,293.1499938964844,0.0161606948822736,-4060.1025390625,303.8632202148437,0.463545560836792,0.050000000745058,0.2344999313354492,289.56121826171875,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.62615966796875,289.5657043457031,1.0,0.390117883682251,0.5764808058738708,0.5764808058738708,1.0,1.0,-2.009260654449463,0.7889177799224854,1.220342755317688,0.3233802020549774,0.0,0.0,1.0,77.22697448730469,118.0,133.6522216796875,-21267.984375,724.8829956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61358642578125,306.2676086425781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.40625,23400.0,0.0,0.0,0.5091859102249146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187642574310305,1.5187833309173584,-1.904962664411869e-05,0.0,0.0005167589988559,0.0,0.0,389.5181579589844,0.0,0.0,0.0,0.8441386222839355,4.0,0.0,1.0
371400,292.52496337890625,297.1499938964844,293.1499938964844,0.272196352481842,-5128.98193359375,304.1126708984375,0.8875122666358948,0.3245323002338409,0.2915314733982086,292.407958984375,297.1499938964844,293.1499938964844,0.3862737119197845,-7110.3056640625,304.0941772460937,0.9797336459159852,0.4291968643665313,0.4046648740768432,292.498291015625,297.1499938964844,293.1499938964844,0.4021885991096496,-5415.6787109375,304.104248046875,0.988176703453064,0.4418977499008178,0.3080063164234161,292.3801574707031,297.1499938964844,293.1499938964844,0.4235056042671203,-7642.41455078125,304.0850524902344,0.9989590644836426,0.4618750214576721,0.4351830184459686,292.62725830078125,297.1499938964844,293.1499938964844,0.0161606948822736,-4060.1025390625,303.8632202148437,0.463545560836792,0.050000000745058,0.2344999313354492,289.56121826171875,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.62615966796875,289.5657043457031,1.0,0.390117883682251,0.5764808058738708,0.5764808058738708,1.0,1.0,-2.009260654449463,0.7889177799224854,1.220342755317688,0.3233802020549774,0.0,0.0,1.0,77.22697448730469,118.0,133.6522216796875,-21267.984375,724.8829956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61358642578125,306.2676086425781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.40625,23400.0,0.0,0.0,0.5091859102249146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187642574310305,1.5187833309173584,-1.904962664411869e-05,0.0,0.0005167589988559,0.0,0.0,389.5181579589844,0.0,0.0,0.0,0.8441386222839355,4.0,0.0,1.0
371460,292.57196044921875,297.1499938964844,293.1499938964844,0.2774835228919983,-5204.4345703125,304.11627197265625,0.8670887351036072,0.3308383226394653,0.2977134585380554,292.45379638671875,297.1499938964844,293.1499938964844,0.394925981760025,-7231.08544921875,304.09832763671875,0.958734691143036,0.4387008249759674,0.4141604602336883,292.5411376953125,297.1499938964844,293.1499938964844,0.4088561236858368,-5483.24853515625,304.1083374023437,0.9671785235404968,0.449717104434967,0.3138355910778045,292.4302673339844,297.1499938964844,293.1499938964844,0.4322178959846496,-7760.43310546875,304.0921325683594,0.981061577796936,0.471207708120346,0.4446636140346527,292.6564025878906,297.1499938964844,293.1499938964844,0.0166180897504091,-4097.16650390625,303.9765014648437,0.4425780475139618,0.050000000745058,0.2363768517971038,289.6572570800781,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.6618957519531,1.0,0.4047645628452301,0.5762178301811218,0.5762178301811218,1.0,1.0,-2.048635005950928,0.8060881495475769,1.2425469160079956,0.3321052193641662,0.0,0.0,1.0,88.27709197998047,136.0,128.23793029785156,-21874.2109375,796.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9568176269531,306.58526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.138671875,23400.0,0.0,0.0,0.5191909074783325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.984991649806033e-05,0.0,0.0005269127432256,0.0,0.0,414.3203430175781,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
371520,292.57196044921875,297.1499938964844,293.1499938964844,0.2774835228919983,-5204.4345703125,304.11627197265625,0.8670887351036072,0.3308383226394653,0.2977134585380554,292.45379638671875,297.1499938964844,293.1499938964844,0.394925981760025,-7231.08544921875,304.09832763671875,0.958734691143036,0.4387008249759674,0.4141604602336883,292.5411376953125,297.1499938964844,293.1499938964844,0.4088561236858368,-5483.24853515625,304.1083374023437,0.9671785235404968,0.449717104434967,0.3138355910778045,292.4302673339844,297.1499938964844,293.1499938964844,0.4322178959846496,-7760.43310546875,304.0921325683594,0.981061577796936,0.471207708120346,0.4446636140346527,292.6564025878906,297.1499938964844,293.1499938964844,0.0166180897504091,-4097.16650390625,303.9765014648437,0.4425780475139618,0.050000000745058,0.2363768517971038,289.6572570800781,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.6618957519531,1.0,0.4047645628452301,0.5762178301811218,0.5762178301811218,1.0,1.0,-2.048635005950928,0.8060881495475769,1.2425469160079956,0.3321052193641662,0.0,0.0,1.0,88.27709197998047,136.0,128.23793029785156,-21874.2109375,796.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9568176269531,306.58526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.138671875,23400.0,0.0,0.0,0.5191909074783325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.984991649806033e-05,0.0,0.0005269127432256,0.0,0.0,414.3203430175781,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
371580,292.6168518066406,297.1499938964844,293.1499938964844,0.2828349173069,-5281.4169921875,304.1185913085937,0.8452020287513733,0.3363811373710632,0.3033258318901062,292.4975891113281,297.1499938964844,293.1499938964844,0.4039065837860107,-7357.1865234375,304.1005554199219,0.931990087032318,0.4474571943283081,0.4230730235576629,292.5819396972656,297.1499938964844,293.1499938964844,0.4159682691097259,-5556.2099609375,304.1103210449219,0.9397825002670288,0.4568729996681213,0.3192912638187408,292.47509765625,297.1499938964844,293.1499938964844,0.4416449666023254,-7889.484375,304.0956420898437,0.9568700790405272,0.480344146490097,0.4538374245166778,292.6840515136719,297.1499938964844,293.1499938964844,0.0172075740993022,-4152.22802734375,304.0815734863281,0.4233258068561554,0.050000000745058,0.2388245016336441,289.7179260253906,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.72088623046875,1.0,0.4212750196456909,0.576076865196228,0.576076865196228,1.0,1.0,-2.086575508117676,0.8227781653404236,1.2637975215911863,0.3405846953392029,0.0,0.0,1.0,102.35710906982422,154.0,91.67433166503906,-22344.203125,879.7151489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.25299072265625,306.8181457519531,278.1499938964844,0.0,18000.0,313.1499938964844,23357.861328125,23400.0,0.0,0.0,0.5283966064453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544606447219849,1.5544805526733398,-1.9955617972300388e-05,0.0,0.0005362554220482,0.0,0.0,417.6341857910156,0.0,0.0,0.0,0.8486539125442505,4.0,0.0,1.0
371640,292.6168518066406,297.1499938964844,293.1499938964844,0.2828349173069,-5281.4169921875,304.1185913085937,0.8452020287513733,0.3363811373710632,0.3033258318901062,292.4975891113281,297.1499938964844,293.1499938964844,0.4039065837860107,-7357.1865234375,304.1005554199219,0.931990087032318,0.4474571943283081,0.4230730235576629,292.5819396972656,297.1499938964844,293.1499938964844,0.4159682691097259,-5556.2099609375,304.1103210449219,0.9397825002670288,0.4568729996681213,0.3192912638187408,292.47509765625,297.1499938964844,293.1499938964844,0.4416449666023254,-7889.484375,304.0956420898437,0.9568700790405272,0.480344146490097,0.4538374245166778,292.6840515136719,297.1499938964844,293.1499938964844,0.0172075740993022,-4152.22802734375,304.0815734863281,0.4233258068561554,0.050000000745058,0.2388245016336441,289.7179260253906,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.72088623046875,1.0,0.4212750196456909,0.576076865196228,0.576076865196228,1.0,1.0,-2.086575508117676,0.8227781653404236,1.2637975215911863,0.3405846953392029,0.0,0.0,1.0,102.35710906982422,154.0,91.67433166503906,-22344.203125,879.7151489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.25299072265625,306.8181457519531,278.1499938964844,0.0,18000.0,313.1499938964844,23357.861328125,23400.0,0.0,0.0,0.5283966064453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544606447219849,1.5544805526733398,-1.9955617972300388e-05,0.0,0.0005362554220482,0.0,0.0,417.6341857910156,0.0,0.0,0.0,0.8486539125442505,4.0,0.0,1.0
371700,292.63848876953125,297.1499938964844,293.1499938964844,0.2854448556900024,-5318.99267578125,304.1195373535156,0.8349035382270813,0.3388832211494446,0.3059184849262237,292.51873779296875,297.1499938964844,293.1499938964844,0.4083962738513946,-7420.19775390625,304.10137939453125,0.9185233116149902,0.4515695571899414,0.4273084700107574,292.6015319824219,297.1499938964844,293.1499938964844,0.4195642173290252,-5593.17236328125,304.1109924316406,0.925559937953949,0.4602191746234894,0.3218794763088226,292.496337890625,297.1499938964844,293.1499938964844,0.4464795887470245,-7955.80615234375,304.0967102050781,0.9437271952629088,0.4847219884395599,0.4583008885383606,292.6972961425781,297.1499938964844,293.1499938964844,0.0175416152924299,-4184.33251953125,304.1314697265625,0.415232390165329,0.050000000745058,0.2402053773403167,289.7396240234375,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.6963806152344,289.74200439453125,1.0,0.4299037754535675,0.5760564804077148,0.5760564804077148,1.0,1.0,-2.1049041748046875,0.8308947086334229,1.2740094661712646,0.3447316288948059,0.0,0.0,1.0,110.22660064697266,154.0,75.61188507080078,-22561.1953125,924.8584594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3876342773437,306.92095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.759765625,24480.0,0.0,0.0,0.5327069759368896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555155873298645,1.5551759004592896,-1.99734731722856e-05,0.0,0.0005406298441812,0.0,0.0,418.1947937011719,0.0,0.0,0.0,0.8640008568763733,4.0,0.0,1.0
371760,292.6596984863281,297.1499938964844,293.1499938964844,0.2875459194183349,-5348.5810546875,304.12127685546875,0.8259559869766235,0.3411964774131775,0.3083467781543731,292.5394592285156,297.1499938964844,293.1499938964844,0.412235677242279,-7473.17431640625,304.1032409667969,0.9071938991546632,0.4554934501647949,0.4313724339008331,292.6206970214844,297.1499938964844,293.1499938964844,0.4225217401981354,-5622.93359375,304.1127319335937,0.9132103323936462,0.4633994102478027,0.3243568837642669,292.5170593261719,297.1499938964844,293.1499938964844,0.4506515264511108,-8012.10205078125,304.0988464355469,0.9317761063575744,0.4889361262321472,0.4626231789588928,292.7103271484375,297.1499938964844,293.1499938964844,0.0181749854236841,-4257.04833984375,304.1470031738281,0.4110768735408783,0.0520996823906898,0.2450221329927444,289.7747497558594,291.1499938964844,258.3690185546875,257.7681884765625,279.1479187011719,292.7094116210937,289.7781982421875,1.0,0.4387900531291961,0.5759198665618896,0.5759198665618896,1.0,1.0,-2.126636266708374,0.840471088886261,1.2861651182174685,0.349392831325531,0.0,0.0,1.0,118.05294799804688,172.0,85.75823974609375,-22879.919921875,973.8953857421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5003356933594,307.0418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.341796875,24480.0,0.0,0.0,0.5369879603385925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809049606323242,1.5809255838394165,-2.064035834337119e-05,0.0,0.0005449745221994,0.0,0.0,439.3131713867188,0.0,0.0,0.0,0.863518476486206,4.0,0.0,1.0
371820,292.7007751464844,297.1499938964844,293.1499938964844,0.2926937043666839,-5423.24072265625,304.1221923828125,0.8110642433166504,0.3452879786491394,0.3126620054244995,292.5798645019531,297.1499938964844,293.1499938964844,0.4214575886726379,-7603.01806640625,304.1033630371094,0.8903656005859375,0.4627686738967895,0.4389078319072723,292.6578674316406,297.1499938964844,293.1499938964844,0.4301051795482635,-5701.4794921875,304.1124267578125,0.8948248028755188,0.4692721962928772,0.3289280533790588,292.55712890625,297.1499938964844,293.1499938964844,0.4607796669006347,-8151.732421875,304.0989074707031,0.9125187397003174,0.4968453347682953,0.4707308411598205,292.7411193847656,297.1499938964844,293.1499938964844,0.0222673397511243,-4699.92236328125,304.1412353515625,0.4162079095840454,0.0570102110505104,0.2706155478954315,289.77838134765625,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7772521972656,1.0,0.4577476680278778,0.5752595663070679,0.5752595663070679,1.0,1.0,-2.186837673187256,0.8665886521339417,1.3202489614486694,0.3624274432659149,0.0,0.0,1.0,133.36492919921875,190.0,15.309447288513184,-23416.97265625,1090.8353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6614685058594,307.1393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,24399.44140625,24480.0,0.0,0.0,0.5456272959709167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887410640716553,1.5887619256973269,-2.0845483959419653e-05,0.0,0.0005537423421628,0.0,0.0,445.87841796875,0.0,0.0,0.0,0.8674249053001404,4.0,0.0,1.0
371880,292.7007751464844,297.1499938964844,293.1499938964844,0.2926937043666839,-5423.24072265625,304.1221923828125,0.8110642433166504,0.3452879786491394,0.3126620054244995,292.5798645019531,297.1499938964844,293.1499938964844,0.4214575886726379,-7603.01806640625,304.1033630371094,0.8903656005859375,0.4627686738967895,0.4389078319072723,292.6578674316406,297.1499938964844,293.1499938964844,0.4301051795482635,-5701.4794921875,304.1124267578125,0.8948248028755188,0.4692721962928772,0.3289280533790588,292.55712890625,297.1499938964844,293.1499938964844,0.4607796669006347,-8151.732421875,304.0989074707031,0.9125187397003174,0.4968453347682953,0.4707308411598205,292.7411193847656,297.1499938964844,293.1499938964844,0.0222673397511243,-4699.92236328125,304.1412353515625,0.4162079095840454,0.0570102110505104,0.2706155478954315,289.77838134765625,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7772521972656,1.0,0.4577476680278778,0.5752595663070679,0.5752595663070679,1.0,1.0,-2.186837673187256,0.8665886521339417,1.3202489614486694,0.3624274432659149,0.0,0.0,1.0,133.36492919921875,190.0,15.309447288513184,-23416.97265625,1090.8353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6614685058594,307.1393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,24399.44140625,24480.0,0.0,0.0,0.5456272959709167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887410640716553,1.5887619256973269,-2.0845483959419653e-05,0.0,0.0005537423421628,0.0,0.0,445.87841796875,0.0,0.0,0.0,0.8674249053001404,4.0,0.0,1.0
371940,292.7397155761719,297.1499938964844,293.1499938964844,0.2981571853160858,-5502.86181640625,304.12237548828125,0.7942847013473511,0.3487697839736938,0.3165201544761657,292.6186218261719,297.1499938964844,293.1499938964844,0.4312874674797058,-7741.4150390625,304.1025390625,0.8729499578475952,0.469351202249527,0.445895254611969,292.6932067871094,297.1499938964844,293.1499938964844,0.4384340941905975,-5787.931640625,304.111083984375,0.8763799667358398,0.4745744168758392,0.3331793844699859,292.5953063964844,297.1499938964844,293.1499938964844,0.4716876149177551,-8302.1337890625,304.0977783203125,0.8941202759742737,0.5041208863258362,0.4783511757850647,292.77545166015625,297.1499938964844,293.1499938964844,0.0259148087352514,-5052.19873046875,304.1380920410156,0.4155595004558563,0.0604102313518524,0.2903364598751068,289.7458190917969,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743530273437,289.7438659667969,1.0,0.4767867922782898,0.5750504732131958,0.5750504732131958,1.0,1.0,-2.2378170490264893,0.8890659809112549,1.3487510681152344,0.373832494020462,0.0,0.0,1.0,151.1166534423828,208.0,-30.20117950439453,-23831.60546875,1212.6829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77410888671875,307.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,24459.939453125,25560.0,0.0,0.0,0.5542210936546326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590709567070007,1.5907304286956787,-2.089717054332141e-05,0.0,0.0005624639452435,0.0,0.0,447.5377807617188,0.0,0.0,0.0,0.8834059238433838,4.0,0.0,1.0
372000,292.7397155761719,297.1499938964844,293.1499938964844,0.2981571853160858,-5502.86181640625,304.12237548828125,0.7942847013473511,0.3487697839736938,0.3165201544761657,292.6186218261719,297.1499938964844,293.1499938964844,0.4312874674797058,-7741.4150390625,304.1025390625,0.8729499578475952,0.469351202249527,0.445895254611969,292.6932067871094,297.1499938964844,293.1499938964844,0.4384340941905975,-5787.931640625,304.111083984375,0.8763799667358398,0.4745744168758392,0.3331793844699859,292.5953063964844,297.1499938964844,293.1499938964844,0.4716876149177551,-8302.1337890625,304.0977783203125,0.8941202759742737,0.5041208863258362,0.4783511757850647,292.77545166015625,297.1499938964844,293.1499938964844,0.0259148087352514,-5052.19873046875,304.1380920410156,0.4155595004558563,0.0604102313518524,0.2903364598751068,289.7458190917969,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743530273437,289.7438659667969,1.0,0.4767867922782898,0.5750504732131958,0.5750504732131958,1.0,1.0,-2.2378170490264893,0.8890659809112549,1.3487510681152344,0.373832494020462,0.0,0.0,1.0,151.1166534423828,208.0,-30.20117950439453,-23831.60546875,1212.6829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77410888671875,307.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,24459.939453125,25560.0,0.0,0.0,0.5542210936546326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590709567070007,1.5907304286956787,-2.089717054332141e-05,0.0,0.0005624639452435,0.0,0.0,447.5377807617188,0.0,0.0,0.0,0.8834059238433838,4.0,0.0,1.0
372060,292.7767333984375,297.1499938964844,293.1499938964844,0.302603155374527,-5566.576171875,304.1241455078125,0.7783741354942322,0.3516562581062317,0.3198956549167633,292.6560363769531,297.1499938964844,293.1499938964844,0.4397991597652435,-7859.2275390625,304.1041259765625,0.8569820523262024,0.4752314984798431,0.4522770047187805,292.7269897460937,297.1499938964844,293.1499938964844,0.4455490112304687,-5860.46484375,304.1121520996094,0.859513521194458,0.4792932569980621,0.3370658755302429,292.6319580078125,297.1499938964844,293.1499938964844,0.4812712967395782,-8432.0537109375,304.0991516113281,0.8774451017379761,0.5107391476631165,0.4854097962379455,292.8096008300781,297.1499938964844,293.1499938964844,0.0290319845080375,-5329.4580078125,304.13690185546875,0.4123914241790771,0.0629791468381881,0.3060006499290466,289.734375,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085327148437,289.7330322265625,1.0,0.4952772855758667,0.5752119421958923,0.5752119421958923,1.0,1.0,-2.281503915786743,0.9087055921554564,1.3727983236312866,0.3839171826839447,0.0,0.0,1.0,170.16543579101562,226.0,-24.61371612548828,-24278.423828125,1336.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84295654296875,307.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.84765625,25560.0,0.0,0.0,0.5628916621208191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211117506027222,1.6211334466934204,-2.170359221054241e-05,0.0,0.0005712634883821,0.0,0.0,473.6920166015625,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
372120,292.7767333984375,297.1499938964844,293.1499938964844,0.302603155374527,-5566.576171875,304.1241455078125,0.7783741354942322,0.3516562581062317,0.3198956549167633,292.6560363769531,297.1499938964844,293.1499938964844,0.4397991597652435,-7859.2275390625,304.1041259765625,0.8569820523262024,0.4752314984798431,0.4522770047187805,292.7269897460937,297.1499938964844,293.1499938964844,0.4455490112304687,-5860.46484375,304.1121520996094,0.859513521194458,0.4792932569980621,0.3370658755302429,292.6319580078125,297.1499938964844,293.1499938964844,0.4812712967395782,-8432.0537109375,304.0991516113281,0.8774451017379761,0.5107391476631165,0.4854097962379455,292.8096008300781,297.1499938964844,293.1499938964844,0.0290319845080375,-5329.4580078125,304.13690185546875,0.4123914241790771,0.0629791468381881,0.3060006499290466,289.734375,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085327148437,289.7330322265625,1.0,0.4952772855758667,0.5752119421958923,0.5752119421958923,1.0,1.0,-2.281503915786743,0.9087055921554564,1.3727983236312866,0.3839171826839447,0.0,0.0,1.0,170.16543579101562,226.0,-24.61371612548828,-24278.423828125,1336.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84295654296875,307.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.84765625,25560.0,0.0,0.0,0.5628916621208191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211117506027222,1.6211334466934204,-2.170359221054241e-05,0.0,0.0005712634883821,0.0,0.0,473.6920166015625,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
