time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372180,292.811767578125,297.1499938964844,293.1499938964844,0.3070328831672668,-5630.294921875,304.1253967285156,0.7642592787742615,0.3540066480636596,0.3228032886981964,292.6918029785156,297.1499938964844,293.1499938964844,0.4484187364578247,-7978.46435546875,304.1050720214844,0.8431071043014526,0.4804861545562744,0.4580769836902618,292.7590026855469,297.1499938964844,293.1499938964844,0.4529068171977997,-5935.5810546875,304.1125183105469,0.8449053764343262,0.4835164546966553,0.3406106829643249,292.6668395996094,297.1499938964844,293.1499938964844,0.4910864233970642,-8565.017578125,304.0997619628906,0.8628262281417847,0.5167868733406067,0.4919350445270538,292.8420104980469,297.1499938964844,293.1499938964844,0.0318530276417732,-5571.4072265625,304.1365966796875,0.4085797965526581,0.0650277733802795,0.3191801607608795,289.7021789550781,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8410339355469,289.7005310058594,1.0,0.512959897518158,0.5756513476371765,0.5756513476371765,1.0,1.0,-2.319894313812256,0.9262964725494384,1.393597960472107,0.3930804431438446,0.0,0.0,1.0,189.7734375,214.0,-39.73774719238281,-24588.140625,1459.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9145202636719,307.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.818359375,25560.0,0.0,0.0,0.5712649822235107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248714923858645,1.6248931884765625,-2.180437877541408e-05,0.0,0.0005797613412141,0.0,0.0,476.9954833984375,0.0,0.0,0.0,0.8870808482170105,4.0,0.0,1.0
372240,292.811767578125,297.1499938964844,293.1499938964844,0.3070328831672668,-5630.294921875,304.1253967285156,0.7642592787742615,0.3540066480636596,0.3228032886981964,292.6918029785156,297.1499938964844,293.1499938964844,0.4484187364578247,-7978.46435546875,304.1050720214844,0.8431071043014526,0.4804861545562744,0.4580769836902618,292.7590026855469,297.1499938964844,293.1499938964844,0.4529068171977997,-5935.5810546875,304.1125183105469,0.8449053764343262,0.4835164546966553,0.3406106829643249,292.6668395996094,297.1499938964844,293.1499938964844,0.4910864233970642,-8565.017578125,304.0997619628906,0.8628262281417847,0.5167868733406067,0.4919350445270538,292.8420104980469,297.1499938964844,293.1499938964844,0.0318530276417732,-5571.4072265625,304.1365966796875,0.4085797965526581,0.0650277733802795,0.3191801607608795,289.7021789550781,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8410339355469,289.7005310058594,1.0,0.512959897518158,0.5756513476371765,0.5756513476371765,1.0,1.0,-2.319894313812256,0.9262964725494384,1.393597960472107,0.3930804431438446,0.0,0.0,1.0,189.7734375,214.0,-39.73774719238281,-24588.140625,1459.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9145202636719,307.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.818359375,25560.0,0.0,0.0,0.5712649822235107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248714923858645,1.6248931884765625,-2.180437877541408e-05,0.0,0.0005797613412141,0.0,0.0,476.9954833984375,0.0,0.0,0.0,0.8870808482170105,4.0,0.0,1.0
372300,292.82843017578125,297.1499938964844,293.1499938964844,0.308868408203125,-5656.40771484375,304.12652587890625,0.7613340020179749,0.3550219237804413,0.3239268064498901,292.708984375,297.1499938964844,293.1499938964844,0.452307254076004,-8031.666015625,304.1061706542969,0.8405619263648987,0.4829196631908417,0.4606007933616638,292.7742004394531,297.1499938964844,293.1499938964844,0.4562163054943084,-5968.99072265625,304.1133117675781,0.8420752286911011,0.4854878187179565,0.3421410322189331,292.6834716796875,297.1499938964844,293.1499938964844,0.4955984950065613,-8625.4921875,304.1007080078125,0.8602181673049927,0.5196415781974792,0.4948438704013824,292.8572692871094,297.1499938964844,293.1499938964844,0.0329829566180706,-5666.32373046875,304.1369934082031,0.4087094664573669,0.0659310072660446,0.3242589235305786,289.6865539550781,291.1499938964844,258.5586853027344,258.0124816894531,279.1546325683594,292.8563537597656,289.68524169921875,1.0,0.5175973773002625,0.5760078430175781,0.5760078430175781,1.0,1.0,-2.33571457862854,0.9337245225906372,1.4019899368286133,0.3970746099948883,0.0,0.0,1.0,194.99200439453125,214.0,-40.34044647216797,-24721.376953125,1499.909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95703125,307.32244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.048828125,26640.0,0.0,0.0,0.575269341468811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483512878418,1.6255053281784058,-2.182080970669631e-05,0.0,0.0005838252254761,0.0,0.0,477.5346984863281,0.0,0.0,0.0,0.9023855924606324,4.0,0.0,1.0
372360,292.8443298339844,297.1499938964844,293.1499938964844,0.309941679239273,-5670.8037109375,304.1288452148437,0.7605060338973999,0.3559709787368774,0.3248798549175262,292.7255554199219,297.1499938964844,293.1499938964844,0.4551437497138977,-8069.119140625,304.1090087890625,0.8402374982833862,0.4852511584758758,0.4629159867763519,292.7887268066406,297.1499938964844,293.1499938964844,0.4585073888301849,-5991.16357421875,304.1158447265625,0.8415036201477051,0.4873939752578735,0.3435434103012085,292.6994934082031,297.1499938964844,293.1499938964844,0.4990034997463226,-8669.6650390625,304.1034851074219,0.8600010871887207,0.5224089622497559,0.4975592494010925,292.8717346191406,297.1499938964844,293.1499938964844,0.0338797532021999,-5739.5341796875,304.1377258300781,0.4099742770195007,0.0668012201786041,0.3286142647266388,289.6937255859375,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.870849609375,289.6943054199219,1.0,0.5205671787261963,0.5764286518096924,0.5764286518096924,1.0,1.0,-2.349821090698242,0.9404672980308532,1.4093538522720337,0.4007213115692138,0.0,0.0,1.0,197.4279937744141,202.0,-9.751993179321287,-24937.37890625,1527.5726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9922180175781,307.381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.23828125,26640.0,0.0,0.0,0.5792674422264099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650467872619629,1.650490403175354,-2.2496755264000967e-05,0.0,0.0005878828233107,0.0,0.0,499.8948364257813,0.0,0.0,0.0,0.901461660861969,4.0,0.0,1.0
372420,292.8739624023437,297.1499938964844,293.1499938964844,0.3120896220207214,-5700.3037109375,304.1322937011719,0.762610912322998,0.3577052354812622,0.3264298141002655,292.75689697265625,297.1499938964844,293.1499938964844,0.4608595967292785,-8145.44580078125,304.1131286621094,0.8435790538787842,0.4896460771560669,0.4670723080635071,292.81591796875,297.1499938964844,293.1499938964844,0.4632435142993927,-6037.7509765625,304.11932373046875,0.8444230556488037,0.4910278916358948,0.3460655808448791,292.7296447753906,297.1499938964844,293.1499938964844,0.5059429407119751,-8760.6318359375,304.1073913574219,0.8638745546340942,0.5277029871940613,0.5025474429130554,292.898193359375,297.1499938964844,293.1499938964844,0.0354802943766117,-5870.32861328125,304.1391296386719,0.4146765172481537,0.0684757381677627,0.3360054492950439,289.6912841796875,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.691162109375,1.0,0.5227522253990173,0.5774081349372864,0.5774081349372864,1.0,1.0,-2.374580144882202,0.9525668025016784,1.422013282775879,0.4073736071586609,0.0,0.0,1.0,197.02700805664065,190.0,-6.731435775756836,-25185.630859375,1557.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0749206542969,307.4440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.5869143009185791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956434179097,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372480,292.8739624023437,297.1499938964844,293.1499938964844,0.3120896220207214,-5700.3037109375,304.1322937011719,0.762610912322998,0.3577052354812622,0.3264298141002655,292.75689697265625,297.1499938964844,293.1499938964844,0.4608595967292785,-8145.44580078125,304.1131286621094,0.8435790538787842,0.4896460771560669,0.4670723080635071,292.81591796875,297.1499938964844,293.1499938964844,0.4632435142993927,-6037.7509765625,304.11932373046875,0.8444230556488037,0.4910278916358948,0.3460655808448791,292.7296447753906,297.1499938964844,293.1499938964844,0.5059429407119751,-8760.6318359375,304.1073913574219,0.8638745546340942,0.5277029871940613,0.5025474429130554,292.898193359375,297.1499938964844,293.1499938964844,0.0354802943766117,-5870.32861328125,304.1391296386719,0.4146765172481537,0.0684757381677627,0.3360054492950439,289.6912841796875,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.691162109375,1.0,0.5227522253990173,0.5774081349372864,0.5774081349372864,1.0,1.0,-2.374580144882202,0.9525668025016784,1.422013282775879,0.4073736071586609,0.0,0.0,1.0,197.02700805664065,190.0,-6.731435775756836,-25185.630859375,1557.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0749206542969,307.4440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.5869143009185791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956434179097,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372540,292.90069580078125,297.1499938964844,293.1499938964844,0.3138011693954468,-5723.64794921875,304.1353454589844,0.7681714296340942,0.3592735826969147,0.3276515901088714,292.7857971191406,297.1499938964844,293.1499938964844,0.4659462571144104,-8213.0302734375,304.116943359375,0.8506088256835938,0.4937416315078735,0.470756858587265,292.8407897949219,297.1499938964844,293.1499938964844,0.46745565533638,-6079.00146484375,304.1225280761719,0.851085364818573,0.4944432973861694,0.3483032882213592,292.7574768066406,297.1499938964844,293.1499938964844,0.5122652053833008,-8843.1103515625,304.1110534667969,0.8717260956764221,0.5327041745185852,0.5070784091949463,292.9217529296875,297.1499938964844,293.1499938964844,0.0368334800004959,-5980.05908203125,304.1405029296875,0.4216638207435608,0.0700768828392028,0.3422059714794159,289.6891174316406,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.92108154296875,289.6892395019531,1.0,0.5216387510299683,0.5785099864006042,0.5785099864006042,1.0,1.0,-2.3960564136505127,0.9633387923240662,1.4327175617218018,0.4134119153022766,0.0,0.0,1.0,191.99343872070312,178.0,-3.0397183895111084,-25412.302734375,1565.4080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1838073730469,307.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939147472381592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027479539625,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372600,292.90069580078125,297.1499938964844,293.1499938964844,0.3138011693954468,-5723.64794921875,304.1353454589844,0.7681714296340942,0.3592735826969147,0.3276515901088714,292.7857971191406,297.1499938964844,293.1499938964844,0.4659462571144104,-8213.0302734375,304.116943359375,0.8506088256835938,0.4937416315078735,0.470756858587265,292.8407897949219,297.1499938964844,293.1499938964844,0.46745565533638,-6079.00146484375,304.1225280761719,0.851085364818573,0.4944432973861694,0.3483032882213592,292.7574768066406,297.1499938964844,293.1499938964844,0.5122652053833008,-8843.1103515625,304.1110534667969,0.8717260956764221,0.5327041745185852,0.5070784091949463,292.9217529296875,297.1499938964844,293.1499938964844,0.0368334800004959,-5980.05908203125,304.1405029296875,0.4216638207435608,0.0700768828392028,0.3422059714794159,289.6891174316406,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.92108154296875,289.6892395019531,1.0,0.5216387510299683,0.5785099864006042,0.5785099864006042,1.0,1.0,-2.3960564136505127,0.9633387923240662,1.4327175617218018,0.4134119153022766,0.0,0.0,1.0,191.99343872070312,178.0,-3.0397183895111084,-25412.302734375,1565.4080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1838073730469,307.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939147472381592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027479539625,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372660,292.92498779296875,297.1499938964844,293.1499938964844,0.3143363296985626,-5729.38720703125,304.1392822265625,0.7761479020118713,0.3606584072113037,0.3286188840866089,292.8126220703125,297.1499938964844,293.1499938964844,0.4692767560482025,-8255.29296875,304.122314453125,0.8602797985076904,0.4975286722183227,0.4740538597106933,292.8638000488281,297.1499938964844,293.1499938964844,0.4699848592281341,-6102.31884765625,304.1273803710937,0.8604121804237366,0.4976104199886322,0.3502980470657348,292.7834167480469,297.1499938964844,293.1499938964844,0.5167021155357361,-8898.8681640625,304.1165771484375,0.8823735117912292,0.5373887419700623,0.5112152695655823,292.9427490234375,297.1499938964844,293.1499938964844,0.0378618910908699,-6060.775390625,304.1419372558594,0.4306823909282684,0.0715961381793022,0.3475606143474579,289.7206726074219,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421691894531,289.7216796875,1.0,0.5185094475746155,0.5796933770179749,0.5796933770179749,1.0,1.0,-2.414979934692383,0.9730604887008668,1.441919445991516,0.4189634323120117,0.0,0.0,1.0,184.2466735839844,166.0,26.82086944580078,-25728.208984375,1558.4241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.6006097793579102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095425342209,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372720,292.92498779296875,297.1499938964844,293.1499938964844,0.3143363296985626,-5729.38720703125,304.1392822265625,0.7761479020118713,0.3606584072113037,0.3286188840866089,292.8126220703125,297.1499938964844,293.1499938964844,0.4692767560482025,-8255.29296875,304.122314453125,0.8602797985076904,0.4975286722183227,0.4740538597106933,292.8638000488281,297.1499938964844,293.1499938964844,0.4699848592281341,-6102.31884765625,304.1273803710937,0.8604121804237366,0.4976104199886322,0.3502980470657348,292.7834167480469,297.1499938964844,293.1499938964844,0.5167021155357361,-8898.8681640625,304.1165771484375,0.8823735117912292,0.5373887419700623,0.5112152695655823,292.9427490234375,297.1499938964844,293.1499938964844,0.0378618910908699,-6060.775390625,304.1419372558594,0.4306823909282684,0.0715961381793022,0.3475606143474579,289.7206726074219,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421691894531,289.7216796875,1.0,0.5185094475746155,0.5796933770179749,0.5796933770179749,1.0,1.0,-2.414979934692383,0.9730604887008668,1.441919445991516,0.4189634323120117,0.0,0.0,1.0,184.2466735839844,166.0,26.82086944580078,-25728.208984375,1558.4241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.6006097793579102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095425342209,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372780,292.947265625,297.1499938964844,293.1499938964844,0.3149536252021789,-5737.04736328125,304.1418151855469,0.7860048413276672,0.3618407547473907,0.3293525874614715,292.83758544921875,297.1499938964844,293.1499938964844,0.4726891219615936,-8299.755859375,304.1258544921875,0.8721100687980652,0.5010088682174683,0.4770012199878692,292.88507080078125,297.1499938964844,293.1499938964844,0.4726801812648773,-6128.1279296875,304.1304016113281,0.8719190359115601,0.5005449652671814,0.3520823717117309,292.8075561523437,297.1499938964844,293.1499938964844,0.5212634205818176,-8957.4287109375,304.1200866699219,0.8952082991600037,0.541775107383728,0.5150049328804016,292.96160888671875,297.1499938964844,293.1499938964844,0.038807138800621,-6135.8193359375,304.1430358886719,0.4416950047016144,0.0730184167623519,0.3522137105464935,289.73614501953125,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.7369384765625,1.0,0.5141041874885559,0.5809361338615417,0.5809361338615417,1.0,1.0,-2.431690216064453,0.981856405735016,1.449833869934082,0.4240801930427551,0.0,0.0,1.0,174.9337615966797,154.0,22.77954864501953,-25935.818359375,1541.842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3918151855469,307.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067621111869812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157864117994,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372840,292.947265625,297.1499938964844,293.1499938964844,0.3149536252021789,-5737.04736328125,304.1418151855469,0.7860048413276672,0.3618407547473907,0.3293525874614715,292.83758544921875,297.1499938964844,293.1499938964844,0.4726891219615936,-8299.755859375,304.1258544921875,0.8721100687980652,0.5010088682174683,0.4770012199878692,292.88507080078125,297.1499938964844,293.1499938964844,0.4726801812648773,-6128.1279296875,304.1304016113281,0.8719190359115601,0.5005449652671814,0.3520823717117309,292.8075561523437,297.1499938964844,293.1499938964844,0.5212634205818176,-8957.4287109375,304.1200866699219,0.8952082991600037,0.541775107383728,0.5150049328804016,292.96160888671875,297.1499938964844,293.1499938964844,0.038807138800621,-6135.8193359375,304.1430358886719,0.4416950047016144,0.0730184167623519,0.3522137105464935,289.73614501953125,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.7369384765625,1.0,0.5141041874885559,0.5809361338615417,0.5809361338615417,1.0,1.0,-2.431690216064453,0.981856405735016,1.449833869934082,0.4240801930427551,0.0,0.0,1.0,174.9337615966797,154.0,22.77954864501953,-25935.818359375,1541.842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3918151855469,307.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067621111869812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157864117994,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372900,292.9577941894531,297.1499938964844,293.1499938964844,0.3151483833789825,-5739.30126953125,304.1429443359375,0.7915462851524353,0.3623388707637787,0.3296296596527099,292.8495178222656,297.1499938964844,293.1499938964844,0.4742265939712524,-8319.7470703125,304.12744140625,0.8787660002708435,0.5026254057884216,0.478349357843399,292.8951110839844,297.1499938964844,293.1499938964844,0.4738989770412445,-6139.791015625,304.1317443847656,0.8784264922142029,0.5019267201423645,0.3529056012630462,292.81903076171875,297.1499938964844,293.1499938964844,0.5233829617500305,-8984.619140625,304.1216735839844,0.9023413062095642,0.5438592433929443,0.5167840123176575,292.9703369140625,297.1499938964844,293.1499938964844,0.0392282232642173,-6169.17138671875,304.1435546875,0.447953999042511,0.0736902803182601,0.3543026745319366,289.7436828613281,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.9698486328125,289.7445373535156,1.0,0.5115626454353333,0.5815752744674683,0.5815752744674683,1.0,1.0,-2.439279556274414,0.985929787158966,1.4533497095108032,0.4264855086803436,0.0,0.0,1.0,169.90928649902344,154.0,22.184255599975582,-26034.76171875,1530.9078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.45281982421875,307.7774353027344,278.1499938964844,0.0,18000.0,313.1499938964844,27703.064453125,28800.0,0.0,0.0,0.6096064448356628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928836107254028,1.6929073333740234,-2.3667909772484563e-05,0.0,0.0006186730461195,0.0,0.0,539.434814453125,0.0,0.0,0.0,0.9391729235649108,4.0,0.0,1.0
372960,292.9680480957031,297.1499938964844,293.1499938964844,0.3147605657577514,-5732.64794921875,304.1449279785156,0.7974554300308228,0.3627602756023407,0.3298389613628387,292.86114501953125,297.1499938964844,293.1499938964844,0.4749089777469635,-8327.201171875,304.1303100585937,0.8858863711357117,0.5041477084159851,0.4796095490455627,292.90484619140625,297.1499938964844,293.1499938964844,0.4742967486381531,-6142.55078125,304.1343688964844,0.8854121565818787,0.503244936466217,0.3536838591098785,292.8301696777344,297.1499938964844,293.1499938964844,0.5245881676673889,-8998.6708984375,304.1246337890625,0.9102153778076172,0.5458646416664124,0.5184880495071411,292.9786376953125,297.1499938964844,293.1499938964844,0.0395271144807338,-6191.28076171875,304.1441650390625,0.4547112882137298,0.0743350088596344,0.3562451899051666,289.77081298828125,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.9781799316406,289.7731018066406,1.0,0.5088454484939575,0.5822253227233887,0.5822253227233887,1.0,1.0,-2.446361780166626,0.9897866249084472,1.4565750360488892,0.4287886023521423,0.0,0.0,1.0,164.72239685058594,142.0,48.33209609985352,-26219.40234375,1518.5531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5029296875,307.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.794921875,28800.0,0.0,0.0,0.6124482154846191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171748876571655,1.717199206352234,-2.435200804029592e-05,0.0,0.0006215570610947,0.0,0.0,562.9909057617188,0.0,0.0,0.0,0.9378490447998048,4.0,0.0,1.0
373020,292.9877624511719,297.1499938964844,293.1499938964844,0.3143227398395538,-5725.130859375,304.1473388671875,0.8102234601974487,0.3633701801300049,0.3300346434116363,292.88360595703125,297.1499938964844,293.1499938964844,0.4767913520336151,-8350.7041015625,304.1336975097656,0.9014745354652404,0.5069104433059692,0.4818479418754577,292.9233703613281,297.1499938964844,293.1499938964844,0.4757224023342132,-6155.578125,304.1371459960937,0.900785744190216,0.5057008862495422,0.3551004528999328,292.8514709472656,297.1499938964844,293.1499938964844,0.5276427865028381,-9037.0810546875,304.1279602050781,0.9286669492721558,0.54964679479599,0.5216619968414307,292.9941101074219,297.1499938964844,293.1499938964844,0.04014253616333,-6238.75,304.14508056640625,0.4691300690174103,0.0755396261811256,0.3596984446048736,289.8009948730469,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99365234375,289.80224609375,1.0,0.5029692053794861,0.5835567712783813,0.5835567712783813,1.0,1.0,-2.458951473236084,0.996824324131012,1.4621270895004272,0.433070957660675,0.0,0.0,1.0,154.0146026611328,130.0,41.32921600341797,-26409.068359375,1490.1514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6040344238281,307.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.6178258657455444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006270147277973,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373080,292.9877624511719,297.1499938964844,293.1499938964844,0.3143227398395538,-5725.130859375,304.1473388671875,0.8102234601974487,0.3633701801300049,0.3300346434116363,292.88360595703125,297.1499938964844,293.1499938964844,0.4767913520336151,-8350.7041015625,304.1336975097656,0.9014745354652404,0.5069104433059692,0.4818479418754577,292.9233703613281,297.1499938964844,293.1499938964844,0.4757224023342132,-6155.578125,304.1371459960937,0.900785744190216,0.5057008862495422,0.3551004528999328,292.8514709472656,297.1499938964844,293.1499938964844,0.5276427865028381,-9037.0810546875,304.1279602050781,0.9286669492721558,0.54964679479599,0.5216619968414307,292.9941101074219,297.1499938964844,293.1499938964844,0.04014253616333,-6238.75,304.14508056640625,0.4691300690174103,0.0755396261811256,0.3596984446048736,289.8009948730469,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99365234375,289.80224609375,1.0,0.5029692053794861,0.5835567712783813,0.5835567712783813,1.0,1.0,-2.458951473236084,0.996824324131012,1.4621270895004272,0.433070957660675,0.0,0.0,1.0,154.0146026611328,130.0,41.32921600341797,-26409.068359375,1490.1514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6040344238281,307.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.6178258657455444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006270147277973,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373140,293.0063171386719,297.1499938964844,293.1499938964844,0.3137090504169464,-5715.36376953125,304.14923095703125,0.823677659034729,0.3637154698371887,0.3299739062786102,292.90496826171875,297.1499938964844,293.1499938964844,0.4784298241138458,-8371.2939453125,304.1363830566406,0.9202396273612976,0.5093267560005188,0.4837464690208435,292.9405822753906,297.1499938964844,293.1499938964844,0.477062314748764,-6168.0791015625,304.1391906738281,0.919310986995697,0.5079473853111267,0.3563612103462219,292.8714599609375,297.1499938964844,293.1499938964844,0.5305440425872803,-9073.9228515625,304.1304626464844,0.9493305683135986,0.553158164024353,0.5245665311813354,293.0081787109375,297.1499938964844,293.1499938964844,0.0406643263995647,-6279.1044921875,304.1458435058594,0.4814210534095764,0.0766335725784301,0.3626061081886291,289.8246765136719,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.82586669921875,1.0,0.4966136813163757,0.5849164724349976,0.5849164724349976,1.0,1.0,-2.469658374786377,1.0030416250228882,1.4666168689727783,0.4369539022445678,0.0,0.0,1.0,143.0088653564453,118.0,35.42779541015625,-26575.498046875,1457.745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7170715332031,308.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.622655987739563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.0006319166277535,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373200,293.0063171386719,297.1499938964844,293.1499938964844,0.3137090504169464,-5715.36376953125,304.14923095703125,0.823677659034729,0.3637154698371887,0.3299739062786102,292.90496826171875,297.1499938964844,293.1499938964844,0.4784298241138458,-8371.2939453125,304.1363830566406,0.9202396273612976,0.5093267560005188,0.4837464690208435,292.9405822753906,297.1499938964844,293.1499938964844,0.477062314748764,-6168.0791015625,304.1391906738281,0.919310986995697,0.5079473853111267,0.3563612103462219,292.8714599609375,297.1499938964844,293.1499938964844,0.5305440425872803,-9073.9228515625,304.1304626464844,0.9493305683135986,0.553158164024353,0.5245665311813354,293.0081787109375,297.1499938964844,293.1499938964844,0.0406643263995647,-6279.1044921875,304.1458435058594,0.4814210534095764,0.0766335725784301,0.3626061081886291,289.8246765136719,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.82586669921875,1.0,0.4966136813163757,0.5849164724349976,0.5849164724349976,1.0,1.0,-2.469658374786377,1.0030416250228882,1.4666168689727783,0.4369539022445678,0.0,0.0,1.0,143.0088653564453,118.0,35.42779541015625,-26575.498046875,1457.745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7170715332031,308.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.622655987739563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.0006319166277535,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373260,293.0238037109375,297.1499938964844,293.1499938964844,0.3121408820152282,-5691.267578125,304.15203857421875,0.8386553525924683,0.363813042640686,0.3296868503093719,292.92535400390625,297.1499938964844,293.1499938964844,0.4786156117916107,-8371.1357421875,304.1405334472656,0.9425737857818604,0.5113987922668457,0.4853188991546631,292.9567565917969,297.1499938964844,293.1499938964844,0.4771006107330322,-6166.78173828125,304.14263916015625,0.9415865540504456,0.5099712014198303,0.3574681580066681,292.8902893066406,297.1499938964844,293.1499938964844,0.5319506525993347,-9089.84375,304.134521484375,0.9706156849861144,0.5563905835151672,0.527208149433136,293.0210266113281,297.1499938964844,293.1499938964844,0.0409516282379627,-6298.76025390625,304.146728515625,0.4930159151554107,0.0776221677660942,0.3650129437446594,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02069091796875,289.8768615722656,1.0,0.4898625910282135,0.5863022208213806,0.5863022208213806,1.0,1.0,-2.4785993099212646,1.008486032485962,1.4701132774353027,0.4404608607292175,0.0,0.0,1.0,131.829345703125,106.0,55.67137145996094,-26823.609375,1422.0469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8087158203125,308.1537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272852420806885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0006366148008964,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373320,293.0238037109375,297.1499938964844,293.1499938964844,0.3121408820152282,-5691.267578125,304.15203857421875,0.8386553525924683,0.363813042640686,0.3296868503093719,292.92535400390625,297.1499938964844,293.1499938964844,0.4786156117916107,-8371.1357421875,304.1405334472656,0.9425737857818604,0.5113987922668457,0.4853188991546631,292.9567565917969,297.1499938964844,293.1499938964844,0.4771006107330322,-6166.78173828125,304.14263916015625,0.9415865540504456,0.5099712014198303,0.3574681580066681,292.8902893066406,297.1499938964844,293.1499938964844,0.5319506525993347,-9089.84375,304.134521484375,0.9706156849861144,0.5563905835151672,0.527208149433136,293.0210266113281,297.1499938964844,293.1499938964844,0.0409516282379627,-6298.76025390625,304.146728515625,0.4930159151554107,0.0776221677660942,0.3650129437446594,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02069091796875,289.8768615722656,1.0,0.4898625910282135,0.5863022208213806,0.5863022208213806,1.0,1.0,-2.4785993099212646,1.008486032485962,1.4701132774353027,0.4404608607292175,0.0,0.0,1.0,131.829345703125,106.0,55.67137145996094,-26823.609375,1422.0469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8087158203125,308.1537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272852420806885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0006366148008964,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373380,293.0401916503906,297.1499938964844,293.1499938964844,0.3108002841472626,-5671.15087890625,304.1535949707031,0.8563928008079529,0.363682210445404,0.329188197851181,292.9449157714844,297.1499938964844,293.1499938964844,0.4790912568569183,-8376.08203125,304.14288330078125,0.96635639667511,0.5131245255470276,0.4865643382072449,292.9719543457031,297.1499938964844,293.1499938964844,0.4775786995887756,-6170.7705078125,304.144287109375,0.9654974341392516,0.5117846131324768,0.3584232926368713,292.907958984375,297.1499938964844,293.1499938964844,0.5338108539581299,-9113.119140625,304.1365661621094,0.9911665916442872,0.5593883991241455,0.5296136736869812,293.0327453613281,297.1499938964844,293.1499938964844,0.0412295758724212,-6319.07421875,304.1473693847656,0.5059695839881897,0.078511968255043,0.366957277059555,289.9056091308594,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.9070129394531,1.0,0.4827637374401092,0.5876854062080383,0.5876854062080383,1.0,1.0,-2.4858715534210205,1.013168454170227,1.4727030992507937,0.4435788094997406,0.0,0.0,1.0,120.5440902709961,124.0,45.531288146972656,-26963.837890625,1383.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066467285156,308.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.631477415561676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.5500588890281502e-05,0.0,0.0006408693152479,0.0,0.0,603.2881469726562,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373440,293.0401916503906,297.1499938964844,293.1499938964844,0.3108002841472626,-5671.15087890625,304.1535949707031,0.8563928008079529,0.363682210445404,0.329188197851181,292.9449157714844,297.1499938964844,293.1499938964844,0.4790912568569183,-8376.08203125,304.14288330078125,0.96635639667511,0.5131245255470276,0.4865643382072449,292.9719543457031,297.1499938964844,293.1499938964844,0.4775786995887756,-6170.7705078125,304.144287109375,0.9654974341392516,0.5117846131324768,0.3584232926368713,292.907958984375,297.1499938964844,293.1499938964844,0.5338108539581299,-9113.119140625,304.1365661621094,0.9911665916442872,0.5593883991241455,0.5296136736869812,293.0327453613281,297.1499938964844,293.1499938964844,0.0412295758724212,-6319.07421875,304.1473693847656,0.5059695839881897,0.078511968255043,0.366957277059555,289.9056091308594,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.9070129394531,1.0,0.4827637374401092,0.5876854062080383,0.5876854062080383,1.0,1.0,-2.4858715534210205,1.013168454170227,1.4727030992507937,0.4435788094997406,0.0,0.0,1.0,120.5440902709961,124.0,45.531288146972656,-26963.837890625,1383.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066467285156,308.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.631477415561676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.5500588890281502e-05,0.0,0.0006408693152479,0.0,0.0,603.2881469726562,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373500,293.0481872558594,297.1499938964844,293.1499938964844,0.3102630078792572,-5663.1953125,304.1539001464844,0.8587111830711365,0.3635058403015136,0.3290193974971771,292.9544677734375,297.1499938964844,293.1499938964844,0.4794359505176544,-8380.328125,304.1435546875,0.9695976376533508,0.5138425827026367,0.4872333705425262,292.97930908203125,297.1499938964844,293.1499938964844,0.4779857099056244,-6174.693359375,304.14459228515625,0.9688057899475098,0.5125975608825684,0.3589716255664825,292.9164733886719,297.1499938964844,293.1499938964844,0.534902811050415,-9127.26953125,304.13702392578125,0.994034230709076,0.5607845187187195,0.5309044122695923,293.038330078125,297.1499938964844,293.1499938964844,0.0415073633193969,-6340.7265625,304.1473388671875,0.5084304213523865,0.0789001658558845,0.3685535788536072,289.91864013671875,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.0373840332031,289.9198303222656,1.0,0.4830540120601654,0.5883331894874573,0.5883331894874573,1.0,1.0,-2.4905967712402344,1.0159647464752195,1.4746320247650146,0.4453078210353851,0.0,0.0,1.0,119.29777526855467,124.0,40.61774826049805,-27039.30859375,1384.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9586181640625,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,29864.693359375,30960.0,0.0,0.0,0.6333923935890198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576898336410522,1.757715344429016,-2.551468242018018e-05,0.0,0.0006428127526305,0.0,0.0,603.788330078125,0.0,0.0,0.0,0.974545121192932,4.0,0.0,1.0
373560,293.05621337890625,297.1499938964844,293.1499938964844,0.3093242049217224,-5648.9951171875,304.1549072265625,0.8564543128013611,0.3632166087627411,0.3288573324680328,292.96405029296875,297.1499938964844,293.1499938964844,0.4791478216648102,-8375.2509765625,304.145263671875,0.9676318168640136,0.5144386887550354,0.4878982901573181,292.9866638183594,297.1499938964844,293.1499938964844,0.4777982532978058,-6172.1123046875,304.1459045410156,0.966898500919342,0.5133180618286133,0.3595384359359741,292.9249267578125,297.1499938964844,293.1499938964844,0.5353218913078308,-9131.7080078125,304.1386413574219,0.9927469491958618,0.5620786547660828,0.5322140455245972,293.0438842773437,297.1499938964844,293.1499938964844,0.0417543090879917,-6358.77490234375,304.1473693847656,0.5079374313354492,0.0792222172021865,0.370374858379364,289.94781494140625,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.0425720214844,289.9500732421875,1.0,0.4848388433456421,0.5889567732810974,0.5889567732810974,1.0,1.0,-2.495643615722656,1.0188732147216797,1.476770281791687,0.4471166729927063,0.0,0.0,1.0,120.66519165039062,142.0,59.96689987182617,-27199.791015625,1396.3956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99688720703125,308.3474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,30674.150390625,30960.0,0.0,0.0,0.6353521347045898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78135085105896,1.7813770771026611,-2.6206236725556664e-05,0.0,0.0006448016501963,0.0,0.0,628.5018920898438,0.0,0.0,0.0,0.9728577733039856,4.0,0.0,1.0
373620,293.07232666015625,297.1499938964844,293.1499938964844,0.3080715835094452,-5630.546875,304.15533447265625,0.8440559506416321,0.3623261153697967,0.3284299969673157,292.9831237792969,297.1499938964844,293.1499938964844,0.4795067608356476,-8379.451171875,304.1462097167969,0.9537934064865112,0.5152835249900818,0.4890888035297394,293.0011901855469,297.1499938964844,293.1499938964844,0.4784644842147827,-6178.6162109375,304.1461181640625,0.9532133340835572,0.5145077109336853,0.3606332838535309,292.9417724609375,297.1499938964844,293.1499938964844,0.5372622609138489,-9157.0009765625,304.13916015625,0.9821226596832277,0.5643669962882996,0.5347390174865723,293.0549621582031,297.1499938964844,293.1499938964844,0.0423969775438308,-6409.01953125,304.1471862792969,0.5016412734985352,0.0796669051051139,0.3740543723106384,289.9766845703125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.97772216796875,1.0,0.4917169213294983,0.5901807546615601,0.5901807546615601,1.0,1.0,-2.505330801010132,1.024477481842041,1.4808533191680908,0.4506220817565918,0.0,0.0,1.0,128.36566162109375,160.0,42.65011215209961,-27346.8046875,1441.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0667419433594,308.41082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391265988349915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486322381533,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373680,293.07232666015625,297.1499938964844,293.1499938964844,0.3080715835094452,-5630.546875,304.15533447265625,0.8440559506416321,0.3623261153697967,0.3284299969673157,292.9831237792969,297.1499938964844,293.1499938964844,0.4795067608356476,-8379.451171875,304.1462097167969,0.9537934064865112,0.5152835249900818,0.4890888035297394,293.0011901855469,297.1499938964844,293.1499938964844,0.4784644842147827,-6178.6162109375,304.1461181640625,0.9532133340835572,0.5145077109336853,0.3606332838535309,292.9417724609375,297.1499938964844,293.1499938964844,0.5372622609138489,-9157.0009765625,304.13916015625,0.9821226596832277,0.5643669962882996,0.5347390174865723,293.0549621582031,297.1499938964844,293.1499938964844,0.0423969775438308,-6409.01953125,304.1471862792969,0.5016412734985352,0.0796669051051139,0.3740543723106384,289.9766845703125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.97772216796875,1.0,0.4917169213294983,0.5901807546615601,0.5901807546615601,1.0,1.0,-2.505330801010132,1.024477481842041,1.4808533191680908,0.4506220817565918,0.0,0.0,1.0,128.36566162109375,160.0,42.65011215209961,-27346.8046875,1441.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0667419433594,308.41082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391265988349915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486322381533,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373740,293.0882263183594,297.1499938964844,293.1499938964844,0.3068893253803253,-5613.3076171875,304.155517578125,0.8269817233085632,0.3610703945159912,0.3278334736824035,293.0018920898437,297.1499938964844,293.1499938964844,0.4799875915050506,-8385.630859375,304.14666748046875,0.9318894743919371,0.5157055854797363,0.4900519251823425,293.01531982421875,297.1499938964844,293.1499938964844,0.4794098138809204,-6188.16650390625,304.1458435058594,0.9315928816795348,0.515413224697113,0.3616544902324676,292.95819091796875,297.1499938964844,293.1499938964844,0.5394522547721863,-9185.9287109375,304.1391296386719,0.9639621376991272,0.5663098692893982,0.5371078252792358,293.0658264160156,297.1499938964844,293.1499938964844,0.0430285707116127,-6459.0576171875,304.1470642089844,0.4920002222061157,0.079870119690895,0.3774536252021789,289.9945983886719,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.99542236328125,1.0,0.5013567209243774,0.5913839936256409,0.5913839936256409,1.0,1.0,-2.513929605484009,1.0295647382736206,1.4843648672103882,0.4538576006889343,0.0,0.0,1.0,140.52288818359375,178.0,29.505470275878903,-27470.49609375,1504.8192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14093017578125,308.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425700187683105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521269096992,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373800,293.0882263183594,297.1499938964844,293.1499938964844,0.3068893253803253,-5613.3076171875,304.155517578125,0.8269817233085632,0.3610703945159912,0.3278334736824035,293.0018920898437,297.1499938964844,293.1499938964844,0.4799875915050506,-8385.630859375,304.14666748046875,0.9318894743919371,0.5157055854797363,0.4900519251823425,293.01531982421875,297.1499938964844,293.1499938964844,0.4794098138809204,-6188.16650390625,304.1458435058594,0.9315928816795348,0.515413224697113,0.3616544902324676,292.95819091796875,297.1499938964844,293.1499938964844,0.5394522547721863,-9185.9287109375,304.1391296386719,0.9639621376991272,0.5663098692893982,0.5371078252792358,293.0658264160156,297.1499938964844,293.1499938964844,0.0430285707116127,-6459.0576171875,304.1470642089844,0.4920002222061157,0.079870119690895,0.3774536252021789,289.9945983886719,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.99542236328125,1.0,0.5013567209243774,0.5913839936256409,0.5913839936256409,1.0,1.0,-2.513929605484009,1.0295647382736206,1.4843648672103882,0.4538576006889343,0.0,0.0,1.0,140.52288818359375,178.0,29.505470275878903,-27470.49609375,1504.8192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14093017578125,308.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425700187683105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521269096992,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373860,293.10382080078125,297.1499938964844,293.1499938964844,0.3049275279045105,-5584.10888671875,304.15692138671875,0.8085079193115234,0.3594766557216644,0.3270348310470581,293.0203552246094,297.1499938964844,293.1499938964844,0.4792813956737518,-8374.5361328125,304.1488952636719,0.908170223236084,0.5157124996185303,0.4907358884811401,293.0290222167969,297.1499938964844,293.1499938964844,0.4793313145637512,-6186.6005859375,304.14727783203125,0.9082719683647156,0.5160455703735352,0.3625672161579132,292.9742431640625,297.1499938964844,293.1499938964844,0.5404406189918518,-9197.6787109375,304.1410217285156,0.9416441917419434,0.5679193735122681,0.5392717719078064,293.0763244628906,297.1499938964844,293.1499938964844,0.0434592850506305,-6491.32275390625,304.1473083496094,0.4811749756336212,0.0798712074756622,0.380424439907074,290.03497314453125,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361633300781,1.0,0.5124544501304626,0.5925816893577576,0.5925816893577576,1.0,1.0,-2.521059036254883,1.033976912498474,1.4870822429656982,0.4567456543445587,0.0,0.0,1.0,155.42662048339844,196.0,43.737640380859375,-27670.193359375,1578.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19140625,308.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.645997941493988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556057487614,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373920,293.10382080078125,297.1499938964844,293.1499938964844,0.3049275279045105,-5584.10888671875,304.15692138671875,0.8085079193115234,0.3594766557216644,0.3270348310470581,293.0203552246094,297.1499938964844,293.1499938964844,0.4792813956737518,-8374.5361328125,304.1488952636719,0.908170223236084,0.5157124996185303,0.4907358884811401,293.0290222167969,297.1499938964844,293.1499938964844,0.4793313145637512,-6186.6005859375,304.14727783203125,0.9082719683647156,0.5160455703735352,0.3625672161579132,292.9742431640625,297.1499938964844,293.1499938964844,0.5404406189918518,-9197.6787109375,304.1410217285156,0.9416441917419434,0.5679193735122681,0.5392717719078064,293.0763244628906,297.1499938964844,293.1499938964844,0.0434592850506305,-6491.32275390625,304.1473083496094,0.4811749756336212,0.0798712074756622,0.380424439907074,290.03497314453125,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361633300781,1.0,0.5124544501304626,0.5925816893577576,0.5925816893577576,1.0,1.0,-2.521059036254883,1.033976912498474,1.4870822429656982,0.4567456543445587,0.0,0.0,1.0,155.42662048339844,196.0,43.737640380859375,-27670.193359375,1578.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19140625,308.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.645997941493988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556057487614,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
