time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373980,293.118896484375,297.1499938964844,293.1499938964844,0.3032269775867462,-5559.2216796875,304.1574401855469,0.7893640398979187,0.3575887382030487,0.3260263204574585,293.03839111328125,297.1499938964844,293.1499938964844,0.4789758920669555,-8369.7880859375,304.1497497558594,0.8875958323478699,0.5153428316116333,0.4911223351955414,293.0421142578125,297.1499938964844,293.1499938964844,0.4798246622085571,-6191.45166015625,304.1473693847656,0.8881173729896545,0.5164538025856018,0.3633639514446258,292.9895935058594,297.1499938964844,293.1499938964844,0.5420171618461609,-9218.2255859375,304.1413879394531,0.9188216328620912,0.5692537426948547,0.5412291884422302,293.0863342285156,297.1499938964844,293.1499938964844,0.043889831751585,-6524.9443359375,304.1474914550781,0.4687415957450866,0.0797069147229194,0.3829318881034851,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.0558776855469,1.0,0.5242143869400024,0.5937716364860535,0.5937716364860535,1.0,1.0,-2.526634693145752,1.0376737117767334,1.4889609813690186,0.4592590034008026,0.0,0.0,1.0,171.99229431152344,214.0,31.7246208190918,-27766.44921875,1657.1473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24835205078125,308.6015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491516828536987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.000658806413412,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374040,293.118896484375,297.1499938964844,293.1499938964844,0.3032269775867462,-5559.2216796875,304.1574401855469,0.7893640398979187,0.3575887382030487,0.3260263204574585,293.03839111328125,297.1499938964844,293.1499938964844,0.4789758920669555,-8369.7880859375,304.1497497558594,0.8875958323478699,0.5153428316116333,0.4911223351955414,293.0421142578125,297.1499938964844,293.1499938964844,0.4798246622085571,-6191.45166015625,304.1473693847656,0.8881173729896545,0.5164538025856018,0.3633639514446258,292.9895935058594,297.1499938964844,293.1499938964844,0.5420171618461609,-9218.2255859375,304.1413879394531,0.9188216328620912,0.5692537426948547,0.5412291884422302,293.0863342285156,297.1499938964844,293.1499938964844,0.043889831751585,-6524.9443359375,304.1474914550781,0.4687415957450866,0.0797069147229194,0.3829318881034851,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.0558776855469,1.0,0.5242143869400024,0.5937716364860535,0.5937716364860535,1.0,1.0,-2.526634693145752,1.0376737117767334,1.4889609813690186,0.4592590034008026,0.0,0.0,1.0,171.99229431152344,214.0,31.7246208190918,-27766.44921875,1657.1473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24835205078125,308.6015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491516828536987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.000658806413412,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374100,293.126220703125,297.1499938964844,293.1499938964844,0.3023189008235931,-5545.93505859375,304.1577453613281,0.7803139090538025,0.3565423190593719,0.3254448473453522,293.0472106933594,297.1499938964844,293.1499938964844,0.4787364602088928,-8366.21875,304.1502380371094,0.8780344128608704,0.5150237679481506,0.4912051856517792,293.04840087890625,297.1499938964844,293.1499938964844,0.4800517857074737,-6193.67236328125,304.1474304199219,0.8787891268730164,0.5165826082229614,0.3637214004993438,292.9970092773437,297.1499938964844,293.1499938964844,0.5427678227424622,-9227.986328125,304.1415710449219,0.9084073305130004,0.5698279142379761,0.5421356558799744,293.09112548828125,297.1499938964844,293.1499938964844,0.0440749898552894,-6539.384765625,304.1476135253906,0.4613261520862579,0.0795727968215942,0.3840177059173584,290.0638122558594,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0882873535156,290.064697265625,1.0,0.5301896929740906,0.5943604707717896,0.5943604707717896,1.0,1.0,-2.5288593769073486,1.0392591953277588,1.4896003007888794,0.4603758156299591,0.0,0.0,1.0,180.6790771484375,214.0,28.52343368530273,-27810.47265625,1697.664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2812805175781,308.6296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,32025.966796875,33120.0,0.0,0.0,0.6505918502807617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201799392700195,1.8202072381973269,-2.7361149477656e-05,0.0,0.0006602680659852,0.0,0.0,670.5039672851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1333923339844,297.1499938964844,293.1499938964844,0.301108568906784,-5527.96044921875,304.1585388183594,0.7717316150665283,0.3554313778877258,0.3248125612735748,293.055908203125,297.1499938964844,293.1499938964844,0.4780280888080597,-8355.76171875,304.1514892578125,0.8690011501312256,0.5146164894104004,0.4912146925926208,293.0545654296875,297.1499938964844,293.1499938964844,0.4798522293567657,-6191.234375,304.14825439453125,0.8699976205825806,0.5166612267494202,0.3640511333942413,293.0042724609375,297.1499938964844,293.1499938964844,0.5430309176445007,-9230.734375,304.14263916015625,0.8991950154304504,0.5703405737876892,0.5429940819740295,293.09576416015625,297.1499938964844,293.1499938964844,0.0441887713968753,-6547.3544921875,304.1478576660156,0.4539229571819305,0.0794092714786529,0.3850024342536926,290.0826721191406,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0931701660156,290.0840148925781,1.0,0.5361721515655518,0.5949434041976929,0.5949434041976929,1.0,1.0,-2.530722618103028,1.0406734943389893,1.490049123764038,0.4614006280899048,0.0,0.0,1.0,189.55007934570312,232.0,39.32695388793945,-27893.125,1738.5345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3094482421875,308.6702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6520187854766846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006617162143811,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1471862792969,297.1499938964844,293.1499938964844,0.2989636659622192,-5496.51416015625,304.1592712402344,0.7560691237449646,0.3530574440956116,0.3234129548072815,293.07293701171875,297.1499938964844,293.1499938964844,0.4769909977912903,-8340.8603515625,304.1527099609375,0.8525566458702087,0.5135437846183777,0.4910017251968384,293.0663757324219,297.1499938964844,293.1499938964844,0.4799708724021911,-6192.197265625,304.1486511230469,0.8540573120117188,0.5166822075843811,0.3646223545074463,293.01824951171875,297.1499938964844,293.1499938964844,0.5441055297851562,-9244.4560546875,304.143310546875,0.8825148940086365,0.5711953639984131,0.5445592403411865,293.10455322265625,297.1499938964844,293.1499938964844,0.0444380901753902,-6566.26025390625,304.14813232421875,0.4406989216804504,0.0789978802204132,0.3866618573665619,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.102783203125,290.1039733886719,1.0,0.5480508804321289,0.5960863828659058,0.5960863828659058,1.0,1.0,-2.5333471298217773,1.0429763793945312,1.4903706312179563,0.4631627202033996,0.0,0.0,1.0,207.682861328125,250.0,31.17831802368164,-27964.83203125,1820.541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3739013671875,308.725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546112298965454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643472006544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1471862792969,297.1499938964844,293.1499938964844,0.2989636659622192,-5496.51416015625,304.1592712402344,0.7560691237449646,0.3530574440956116,0.3234129548072815,293.07293701171875,297.1499938964844,293.1499938964844,0.4769909977912903,-8340.8603515625,304.1527099609375,0.8525566458702087,0.5135437846183777,0.4910017251968384,293.0663757324219,297.1499938964844,293.1499938964844,0.4799708724021911,-6192.197265625,304.1486511230469,0.8540573120117188,0.5166822075843811,0.3646223545074463,293.01824951171875,297.1499938964844,293.1499938964844,0.5441055297851562,-9244.4560546875,304.143310546875,0.8825148940086365,0.5711953639984131,0.5445592403411865,293.10455322265625,297.1499938964844,293.1499938964844,0.0444380901753902,-6566.26025390625,304.14813232421875,0.4406989216804504,0.0789978802204132,0.3866618573665619,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.102783203125,290.1039733886719,1.0,0.5480508804321289,0.5960863828659058,0.5960863828659058,1.0,1.0,-2.5333471298217773,1.0429763793945312,1.4903706312179563,0.4631627202033996,0.0,0.0,1.0,207.682861328125,250.0,31.17831802368164,-27964.83203125,1820.541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3739013671875,308.725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546112298965454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643472006544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16015625,297.1499938964844,293.1499938964844,0.2966131865978241,-5461.98486328125,304.1600952148437,0.7423356175422668,0.3504943251609802,0.321855366230011,293.0894470214844,297.1499938964844,293.1499938964844,0.4755556881427765,-8320.375,304.1542053222656,0.8381242752075195,0.5121486783027649,0.4904956221580505,293.0775146484375,297.1499938964844,293.1499938964844,0.4798738658428192,-6190.884765625,304.1492614746094,0.8401636481285095,0.5165396928787231,0.3650887310504913,293.0315246582031,297.1499938964844,293.1499938964844,0.5448992848396301,-9254.3017578125,304.14422607421875,0.8677211999893188,0.571842610836029,0.5459409356117249,293.1127319335937,297.1499938964844,293.1499938964844,0.0445992425084114,-6577.9150390625,304.14849853515625,0.4295186102390289,0.0784899592399597,0.3879333138465881,290.1243591308594,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254577636719,1.0,0.5597005486488342,0.5971870422363281,0.5971870422363281,1.0,1.0,-2.534616708755493,1.0446178913116455,1.4899988174438477,0.4645552337169647,0.0,0.0,1.0,226.1309051513672,238.0,30.619474411010746,-28035.6953125,1902.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44775390625,308.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568285226821899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665974506177,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16015625,297.1499938964844,293.1499938964844,0.2966131865978241,-5461.98486328125,304.1600952148437,0.7423356175422668,0.3504943251609802,0.321855366230011,293.0894470214844,297.1499938964844,293.1499938964844,0.4755556881427765,-8320.375,304.1542053222656,0.8381242752075195,0.5121486783027649,0.4904956221580505,293.0775146484375,297.1499938964844,293.1499938964844,0.4798738658428192,-6190.884765625,304.1492614746094,0.8401636481285095,0.5165396928787231,0.3650887310504913,293.0315246582031,297.1499938964844,293.1499938964844,0.5448992848396301,-9254.3017578125,304.14422607421875,0.8677211999893188,0.571842610836029,0.5459409356117249,293.1127319335937,297.1499938964844,293.1499938964844,0.0445992425084114,-6577.9150390625,304.14849853515625,0.4295186102390289,0.0784899592399597,0.3879333138465881,290.1243591308594,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254577636719,1.0,0.5597005486488342,0.5971870422363281,0.5971870422363281,1.0,1.0,-2.534616708755493,1.0446178913116455,1.4899988174438477,0.4645552337169647,0.0,0.0,1.0,226.1309051513672,238.0,30.619474411010746,-28035.6953125,1902.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44775390625,308.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568285226821899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665974506177,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1725158691406,297.1499938964844,293.1499938964844,0.2933919131755829,-5414.22021484375,304.1621398925781,0.7369495630264282,0.3477317988872528,0.3196655213832855,293.105712890625,297.1499938964844,293.1499938964844,0.4729151725769043,-8282.494140625,304.1572570800781,0.8331066966056824,0.5103866457939148,0.4891838729381561,293.0883178710937,297.1499938964844,293.1499938964844,0.4787414073944092,-6178.46044921875,304.1514587402344,0.8358005285263062,0.516185998916626,0.3650664389133453,293.04443359375,297.1499938964844,293.1499938964844,0.5445474982261658,-9247.94140625,304.14678955078125,0.8633118867874146,0.5722235441207886,0.5466147661209106,293.1206359863281,297.1499938964844,293.1499938964844,0.0441362932324409,-6537.99462890625,304.1497802734375,0.425163209438324,0.0778336822986602,0.3863527774810791,290.1534118652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1551208496094,1.0,0.5620772242546082,0.5983706116676331,0.5983706116676331,1.0,1.0,-2.529301404953003,1.0433235168457031,1.4859778881072998,0.4645439386367798,0.0,0.0,1.0,232.1609039306641,226.0,40.03659439086914,-28070.369140625,1920.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53106689453125,308.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586427092552185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00066843861714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1725158691406,297.1499938964844,293.1499938964844,0.2933919131755829,-5414.22021484375,304.1621398925781,0.7369495630264282,0.3477317988872528,0.3196655213832855,293.105712890625,297.1499938964844,293.1499938964844,0.4729151725769043,-8282.494140625,304.1572570800781,0.8331066966056824,0.5103866457939148,0.4891838729381561,293.0883178710937,297.1499938964844,293.1499938964844,0.4787414073944092,-6178.46044921875,304.1514587402344,0.8358005285263062,0.516185998916626,0.3650664389133453,293.04443359375,297.1499938964844,293.1499938964844,0.5445474982261658,-9247.94140625,304.14678955078125,0.8633118867874146,0.5722235441207886,0.5466147661209106,293.1206359863281,297.1499938964844,293.1499938964844,0.0441362932324409,-6537.99462890625,304.1497802734375,0.425163209438324,0.0778336822986602,0.3863527774810791,290.1534118652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1551208496094,1.0,0.5620772242546082,0.5983706116676331,0.5983706116676331,1.0,1.0,-2.529301404953003,1.0433235168457031,1.4859778881072998,0.4645439386367798,0.0,0.0,1.0,232.1609039306641,226.0,40.03659439086914,-28070.369140625,1920.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53106689453125,308.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586427092552185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00066843861714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.183837890625,297.1499938964844,293.1499938964844,0.2894270718097687,-5355.18798828125,304.1647033691406,0.7359093427658081,0.3448621332645416,0.3170682489871979,293.1215209960937,297.1499938964844,293.1499938964844,0.4690621197223663,-8227.4130859375,304.1612548828125,0.8330102562904358,0.508303165435791,0.4872454404830932,293.0985107421875,297.1499938964844,293.1499938964844,0.4765720665454864,-6155.1591796875,304.15460205078125,0.8364769220352173,0.5156786441802979,0.3646968007087707,293.0568542480469,297.1499938964844,293.1499938964844,0.5429975986480713,-9225.0693359375,304.15045166015625,0.8644165992736816,0.5723791122436523,0.5467527508735657,293.1280212402344,297.1499938964844,293.1499938964844,0.0431977063417434,-6458.6904296875,304.15142822265625,0.4239857494831085,0.0770756006240844,0.3827649354934692,290.19482421875,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.1970520019531,1.0,0.5596916675567627,0.5995579361915588,0.5995579361915588,1.0,1.0,-2.51926589012146,1.039888620376587,1.479377269744873,0.4633696377277374,0.0,0.0,1.0,230.46286010742188,214.0,54.31139755249024,-28086.107421875,1897.9805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.629150390625,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599445939064026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697598728351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.183837890625,297.1499938964844,293.1499938964844,0.2894270718097687,-5355.18798828125,304.1647033691406,0.7359093427658081,0.3448621332645416,0.3170682489871979,293.1215209960937,297.1499938964844,293.1499938964844,0.4690621197223663,-8227.4130859375,304.1612548828125,0.8330102562904358,0.508303165435791,0.4872454404830932,293.0985107421875,297.1499938964844,293.1499938964844,0.4765720665454864,-6155.1591796875,304.15460205078125,0.8364769220352173,0.5156786441802979,0.3646968007087707,293.0568542480469,297.1499938964844,293.1499938964844,0.5429975986480713,-9225.0693359375,304.15045166015625,0.8644165992736816,0.5723791122436523,0.5467527508735657,293.1280212402344,297.1499938964844,293.1499938964844,0.0431977063417434,-6458.6904296875,304.15142822265625,0.4239857494831085,0.0770756006240844,0.3827649354934692,290.19482421875,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.1970520019531,1.0,0.5596916675567627,0.5995579361915588,0.5995579361915588,1.0,1.0,-2.51926589012146,1.039888620376587,1.479377269744873,0.4633696377277374,0.0,0.0,1.0,230.46286010742188,214.0,54.31139755249024,-28086.107421875,1897.9805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.629150390625,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599445939064026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697598728351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1890563964844,297.1499938964844,293.1499938964844,0.2872622013092041,-5322.90771484375,304.1659545898437,0.7363733053207397,0.3434063196182251,0.3156835734844208,293.1291198730469,297.1499938964844,293.1499938964844,0.4667941033840179,-8195.1142578125,304.163330078125,0.8340729475021362,0.5071686506271362,0.4861154854297638,293.1033020019531,297.1499938964844,293.1499938964844,0.4752095937728882,-6140.66357421875,304.1562194824219,0.8379719257354736,0.5153937935829163,0.3644363582134247,293.062744140625,297.1499938964844,293.1499938964844,0.5418881177902222,-9209.1484375,304.1523742675781,0.8662339448928833,0.5724015235900879,0.5466957092285156,293.13140869140625,297.1499938964844,293.1499938964844,0.042630635201931,-6410.951171875,304.1521911621094,0.4241288006305694,0.0766897648572921,0.3805848360061645,290.2192077636719,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.1351928710937,290.2216491699219,1.0,0.5573399066925049,0.6001301407814026,0.6001301407814026,1.0,1.0,-2.51324462890625,1.0376906394958496,1.4755539894104004,0.4625144600868225,0.0,0.0,1.0,227.8520965576172,214.0,61.07681274414063,-28090.955078125,1877.9141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68267822265625,309.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6603968143463135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006702188402414,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19403076171875,297.1499938964844,293.1499938964844,0.2850082218647003,-5289.2705078125,304.1671447753906,0.7373054623603821,0.3419370949268341,0.314257949590683,293.13653564453125,297.1499938964844,293.1499938964844,0.4643446207046509,-8160.314453125,304.1653747558594,0.8356645703315735,0.505977988243103,0.4849008321762085,293.1078491210937,297.1499938964844,293.1499938964844,0.4737058877944946,-6124.74755859375,304.1578369140625,0.8400287628173828,0.5150926113128662,0.3641412854194641,293.06842041015625,297.1499938964844,293.1499938964844,0.5406038165092468,-9190.9345703125,304.1542663574219,0.86866694688797,0.5723932385444641,0.5465778112411499,293.1345520019531,297.1499938964844,293.1499938964844,0.0420247949659824,-6360.00732421875,304.15289306640625,0.4246374070644378,0.0763057544827461,0.3782601654529571,290.2454833984375,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.13946533203125,290.24810791015625,1.0,0.5544580817222595,0.600680410861969,0.600680410861969,1.0,1.0,-2.506783962249756,1.0352691411972046,1.4715148210525513,0.4615287482738495,0.0,0.0,1.0,224.44952392578125,202.0,67.10628509521484,-28094.3828125,1853.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381591796875,309.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6607208847999573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006705476553179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032470703125,297.1499938964844,293.1499938964844,0.2802976369857788,-5218.88232421875,304.1692810058594,0.7402478456497192,0.3389528095722198,0.3113071918487549,293.1507568359375,297.1499938964844,293.1499938964844,0.4589987993240356,-8084.5947265625,304.16912841796875,0.8400695323944092,0.5034313201904297,0.4822518229484558,293.1163024902344,297.1499938964844,293.1499938964844,0.4703678488731384,-6089.63916015625,304.1607666015625,0.8454735279083252,0.5144429802894592,0.3634710609912872,293.0791015625,297.1499938964844,293.1499938964844,0.5376154184341431,-9149.09375,304.1578063964844,0.8749870657920837,0.5722910165786743,0.5461961627006531,293.1402282714844,297.1499938964844,293.1499938964844,0.0407400913536548,-6252.07373046875,304.154052734375,0.4265379309654236,0.0755467414855957,0.3733451664447784,290.3023681640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.30523681640625,1.0,0.5475523471832275,0.6017046570777893,0.6017046570777893,1.0,1.0,-2.4928882122039795,1.0299019813537598,1.4629862308502195,0.459239512681961,0.0,0.0,1.0,216.0033721923828,190.0,76.55381774902344,-28096.578125,1797.8663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519592285156,309.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610012650489807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708322325721,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032470703125,297.1499938964844,293.1499938964844,0.2802976369857788,-5218.88232421875,304.1692810058594,0.7402478456497192,0.3389528095722198,0.3113071918487549,293.1507568359375,297.1499938964844,293.1499938964844,0.4589987993240356,-8084.5947265625,304.16912841796875,0.8400695323944092,0.5034313201904297,0.4822518229484558,293.1163024902344,297.1499938964844,293.1499938964844,0.4703678488731384,-6089.63916015625,304.1607666015625,0.8454735279083252,0.5144429802894592,0.3634710609912872,293.0791015625,297.1499938964844,293.1499938964844,0.5376154184341431,-9149.09375,304.1578063964844,0.8749870657920837,0.5722910165786743,0.5461961627006531,293.1402282714844,297.1499938964844,293.1499938964844,0.0407400913536548,-6252.07373046875,304.154052734375,0.4265379309654236,0.0755467414855957,0.3733451664447784,290.3023681640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.30523681640625,1.0,0.5475523471832275,0.6017046570777893,0.6017046570777893,1.0,1.0,-2.4928882122039795,1.0299019813537598,1.4629862308502195,0.459239512681961,0.0,0.0,1.0,216.0033721923828,190.0,76.55381774902344,-28096.578125,1797.8663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519592285156,309.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610012650489807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708322325721,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2116394042969,297.1499938964844,293.1499938964844,0.2753984928131103,-5145.5341796875,304.1709899902344,0.7442982792854309,0.3358998894691467,0.3082468807697296,293.164306640625,297.1499938964844,293.1499938964844,0.4531856477260589,-8002.48583984375,304.17242431640625,0.8457408547401428,0.5006659626960754,0.4793446660041809,293.1240234375,297.1499938964844,293.1499938964844,0.466711014509201,-6051.42431640625,304.16326904296875,0.8523471355438232,0.5137304067611694,0.3627183735370636,293.0889892578125,297.1499938964844,293.1499938964844,0.5342066884040833,-9101.9365234375,304.160888671875,0.8828384876251221,0.5720793008804321,0.5456580519676208,293.1451416015625,297.1499938964844,293.1499938964844,0.0394014120101928,-6139.6015625,304.1549377441406,0.4294013977050781,0.0747965052723884,0.3682246506214142,290.3630065917969,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.36602783203125,1.0,0.5396144986152649,0.6026217341423035,0.6026217341423035,1.0,1.0,-2.4780166149139404,1.0239793062210083,1.454037308692932,0.4566014111042022,0.0,0.0,1.0,206.18896484375,178.0,82.67948913574219,-28091.048828125,1735.2432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,309.30035400390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624282598495483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722804973833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2116394042969,297.1499938964844,293.1499938964844,0.2753984928131103,-5145.5341796875,304.1709899902344,0.7442982792854309,0.3358998894691467,0.3082468807697296,293.164306640625,297.1499938964844,293.1499938964844,0.4531856477260589,-8002.48583984375,304.17242431640625,0.8457408547401428,0.5006659626960754,0.4793446660041809,293.1240234375,297.1499938964844,293.1499938964844,0.466711014509201,-6051.42431640625,304.16326904296875,0.8523471355438232,0.5137304067611694,0.3627183735370636,293.0889892578125,297.1499938964844,293.1499938964844,0.5342066884040833,-9101.9365234375,304.160888671875,0.8828384876251221,0.5720793008804321,0.5456580519676208,293.1451416015625,297.1499938964844,293.1499938964844,0.0394014120101928,-6139.6015625,304.1549377441406,0.4294013977050781,0.0747965052723884,0.3682246506214142,290.3630065917969,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.36602783203125,1.0,0.5396144986152649,0.6026217341423035,0.6026217341423035,1.0,1.0,-2.4780166149139404,1.0239793062210083,1.454037308692932,0.4566014111042022,0.0,0.0,1.0,206.18896484375,178.0,82.67948913574219,-28091.048828125,1735.2432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,309.30035400390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624282598495483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722804973833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195739746094,297.1499938964844,293.1499938964844,0.2702645063400268,-5068.38134765625,304.17254638671875,0.7492388486862183,0.3327284455299377,0.3050734400749206,293.17742919921875,297.1499938964844,293.1499938964844,0.4468446969985962,-7912.9013671875,304.1755065917969,0.8524492383003235,0.4976451396942138,0.4761862158775329,293.131103515625,297.1499938964844,293.1499938964844,0.4626801609992981,-6009.39404296875,304.1655578613281,0.8604445457458496,0.5129497647285461,0.3618988692760467,293.09820556640625,297.1499938964844,293.1499938964844,0.530317485332489,-9048.4423828125,304.1637268066406,0.891941487789154,0.5717573761940002,0.5449892282485962,293.1494445800781,297.1499938964844,293.1499938964844,0.0380187928676605,-6023.037109375,304.15557861328125,0.4331009685993194,0.0740481168031692,0.3629831671714782,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.43316650390625,1.0,0.5309986472129822,0.603441059589386,0.603441059589386,1.0,1.0,-2.462324857711792,1.0175820589065552,1.4447426795959473,0.4536644518375397,0.0,0.0,1.0,195.61708068847656,166.0,91.2530746459961,-28096.09765625,1669.0052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,309.4339599609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621931195259094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720418459735,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195739746094,297.1499938964844,293.1499938964844,0.2702645063400268,-5068.38134765625,304.17254638671875,0.7492388486862183,0.3327284455299377,0.3050734400749206,293.17742919921875,297.1499938964844,293.1499938964844,0.4468446969985962,-7912.9013671875,304.1755065917969,0.8524492383003235,0.4976451396942138,0.4761862158775329,293.131103515625,297.1499938964844,293.1499938964844,0.4626801609992981,-6009.39404296875,304.1655578613281,0.8604445457458496,0.5129497647285461,0.3618988692760467,293.09820556640625,297.1499938964844,293.1499938964844,0.530317485332489,-9048.4423828125,304.1637268066406,0.891941487789154,0.5717573761940002,0.5449892282485962,293.1494445800781,297.1499938964844,293.1499938964844,0.0380187928676605,-6023.037109375,304.15557861328125,0.4331009685993194,0.0740481168031692,0.3629831671714782,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.43316650390625,1.0,0.5309986472129822,0.603441059589386,0.603441059589386,1.0,1.0,-2.462324857711792,1.0175820589065552,1.4447426795959473,0.4536644518375397,0.0,0.0,1.0,195.61708068847656,166.0,91.2530746459961,-28096.09765625,1669.0052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,309.4339599609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621931195259094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720418459735,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276306152344,297.1499938964844,293.1499938964844,0.2648860812187195,-4987.2578125,304.1739807128906,0.7549071907997131,0.3293327987194061,0.3016983568668365,293.19061279296875,297.1499938964844,293.1499938964844,0.44002166390419,-7816.43603515625,304.1783752441406,0.8600485324859619,0.4942707419395447,0.4726945459842682,293.1376953125,297.1499938964844,293.1499938964844,0.4584080278873443,-5964.96240234375,304.16748046875,0.8696779012680054,0.5120919346809387,0.3610157966613769,293.1068420410156,297.1499938964844,293.1499938964844,0.5261001586914062,-8990.7451171875,304.1661682128906,0.902131974697113,0.5713182091712952,0.5441964268684387,293.1532287597656,297.1499938964844,293.1499938964844,0.0366191267967224,-5904.544921875,304.15606689453125,0.4375967383384704,0.0732940286397934,0.3576576113700866,290.4996643066406,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.5031433105469,1.0,0.5218876004219055,0.604193389415741,0.604193389415741,1.0,1.0,-2.445664405822754,1.0106724500656128,1.4349919557571411,0.4504250288009643,0.0,0.0,1.0,184.65089416503903,154.0,95.8745574951172,-28085.98828125,1600.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,309.5613098144531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615159511566162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713545881211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276306152344,297.1499938964844,293.1499938964844,0.2648860812187195,-4987.2578125,304.1739807128906,0.7549071907997131,0.3293327987194061,0.3016983568668365,293.19061279296875,297.1499938964844,293.1499938964844,0.44002166390419,-7816.43603515625,304.1783752441406,0.8600485324859619,0.4942707419395447,0.4726945459842682,293.1376953125,297.1499938964844,293.1499938964844,0.4584080278873443,-5964.96240234375,304.16748046875,0.8696779012680054,0.5120919346809387,0.3610157966613769,293.1068420410156,297.1499938964844,293.1499938964844,0.5261001586914062,-8990.7451171875,304.1661682128906,0.902131974697113,0.5713182091712952,0.5441964268684387,293.1532287597656,297.1499938964844,293.1499938964844,0.0366191267967224,-5904.544921875,304.15606689453125,0.4375967383384704,0.0732940286397934,0.3576576113700866,290.4996643066406,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.5031433105469,1.0,0.5218876004219055,0.604193389415741,0.604193389415741,1.0,1.0,-2.445664405822754,1.0106724500656128,1.4349919557571411,0.4504250288009643,0.0,0.0,1.0,184.65089416503903,154.0,95.8745574951172,-28085.98828125,1600.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,309.5613098144531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615159511566162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713545881211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315368652344,297.1499938964844,293.1499938964844,0.2621407508850097,-4945.74560546875,304.17462158203125,0.7580324411392212,0.3275831937789917,0.2999485731124878,293.19708251953125,297.1499938964844,293.1499938964844,0.4364823400974273,-7766.375,304.1796264648437,0.8642014861106873,0.4924882352352142,0.4708398282527923,293.14080810546875,297.1499938964844,293.1499938964844,0.4562214910984039,-5942.25927734375,304.16827392578125,0.8747332692146301,0.5116369724273682,0.3605529963970184,293.1109313964844,297.1499938964844,293.1499938964844,0.5239144563674927,-8960.9423828125,304.1672058105469,0.9077755212783812,0.5710580945014954,0.5437575578689575,293.15496826171875,297.1499938964844,293.1499938964844,0.0359163172543048,-5844.82763671875,304.1562194824219,0.4401532709598541,0.0729094296693801,0.3549543023109436,290.5348815917969,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1756591796875,290.53839111328125,1.0,0.5171796679496765,0.6045476198196411,0.6045476198196411,1.0,1.0,-2.4370033740997314,1.0070440769195557,1.4299592971801758,0.4487017393112182,0.0,0.0,1.0,179.07666015625,154.0,96.99527740478516,-28075.265625,1565.910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,309.6222839355469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6658257246017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757284863851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352600097656,297.1499938964844,293.1499938964844,0.2593005001544952,-4902.6298828125,304.1753234863281,0.761383056640625,0.3258163630962372,0.2981778979301452,293.2033386230469,297.1499938964844,293.1499938964844,0.4327569901943207,-7713.51513671875,304.1810302734375,0.8686214089393616,0.4906612932682037,0.4689382910728454,293.143798828125,297.1499938964844,293.1499938964844,0.4538692533969879,-5917.74072265625,304.1692199707031,0.8800969123840332,0.5111657381057739,0.3600780367851257,293.1148986816406,297.1499938964844,293.1499938964844,0.5215280652046204,-8928.2841796875,304.1684265136719,0.9140313267707824,0.5707725286483765,0.5432936549186707,293.1566467285156,297.1499938964844,293.1499938964844,0.0351945012807846,-5783.08740234375,304.1564025878906,0.4429282546043396,0.0725185349583625,0.3522166907787323,290.5737609863281,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.1797790527344,290.5780639648437,1.0,0.5123855471611023,0.6048874258995056,0.6048874258995056,1.0,1.0,-2.42817497253418,1.0033246278762815,1.4248504638671875,0.4469226598739624,0.0,0.0,1.0,173.4607696533203,142.0,104.88888549804688,-28092.138671875,1531.0550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798217773437,309.714599609375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6657968163490295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000675699149724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24224853515625,297.1499938964844,293.1499938964844,0.2534079849720001,-4812.76171875,304.1766662597656,0.7688413858413696,0.3222397267818451,0.2945918440818786,293.21533203125,297.1499938964844,293.1499938964844,0.4248429834842682,-7600.8916015625,304.1838684082031,0.8783397674560547,0.4868781268596649,0.4650075137615204,293.14947509765625,297.1499938964844,293.1499938964844,0.4487387835979461,-5864.13330078125,304.1713562011719,0.8918032646179199,0.5101685523986816,0.3590884208679199,293.1225280761719,297.1499938964844,293.1499938964844,0.5162304639816284,-8855.6787109375,304.17108154296875,0.9280999302864076,0.570118248462677,0.5422853827476501,293.1597595214844,297.1499938964844,293.1499938964844,0.0337088368833065,-5654.73388671875,304.15673828125,0.4492082297801971,0.0717178285121917,0.3466406166553497,290.6616516113281,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.6661071777344,1.0,0.5025566816329956,0.6055296063423157,0.6055296063423157,1.0,1.0,-2.410046100616455,0.9956315159797668,1.414414644241333,0.4432106614112854,0.0,0.0,1.0,162.13877868652344,130.0,117.51007080078124,-28110.76953125,1461.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575561523437,309.8898620605469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652955412864685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00067519035656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24224853515625,297.1499938964844,293.1499938964844,0.2534079849720001,-4812.76171875,304.1766662597656,0.7688413858413696,0.3222397267818451,0.2945918440818786,293.21533203125,297.1499938964844,293.1499938964844,0.4248429834842682,-7600.8916015625,304.1838684082031,0.8783397674560547,0.4868781268596649,0.4650075137615204,293.14947509765625,297.1499938964844,293.1499938964844,0.4487387835979461,-5864.13330078125,304.1713562011719,0.8918032646179199,0.5101685523986816,0.3590884208679199,293.1225280761719,297.1499938964844,293.1499938964844,0.5162304639816284,-8855.6787109375,304.17108154296875,0.9280999302864076,0.570118248462677,0.5422853827476501,293.1597595214844,297.1499938964844,293.1499938964844,0.0337088368833065,-5654.73388671875,304.15673828125,0.4492082297801971,0.0717178285121917,0.3466406166553497,290.6616516113281,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.6661071777344,1.0,0.5025566816329956,0.6055296063423157,0.6055296063423157,1.0,1.0,-2.410046100616455,0.9956315159797668,1.414414644241333,0.4432106614112854,0.0,0.0,1.0,162.13877868652344,130.0,117.51007080078124,-28110.76953125,1461.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575561523437,309.8898620605469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652955412864685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00067519035656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2485656738281,297.1499938964844,293.1499938964844,0.2475300133228302,-4722.77587890625,304.1775817871094,0.7774573564529419,0.3186176717281341,0.2909598648548126,293.2265625,297.1499938964844,293.1499938964844,0.4167990982532501,-7486.29248046875,304.1859436035156,0.8893796801567078,0.4829422533512115,0.460925817489624,293.1547546386719,297.1499938964844,293.1499938964844,0.4435304701328277,-5809.79443359375,304.17291259765625,0.9049548506736756,0.5091121792793274,0.3580532371997833,293.129638671875,297.1499938964844,293.1499938964844,0.5107918381690979,-8781.37890625,304.173095703125,0.9437451362609864,0.5693689584732056,0.5411813855171204,293.16259765625,297.1499938964844,293.1499938964844,0.0322304479777812,-5525.6181640625,304.1569519042969,0.4566242098808288,0.0708933770656585,0.3409444689750671,290.74951171875,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.75390625,1.0,0.4924347400665283,0.6061315536499023,0.6061315536499023,1.0,1.0,-2.391366958618164,0.9876452684402466,1.403721570968628,0.4393218159675598,0.0,0.0,1.0,150.7427520751953,118.0,120.8598861694336,-28108.541015625,1391.0926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691032648086548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000679054763168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2485656738281,297.1499938964844,293.1499938964844,0.2475300133228302,-4722.77587890625,304.1775817871094,0.7774573564529419,0.3186176717281341,0.2909598648548126,293.2265625,297.1499938964844,293.1499938964844,0.4167990982532501,-7486.29248046875,304.1859436035156,0.8893796801567078,0.4829422533512115,0.460925817489624,293.1547546386719,297.1499938964844,293.1499938964844,0.4435304701328277,-5809.79443359375,304.17291259765625,0.9049548506736756,0.5091121792793274,0.3580532371997833,293.129638671875,297.1499938964844,293.1499938964844,0.5107918381690979,-8781.37890625,304.173095703125,0.9437451362609864,0.5693689584732056,0.5411813855171204,293.16259765625,297.1499938964844,293.1499938964844,0.0322304479777812,-5525.6181640625,304.1569519042969,0.4566242098808288,0.0708933770656585,0.3409444689750671,290.74951171875,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.75390625,1.0,0.4924347400665283,0.6061315536499023,0.6061315536499023,1.0,1.0,-2.391366958618164,0.9876452684402466,1.403721570968628,0.4393218159675598,0.0,0.0,1.0,150.7427520751953,118.0,120.8598861694336,-28108.541015625,1391.0926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691032648086548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000679054763168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2543334960937,297.1499938964844,293.1499938964844,0.2414639741182327,-4629.2568359375,304.1784973144531,0.7874453663825989,0.3149541914463043,0.2872895002365112,293.23712158203125,297.1499938964844,293.1499938964844,0.4082983732223511,-7364.5146484375,304.1881408691406,0.9019547700881958,0.4788621962070465,0.4567071199417114,293.1596374511719,297.1499938964844,293.1499938964844,0.4378820657730102,-5750.58203125,304.1746826171875,0.9210371971130372,0.5080015063285828,0.35698002576828,293.1363220214844,297.1499938964844,293.1499938964844,0.5048025846481323,-8699.2158203125,304.1754150390625,0.9603480100631714,0.5685318112373352,0.5399942398071289,293.1651916503906,297.1499938964844,293.1499938964844,0.0307254828512668,-5391.69775390625,304.1571350097656,0.4653438031673431,0.0700470507144928,0.335142970085144,290.8476257324219,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.8528747558594,1.0,0.4820387363433838,0.606707751750946,0.606707751750946,1.0,1.0,-2.3722050189971924,0.9794101715087892,1.3927949666976929,0.4352865219116211,0.0,0.0,1.0,139.30923461914062,106.0,134.76881408691406,-28146.70703125,1321.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9324645996094,310.2601013183594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.668722927570343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786687881685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2543334960937,297.1499938964844,293.1499938964844,0.2414639741182327,-4629.2568359375,304.1784973144531,0.7874453663825989,0.3149541914463043,0.2872895002365112,293.23712158203125,297.1499938964844,293.1499938964844,0.4082983732223511,-7364.5146484375,304.1881408691406,0.9019547700881958,0.4788621962070465,0.4567071199417114,293.1596374511719,297.1499938964844,293.1499938964844,0.4378820657730102,-5750.58203125,304.1746826171875,0.9210371971130372,0.5080015063285828,0.35698002576828,293.1363220214844,297.1499938964844,293.1499938964844,0.5048025846481323,-8699.2158203125,304.1754150390625,0.9603480100631714,0.5685318112373352,0.5399942398071289,293.1651916503906,297.1499938964844,293.1499938964844,0.0307254828512668,-5391.69775390625,304.1571350097656,0.4653438031673431,0.0700470507144928,0.335142970085144,290.8476257324219,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.8528747558594,1.0,0.4820387363433838,0.606707751750946,0.606707751750946,1.0,1.0,-2.3722050189971924,0.9794101715087892,1.3927949666976929,0.4352865219116211,0.0,0.0,1.0,139.30923461914062,106.0,134.76881408691406,-28146.70703125,1321.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9324645996094,310.2601013183594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.668722927570343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786687881685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
