time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375780,293.2595520019531,297.1499938964844,293.1499938964844,0.2353694885969162,-4534.79248046875,304.1791381835937,0.7990673780441284,0.31125208735466,0.2835825681686401,293.2470397949219,297.1499938964844,293.1499938964844,0.399601399898529,-7239.4951171875,304.1899108886719,0.917301058769226,0.474639743566513,0.452352225780487,293.1641845703125,297.1499938964844,293.1499938964844,0.432054728269577,-5689.42919921875,304.1761474609375,0.9400076866149902,0.5068366527557373,0.3558677732944488,293.142578125,297.1499938964844,293.1499938964844,0.4985600411891937,-8613.583984375,304.17730712890625,0.9772630333900452,0.5676076412200928,0.5387231707572937,293.1675720214844,297.1499938964844,293.1499938964844,0.0292364247143268,-5256.4619140625,304.1572570800781,0.4740505516529083,0.069180354475975,0.3292469084262848,290.949462890625,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.95465087890625,1.0,0.4713732302188873,0.607275664806366,0.607275664806366,1.0,1.0,-2.352574825286865,0.9709483981132508,1.3816264867782593,0.4311240613460541,0.0,0.0,1.0,127.86100006103516,94.0,139.53408813476562,-28159.361328125,1252.1368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243896484375,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.667758584022522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776900845579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2595520019531,297.1499938964844,293.1499938964844,0.2353694885969162,-4534.79248046875,304.1791381835937,0.7990673780441284,0.31125208735466,0.2835825681686401,293.2470397949219,297.1499938964844,293.1499938964844,0.399601399898529,-7239.4951171875,304.1899108886719,0.917301058769226,0.474639743566513,0.452352225780487,293.1641845703125,297.1499938964844,293.1499938964844,0.432054728269577,-5689.42919921875,304.1761474609375,0.9400076866149902,0.5068366527557373,0.3558677732944488,293.142578125,297.1499938964844,293.1499938964844,0.4985600411891937,-8613.583984375,304.17730712890625,0.9772630333900452,0.5676076412200928,0.5387231707572937,293.1675720214844,297.1499938964844,293.1499938964844,0.0292364247143268,-5256.4619140625,304.1572570800781,0.4740505516529083,0.069180354475975,0.3292469084262848,290.949462890625,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.95465087890625,1.0,0.4713732302188873,0.607275664806366,0.607275664806366,1.0,1.0,-2.352574825286865,0.9709483981132508,1.3816264867782593,0.4311240613460541,0.0,0.0,1.0,127.86100006103516,94.0,139.53408813476562,-28159.361328125,1252.1368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243896484375,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.667758584022522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776900845579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.261962890625,297.1499938964844,293.1499938964844,0.2323628365993499,-4488.03076171875,304.1793212890625,0.8055962324142456,0.3093891739845276,0.2817176878452301,293.25177001953125,297.1499938964844,293.1499938964844,0.3952662646770477,-7177.052734375,304.1905212402344,0.926386296749115,0.4724782705307007,0.450126439332962,293.1662902832031,297.1499938964844,293.1499938964844,0.4291655421257019,-5659.119140625,304.1766357421875,0.9502254128456116,0.5062379837036133,0.3552995026111603,293.1455383300781,297.1499938964844,293.1499938964844,0.4954491555690765,-8570.9619140625,304.1780090332031,0.9856394529342652,0.5671176314353943,0.5380600094795227,293.1686706542969,297.1499938964844,293.1499938964844,0.0282860901206731,-5191.7392578125,304.1576843261719,0.4783150851726532,0.0687396526336669,0.3262655138969421,290.9992980957031,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2154846191406,291.0044250488281,1.0,0.4659388363361358,0.6075612306594849,0.6075612306594849,1.0,1.0,-2.342600107192993,0.9666439890861512,1.3759561777114868,0.4290031790733337,0.0,0.0,1.0,122.13323211669922,94.0,139.11622619628906,-28156.412109375,1217.716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21142578125,310.5377502441406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6718841195106506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818769616074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.229311928153038,-4440.37890625,304.1795349121094,0.8124802708625793,0.3075194954872131,0.2798466086387634,293.2563781738281,297.1499938964844,293.1499938964844,0.3908235132694244,-7112.80810546875,304.1912536621094,0.9362600445747375,0.4702857434749603,0.447871446609497,293.1683349609375,297.1499938964844,293.1499938964844,0.4261643886566162,-5627.515625,304.1772766113281,0.9607275724411012,0.5056292414665222,0.354724645614624,293.1484069824219,297.1499938964844,293.1499938964844,0.492199957370758,-8526.2763671875,304.1788330078125,0.9938469529151917,0.5666104555130005,0.5373812317848206,293.16973876953125,297.1499938964844,293.1499938964844,0.0275369714945554,-5120.673828125,304.1576232910156,0.4826363921165466,0.0682943686842918,0.3232633769512176,291.0518798828125,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.21923828125,291.0577392578125,1.0,0.4604391455650329,0.6078507900238037,0.6078507900238037,1.0,1.0,-2.332531452178955,0.9622986316680908,1.3702328205108645,0.4268612563610077,0.0,0.0,1.0,116.40762329101562,97.0,144.94236755371094,-28178.06640625,1183.4742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3301086425781,310.6536865234375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6716523170471191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816417444497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26873779296875,297.1499938964844,293.1499938964844,0.2233201116323471,-4346.32421875,304.1796569824219,0.8173866868019104,0.3037168085575104,0.2762820124626159,293.26531982421875,297.1499938964844,293.1499938964844,0.3819118440151214,-6983.4775390625,304.1923217773437,0.9440982937812804,0.4657759666442871,0.443485289812088,293.1723937988281,297.1499938964844,293.1499938964844,0.4201196134090423,-5563.74462890625,304.17822265625,0.9700775742530824,0.5043440461158752,0.3537079989910126,293.1529846191406,297.1499938964844,293.1499938964844,0.4832127690315246,-8400.501953125,304.1845397949219,0.9990000128746032,0.5657169818878174,0.5337967276573181,293.171875,297.1499938964844,293.1499938964844,0.0264909900724887,-4997.37255859375,304.1568603515625,0.4855025112628937,0.0673607438802719,0.318214476108551,291.1640319824219,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.1700439453125,1.0,0.4539622664451599,0.6084813475608826,0.6084813475608826,1.0,1.0,-2.311365842819214,0.9531669020652772,1.3581990003585815,0.4224045276641845,0.0,0.0,0.9966384768486024,110.78833770751952,100.0,153.65003967285156,-28194.384765625,1137.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5482482910156,310.86944580078125,278.1499938964844,0.0,18000.0,314.75,32464.892578125,36000.0,0.0,0.0,0.6707053780555725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317407369613647,1.83176851272583,-2.7716789190890267e-05,0.0,0.000680680735968,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26873779296875,297.1499938964844,293.1499938964844,0.2233201116323471,-4346.32421875,304.1796569824219,0.8173866868019104,0.3037168085575104,0.2762820124626159,293.26531982421875,297.1499938964844,293.1499938964844,0.3819118440151214,-6983.4775390625,304.1923217773437,0.9440982937812804,0.4657759666442871,0.443485289812088,293.1723937988281,297.1499938964844,293.1499938964844,0.4201196134090423,-5563.74462890625,304.17822265625,0.9700775742530824,0.5043440461158752,0.3537079989910126,293.1529846191406,297.1499938964844,293.1499938964844,0.4832127690315246,-8400.501953125,304.1845397949219,0.9990000128746032,0.5657169818878174,0.5337967276573181,293.171875,297.1499938964844,293.1499938964844,0.0264909900724887,-4997.37255859375,304.1568603515625,0.4855025112628937,0.0673607438802719,0.318214476108551,291.1640319824219,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.1700439453125,1.0,0.4539622664451599,0.6084813475608826,0.6084813475608826,1.0,1.0,-2.311365842819214,0.9531669020652772,1.3581990003585815,0.4224045276641845,0.0,0.0,0.9966384768486024,110.78833770751952,100.0,153.65003967285156,-28194.384765625,1137.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5482482910156,310.86944580078125,278.1499938964844,0.0,18000.0,314.75,32464.892578125,36000.0,0.0,0.0,0.6707053780555725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317407369613647,1.83176851272583,-2.7716789190890267e-05,0.0,0.000680680735968,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.217457965016365,-4253.76953125,304.1795349121094,0.8164544701576233,0.2997879087924957,0.2727481722831726,293.274169921875,297.1499938964844,293.1499938964844,0.3730773329734802,-6854.70751953125,304.19293212890625,0.9438295364379884,0.4610649943351745,0.4390621781349182,293.17657470703125,297.1499938964844,293.1499938964844,0.4141452014446258,-5500.611328125,304.1787414550781,0.972099781036377,0.5029317140579224,0.3527155816555023,293.15185546875,297.1499938964844,293.1499938964844,0.473034530878067,-8258.138671875,304.1896667480469,0.9990000128746032,0.5658637285232544,0.5290894508361816,293.1742553710937,297.1499938964844,293.1499938964844,0.0253009777516126,-4879.662109375,304.15655517578125,0.4844565391540527,0.0663239285349845,0.3134384751319885,291.27606201171875,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816467285156,1.0,0.449782133102417,0.6091818809509277,0.6091818809509277,1.0,1.0,-2.289246797561645,0.9436765909194946,1.3455702066421509,0.4176952838897705,0.0,0.0,0.9722492098808287,108.7250747680664,103.0,153.38943481445312,-28173.87890625,1105.4644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.746337890625,311.064208984375,278.1499938964844,0.0,18000.0,315.2300109863281,33261.62890625,36000.0,0.0,0.0,0.6739285588264465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287259340286253,1.8287538290023804,-2.782995761663188e-05,0.0,0.0006839518318884,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.217457965016365,-4253.76953125,304.1795349121094,0.8164544701576233,0.2997879087924957,0.2727481722831726,293.274169921875,297.1499938964844,293.1499938964844,0.3730773329734802,-6854.70751953125,304.19293212890625,0.9438295364379884,0.4610649943351745,0.4390621781349182,293.17657470703125,297.1499938964844,293.1499938964844,0.4141452014446258,-5500.611328125,304.1787414550781,0.972099781036377,0.5029317140579224,0.3527155816555023,293.15185546875,297.1499938964844,293.1499938964844,0.473034530878067,-8258.138671875,304.1896667480469,0.9990000128746032,0.5658637285232544,0.5290894508361816,293.1742553710937,297.1499938964844,293.1499938964844,0.0253009777516126,-4879.662109375,304.15655517578125,0.4844565391540527,0.0663239285349845,0.3134384751319885,291.27606201171875,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816467285156,1.0,0.449782133102417,0.6091818809509277,0.6091818809509277,1.0,1.0,-2.289246797561645,0.9436765909194946,1.3455702066421509,0.4176952838897705,0.0,0.0,0.9722492098808287,108.7250747680664,103.0,153.38943481445312,-28173.87890625,1105.4644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.746337890625,311.064208984375,278.1499938964844,0.0,18000.0,315.2300109863281,33261.62890625,36000.0,0.0,0.0,0.6739285588264465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287259340286253,1.8287538290023804,-2.782995761663188e-05,0.0,0.0006839518318884,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.211696445941925,-4162.2783203125,304.1792907714844,0.813094973564148,0.2957656681537628,0.2691676020622253,293.2828063964844,297.1499938964844,293.1499938964844,0.3643133342266083,-6726.32421875,304.1932067871094,0.9402090907096864,0.4561682045459747,0.434506744146347,293.18072509765625,297.1499938964844,293.1499938964844,0.4082445204257965,-5438.10009765625,304.17901611328125,0.971283793449402,0.5014135837554932,0.3516804575920105,293.1525573730469,297.1499938964844,293.1499938964844,0.4674215912818908,-8182.9521484375,304.1856384277344,0.9990000128746032,0.5656823515892029,0.5289196372032166,293.1768493652344,297.1499938964844,293.1499938964844,0.024130305275321,-4760.73193359375,304.15631103515625,0.4815811812877655,0.0651841238141059,0.3084225654602051,291.38525390625,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.3908996582031,1.0,0.447311520576477,0.6097686290740967,0.6097686290740967,1.0,1.0,-2.2719972133636475,0.9363049864768982,1.3356921672821045,0.4140461385250091,0.0,0.0,0.933626115322113,108.16474151611328,106.0,152.26968383789062,-28213.0859375,1084.7872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9923400878906,311.2919006347656,278.1499938964844,0.0,18000.0,315.2300109863281,34991.30078125,36000.0,0.0,0.0,0.6729018092155457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822144150733948,1.822172164916992,-2.8075202862964943e-05,0.0,0.0006829097983427,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.211696445941925,-4162.2783203125,304.1792907714844,0.813094973564148,0.2957656681537628,0.2691676020622253,293.2828063964844,297.1499938964844,293.1499938964844,0.3643133342266083,-6726.32421875,304.1932067871094,0.9402090907096864,0.4561682045459747,0.434506744146347,293.18072509765625,297.1499938964844,293.1499938964844,0.4082445204257965,-5438.10009765625,304.17901611328125,0.971283793449402,0.5014135837554932,0.3516804575920105,293.1525573730469,297.1499938964844,293.1499938964844,0.4674215912818908,-8182.9521484375,304.1856384277344,0.9990000128746032,0.5656823515892029,0.5289196372032166,293.1768493652344,297.1499938964844,293.1499938964844,0.024130305275321,-4760.73193359375,304.15631103515625,0.4815811812877655,0.0651841238141059,0.3084225654602051,291.38525390625,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.3908996582031,1.0,0.447311520576477,0.6097686290740967,0.6097686290740967,1.0,1.0,-2.2719972133636475,0.9363049864768982,1.3356921672821045,0.4140461385250091,0.0,0.0,0.933626115322113,108.16474151611328,106.0,152.26968383789062,-28213.0859375,1084.7872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9923400878906,311.2919006347656,278.1499938964844,0.0,18000.0,315.2300109863281,34991.30078125,36000.0,0.0,0.0,0.6729018092155457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822144150733948,1.822172164916992,-2.8075202862964943e-05,0.0,0.0006829097983427,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818603515625,297.1499938964844,293.1499938964844,0.2065904438495636,-4081.3544921875,304.1779479980469,0.8079253435134888,0.2916900217533111,0.2655664980411529,293.29107666015625,297.1499938964844,293.1499938964844,0.3565505743026733,-6613.07470703125,304.1916198730469,0.9341559410095216,0.4511231482028961,0.4298392832279205,293.1846923828125,297.1499938964844,293.1499938964844,0.4034650325775146,-5388.16015625,304.1771545410156,0.9684461951255798,0.4998324811458587,0.3506203591823578,293.1598815917969,297.1499938964844,293.1499938964844,0.4663824141025543,-8174.091796875,304.1752624511719,0.9990000128746032,0.5641494989395142,0.531991720199585,293.1795349121094,297.1499938964844,293.1499938964844,0.0230702646076679,-4651.64501953125,304.1559753417969,0.4771949648857116,0.0639623627066612,0.3031982481479645,291.4642944335937,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4656982421875,1.0,0.4460541307926178,0.6102728843688965,0.6102728843688965,1.0,1.0,-2.258204460144043,0.930433988571167,1.327770471572876,0.4111565053462982,0.0,0.0,0.8854956030845642,108.65638732910156,109.0,104.26305389404295,-28103.828125,1072.0584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2156982421875,311.4341735839844,278.1499938964844,0.0,18000.0,315.2300109863281,36713.8984375,36000.0,0.0,0.0,0.6711753010749817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756308317184448,1.7756582498550415,-2.7448570108390413e-05,0.0,0.0006811576313339,0.0,0.0,645.167236328125,0.0,0.0,0.0,0.9785028100013732,4.0,0.0,1.0
376440,293.2818603515625,297.1499938964844,293.1499938964844,0.2065904438495636,-4081.3544921875,304.1779479980469,0.8079253435134888,0.2916900217533111,0.2655664980411529,293.29107666015625,297.1499938964844,293.1499938964844,0.3565505743026733,-6613.07470703125,304.1916198730469,0.9341559410095216,0.4511231482028961,0.4298392832279205,293.1846923828125,297.1499938964844,293.1499938964844,0.4034650325775146,-5388.16015625,304.1771545410156,0.9684461951255798,0.4998324811458587,0.3506203591823578,293.1598815917969,297.1499938964844,293.1499938964844,0.4663824141025543,-8174.091796875,304.1752624511719,0.9990000128746032,0.5641494989395142,0.531991720199585,293.1795349121094,297.1499938964844,293.1499938964844,0.0230702646076679,-4651.64501953125,304.1559753417969,0.4771949648857116,0.0639623627066612,0.3031982481479645,291.4642944335937,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4656982421875,1.0,0.4460541307926178,0.6102728843688965,0.6102728843688965,1.0,1.0,-2.258204460144043,0.930433988571167,1.327770471572876,0.4111565053462982,0.0,0.0,0.8854956030845642,108.65638732910156,109.0,104.26305389404295,-28103.828125,1072.0584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2156982421875,311.4341735839844,278.1499938964844,0.0,18000.0,315.2300109863281,36713.8984375,36000.0,0.0,0.0,0.6711753010749817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756308317184448,1.7756582498550415,-2.7448570108390413e-05,0.0,0.0006811576313339,0.0,0.0,645.167236328125,0.0,0.0,0.0,0.9785028100013732,4.0,0.0,1.0
376500,293.28375244140625,297.1499938964844,293.1499938964844,0.2046787291765213,-4051.61572265625,304.1763610839844,0.8045244812965393,0.2896453142166137,0.2637710273265838,293.2950134277344,297.1499938964844,293.1499938964844,0.3537294864654541,-6572.8876953125,304.1891784667969,0.9301160573959352,0.4485644400119781,0.4274811446666717,293.1864624023437,297.1499938964844,293.1499938964844,0.4022848010063171,-5376.779296875,304.1743469238281,0.9661518931388856,0.4990449249744415,0.3500977754592895,293.1658630371094,297.1499938964844,293.1499938964844,0.467319905757904,-8190.427734375,304.16900634765625,0.9990000128746032,0.5628506541252136,0.5335269570350647,293.18084716796875,297.1499938964844,293.1499938964844,0.0226450078189373,-4608.91943359375,304.1556701660156,0.4742735028266907,0.0633277222514152,0.300541877746582,291.4700622558594,291.1499938964844,259.02691650390625,258.7452087402344,279.15545654296875,293.252197265625,291.46990966796875,1.0,0.4457225799560547,0.6105470061302185,0.6105470061302185,1.0,1.0,-2.25124740600586,0.9274770617485046,1.32377028465271,0.4097431004047394,0.0,0.0,0.8635079860687256,109.314208984375,109.0,60.15981674194336,-27968.248046875,1067.2532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.34307861328125,311.48126220703125,278.1499938964844,0.0,18000.0,314.75,36968.73046875,36000.0,0.0,0.0,0.6650041341781616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7302273511886597,1.73025381565094,-2.653959199960809e-05,0.0,0.0006748946616426,0.0,0.0,604.4085083007812,0.0,0.0,0.0,0.9571158289909364,4.0,0.0,1.0
376560,293.2855529785156,297.1499938964844,293.1499938964844,0.2030275464057922,-4026.176025390625,304.174560546875,0.8001929521560669,0.2876007556915283,0.2619951367378235,293.2987670898437,297.1499938964844,293.1499938964844,0.3513344526290893,-6539.16845703125,304.1864013671875,0.9248648285865784,0.4459884166717529,0.4251269996166229,293.1880798339844,297.1499938964844,293.1499938964844,0.4016095697879791,-5370.9443359375,304.171142578125,0.9627391695976256,0.4982665777206421,0.3495971262454986,293.17156982421875,297.1499938964844,293.1499938964844,0.4667372405529022,-8183.86181640625,304.1666564941406,0.9968694448471068,0.5615289211273193,0.5328806042671204,293.18212890625,297.1499938964844,293.1499938964844,0.0222695507109165,-4571.65771484375,304.1553039550781,0.4704442024230957,0.0626869797706604,0.2979417145252228,291.4630432128906,291.1499938964844,259.0191650390625,258.73736572265625,279.1563415527344,293.25604248046875,291.46148681640625,1.0,0.4454270005226135,0.6109270453453064,0.6109270453453064,1.0,1.0,-2.241776943206787,0.9234543442726136,1.3183226585388184,0.4078308641910553,0.0,0.0,0.8432642817497253,110.43155670166016,112.0,19.73393821716309,-27773.716796875,1061.6026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4502258300781,311.5028991699219,278.1499938964844,0.0,18000.0,314.75,37082.78125,36000.0,0.0,0.0,0.6626409292221069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6809465885162354,1.6809720993041992,-2.554456659709104e-05,0.0,0.0006724963313899,0.0,0.0,561.7667236328125,0.0,0.0,0.0,0.933979868888855,4.0,0.0,1.0
376620,293.2890014648437,297.1499938964844,293.1499938964844,0.2000940144062042,-3981.209716796875,304.1712951660156,0.7911195755004883,0.2834674417972564,0.2584289014339447,293.3061218261719,297.1499938964844,293.1499938964844,0.3471668660640716,-6480.7451171875,304.1812438964844,0.9139446020126344,0.4407320618629455,0.4203504920005798,293.1911315917969,297.1499938964844,293.1499938964844,0.4010586440563202,-5367.6865234375,304.1650695800781,0.9552003741264344,0.4966801404953003,0.3485987782478332,293.1790466308594,297.1499938964844,293.1499938964844,0.4657863974571228,-8173.314453125,304.16265869140625,0.9910163283348083,0.5594560503959656,0.5309057235717773,293.1846618652344,297.1499938964844,293.1499938964844,0.021568639203906,-4502.43310546875,304.1547241210937,0.4610622823238373,0.0613615326583385,0.2926425039768219,291.42852783203125,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.4262390136719,1.0,0.444966971874237,0.6118059158325195,0.6118059158325195,1.0,1.0,-2.221827268600464,0.9150572419166564,1.306770086288452,0.4037919342517853,0.0,0.0,0.8082918524742126,112.9585418701172,115.0,-30.392210006713867,-27389.68359375,1050.4493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.712890625,311.57794189453125,278.1499938964844,0.0,18000.0,314.75,37087.96484375,36000.0,0.0,0.0,0.656705915927887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.582402229309082,1.582425832748413,-2.3592921934323385e-05,0.0,0.0006664730026386,0.0,0.0,482.3528137207031,0.0,0.0,0.0,0.8880781531333923,4.0,0.0,1.0
376680,293.2890014648437,297.1499938964844,293.1499938964844,0.2000940144062042,-3981.209716796875,304.1712951660156,0.7911195755004883,0.2834674417972564,0.2584289014339447,293.3061218261719,297.1499938964844,293.1499938964844,0.3471668660640716,-6480.7451171875,304.1812438964844,0.9139446020126344,0.4407320618629455,0.4203504920005798,293.1911315917969,297.1499938964844,293.1499938964844,0.4010586440563202,-5367.6865234375,304.1650695800781,0.9552003741264344,0.4966801404953003,0.3485987782478332,293.1790466308594,297.1499938964844,293.1499938964844,0.4657863974571228,-8173.314453125,304.16265869140625,0.9910163283348083,0.5594560503959656,0.5309057235717773,293.1846618652344,297.1499938964844,293.1499938964844,0.021568639203906,-4502.43310546875,304.1547241210937,0.4610622823238373,0.0613615326583385,0.2926425039768219,291.42852783203125,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.4262390136719,1.0,0.444966971874237,0.6118059158325195,0.6118059158325195,1.0,1.0,-2.221827268600464,0.9150572419166564,1.306770086288452,0.4037919342517853,0.0,0.0,0.8082918524742126,112.9585418701172,115.0,-30.392210006713867,-27389.68359375,1050.4493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.712890625,311.57794189453125,278.1499938964844,0.0,18000.0,314.75,37087.96484375,36000.0,0.0,0.0,0.656705915927887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.582402229309082,1.582425832748413,-2.3592921934323385e-05,0.0,0.0006664730026386,0.0,0.0,482.3528137207031,0.0,0.0,0.0,0.8880781531333923,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.1972533911466598,-3937.4091796875,304.1689453125,0.7820047736167908,0.2792757153511047,0.2548171579837799,293.3133239746094,297.1499938964844,293.1499938964844,0.3431396484375,-6423.6162109375,304.1775817871094,0.9034992456436156,0.4353162348270416,0.4154362082481384,293.1941223144531,297.1499938964844,293.1499938964844,0.4008014798164367,-5366.98779296875,304.1605224609375,0.9472808241844176,0.4950305223464966,0.3475648462772369,293.1842041015625,297.1499938964844,293.1499938964844,0.4655584096908569,-8172.67041015625,304.1588439941406,0.9848832488059998,0.557675302028656,0.529328465461731,293.18707275390625,297.1499938964844,293.1499938964844,0.0208667609840631,-4431.90771484375,304.1543273925781,0.4509470760822296,0.0599895045161247,0.2871478796005249,291.3877258300781,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3853759765625,1.0,0.4446543157100677,0.6128033995628357,0.6128033995628357,1.0,1.0,-2.201850414276123,0.9067307114601136,1.2951196432113647,0.3998351693153381,0.0,0.0,0.7793216109275818,115.65414428710938,118.0,-49.45845413208008,-27032.265625,1040.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0135803222656,311.6834411621094,278.1499938964844,0.0,18000.0,314.2699890136719,36984.7578125,36000.0,0.0,0.0,0.6444491147994995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913508892059326,1.4913727045059204,-2.187007703469135e-05,0.0,0.0006540339090861,0.0,0.0,416.1451416015625,0.0,0.0,0.0,0.8461455702781677,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.1972533911466598,-3937.4091796875,304.1689453125,0.7820047736167908,0.2792757153511047,0.2548171579837799,293.3133239746094,297.1499938964844,293.1499938964844,0.3431396484375,-6423.6162109375,304.1775817871094,0.9034992456436156,0.4353162348270416,0.4154362082481384,293.1941223144531,297.1499938964844,293.1499938964844,0.4008014798164367,-5366.98779296875,304.1605224609375,0.9472808241844176,0.4950305223464966,0.3475648462772369,293.1842041015625,297.1499938964844,293.1499938964844,0.4655584096908569,-8172.67041015625,304.1588439941406,0.9848832488059998,0.557675302028656,0.529328465461731,293.18707275390625,297.1499938964844,293.1499938964844,0.0208667609840631,-4431.90771484375,304.1543273925781,0.4509470760822296,0.0599895045161247,0.2871478796005249,291.3877258300781,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3853759765625,1.0,0.4446543157100677,0.6128033995628357,0.6128033995628357,1.0,1.0,-2.201850414276123,0.9067307114601136,1.2951196432113647,0.3998351693153381,0.0,0.0,0.7793216109275818,115.65414428710938,118.0,-49.45845413208008,-27032.265625,1040.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0135803222656,311.6834411621094,278.1499938964844,0.0,18000.0,314.2699890136719,36984.7578125,36000.0,0.0,0.0,0.6444491147994995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913508892059326,1.4913727045059204,-2.187007703469135e-05,0.0,0.0006540339090861,0.0,0.0,416.1451416015625,0.0,0.0,0.0,0.8461455702781677,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.1944408416748047,-3893.83837890625,304.1673583984375,0.7728325128555298,0.2748995721340179,0.2510829567909241,293.3210754394531,297.1499938964844,293.1499938964844,0.3391650021076202,-6366.70361328125,304.175048828125,0.8934857249259949,0.4296057224273681,0.4102921783924103,293.1971130371094,297.1499938964844,293.1499938964844,0.4008337259292602,-5369.0205078125,304.156982421875,0.9390414953231812,0.4933076798915863,0.3464861810207367,293.1885681152344,297.1499938964844,293.1499938964844,0.465788334608078,-8178.0869140625,304.1555480957031,0.9783321619033812,0.5559216737747192,0.5278266072273254,293.189453125,297.1499938964844,293.1499938964844,0.020170159637928,-4360.736328125,304.154052734375,0.4411039352416992,0.0585717782378196,0.2814810872077942,291.33966064453125,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3370056152344,1.0,0.4444132447242737,0.6139647960662842,0.6139647960662842,1.0,1.0,-2.181281566619873,0.898245096206665,1.283036470413208,0.3958567380905151,0.0,0.0,0.7571412324905396,118.5070343017578,121.0,-62.51147079467773,-26654.646484375,1029.7198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2439270019531,311.7406311035156,278.1499938964844,0.0,18000.0,314.2699890136719,36801.72265625,36000.0,0.0,0.0,0.6347045302391052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4140945672988892,1.414115071296692,-2.0465629859245386e-05,0.0,0.0006441444274969,0.0,0.0,365.0541076660156,0.0,0.0,0.0,0.811063289642334,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.1944408416748047,-3893.83837890625,304.1673583984375,0.7728325128555298,0.2748995721340179,0.2510829567909241,293.3210754394531,297.1499938964844,293.1499938964844,0.3391650021076202,-6366.70361328125,304.175048828125,0.8934857249259949,0.4296057224273681,0.4102921783924103,293.1971130371094,297.1499938964844,293.1499938964844,0.4008337259292602,-5369.0205078125,304.156982421875,0.9390414953231812,0.4933076798915863,0.3464861810207367,293.1885681152344,297.1499938964844,293.1499938964844,0.465788334608078,-8178.0869140625,304.1555480957031,0.9783321619033812,0.5559216737747192,0.5278266072273254,293.189453125,297.1499938964844,293.1499938964844,0.020170159637928,-4360.736328125,304.154052734375,0.4411039352416992,0.0585717782378196,0.2814810872077942,291.33966064453125,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3370056152344,1.0,0.4444132447242737,0.6139647960662842,0.6139647960662842,1.0,1.0,-2.181281566619873,0.898245096206665,1.283036470413208,0.3958567380905151,0.0,0.0,0.7571412324905396,118.5070343017578,121.0,-62.51147079467773,-26654.646484375,1029.7198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2439270019531,311.7406311035156,278.1499938964844,0.0,18000.0,314.2699890136719,36801.72265625,36000.0,0.0,0.0,0.6347045302391052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4140945672988892,1.414115071296692,-2.0465629859245386e-05,0.0,0.0006441444274969,0.0,0.0,365.0541076660156,0.0,0.0,0.0,0.811063289642334,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.1913475841283798,-3845.22607421875,304.166748046875,0.7637143135070801,0.2703997492790222,0.2472075819969177,293.32916259765625,297.1499938964844,293.1499938964844,0.334690511226654,-6301.3671875,304.1741943359375,0.8833905458450317,0.4236341416835785,0.4048769474029541,293.2001037597656,297.1499938964844,293.1499938964844,0.4005582630634308,-5367.109375,304.1551513671875,0.930672287940979,0.4915100634098053,0.3453598916530609,293.19268798828125,297.1499938964844,293.1499938964844,0.4656991064548492,-8178.0908203125,304.15386962890625,0.9713973999023438,0.5541120171546936,0.5262913703918457,293.19171142578125,297.1499938964844,293.1499938964844,0.0194405224174261,-4283.2861328125,304.1539001464844,0.4317266047000885,0.05711255595088,0.2756447792053222,291.30029296875,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982482910156,1.0,0.4441867768764496,0.6153437495231628,0.6153437495231628,1.0,1.0,-2.159916639328003,0.8895459175109863,1.270370602607727,0.3918395340442657,0.0,0.0,0.7398638129234314,121.46955108642578,124.0,-55.20794677734375,-26319.396484375,1019.125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44891357421875,311.8031616210937,278.1499938964844,0.0,18000.0,314.2699890136719,36632.15234375,36000.0,0.0,0.0,0.6243358254432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3535804748535156,1.3535999059677124,-1.941023947438225e-05,0.0,0.000633621471934,0.0,0.0,328.2471923828125,0.0,0.0,0.0,0.7837885618209839,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.1913475841283798,-3845.22607421875,304.166748046875,0.7637143135070801,0.2703997492790222,0.2472075819969177,293.32916259765625,297.1499938964844,293.1499938964844,0.334690511226654,-6301.3671875,304.1741943359375,0.8833905458450317,0.4236341416835785,0.4048769474029541,293.2001037597656,297.1499938964844,293.1499938964844,0.4005582630634308,-5367.109375,304.1551513671875,0.930672287940979,0.4915100634098053,0.3453598916530609,293.19268798828125,297.1499938964844,293.1499938964844,0.4656991064548492,-8178.0908203125,304.15386962890625,0.9713973999023438,0.5541120171546936,0.5262913703918457,293.19171142578125,297.1499938964844,293.1499938964844,0.0194405224174261,-4283.2861328125,304.1539001464844,0.4317266047000885,0.05711255595088,0.2756447792053222,291.30029296875,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982482910156,1.0,0.4441867768764496,0.6153437495231628,0.6153437495231628,1.0,1.0,-2.159916639328003,0.8895459175109863,1.270370602607727,0.3918395340442657,0.0,0.0,0.7398638129234314,121.46955108642578,124.0,-55.20794677734375,-26319.396484375,1019.125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44891357421875,311.8031616210937,278.1499938964844,0.0,18000.0,314.2699890136719,36632.15234375,36000.0,0.0,0.0,0.6243358254432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3535804748535156,1.3535999059677124,-1.941023947438225e-05,0.0,0.000633621471934,0.0,0.0,328.2471923828125,0.0,0.0,0.0,0.7837885618209839,4.0,0.0,1.0
377100,293.3018798828125,297.1499938964844,293.1499938964844,0.1897239983081817,-3819.5068359375,304.1666564941406,0.7592616677284241,0.2681373655796051,0.2452537417411804,293.3331298828125,297.1499938964844,293.1499938964844,0.3322837650775909,-6265.88427734375,304.1741638183594,0.8783945441246033,0.4205840229988098,0.4021027088165283,293.2015991210937,297.1499938964844,293.1499938964844,0.400281697511673,-5364.48681640625,304.1547241210937,0.9265241622924804,0.4905830323696136,0.3447775840759277,293.1946716308594,297.1499938964844,293.1499938964844,0.4654965400695801,-8175.61474609375,304.1535339355469,0.9678277969360352,0.5531768202781677,0.5254976749420166,293.1928100585937,297.1499938964844,293.1499938964844,0.0190650559961795,-4242.234375,304.1539001464844,0.4272717535495758,0.0563695430755615,0.2726674079895019,291.2843017578125,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,293.2829895019531,291.2825012207031,1.0,0.4440720975399017,0.616117000579834,0.616117000579834,1.0,1.0,-2.149009227752685,0.885148823261261,1.2638604640960691,0.389833003282547,0.0,0.0,0.7325267791748047,122.97034454345705,124.0,-49.7678108215332,-26158.044921875,1013.7208251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5362243652344,311.8290405273437,278.1499938964844,0.0,18000.0,313.7900085449219,36565.84765625,36000.0,0.0,0.0,0.6142146587371826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327764868736267,1.3277838230133057,-1.897490437841043e-05,0.0,0.0006233497988432,0.0,0.0,313.408447265625,0.0,0.0,0.0,0.7722522020339966,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.1881165504455566,-3794.0263671875,304.1665344238281,0.7548986077308655,0.2658716142177582,0.24329574406147,293.3370361328125,297.1499938964844,293.1499938964844,0.3298770487308502,-6230.37158203125,304.1741638183594,0.8734573125839233,0.4174987077713012,0.3992931842803955,293.2030639648437,297.1499938964844,293.1499938964844,0.4000362157821655,-5362.203125,304.154296875,0.9224365949630736,0.4896395206451416,0.3441832959651947,293.1966552734375,297.1499938964844,293.1499938964844,0.4653282463550567,-8173.63525390625,304.1531982421875,0.9642072916030884,0.552221953868866,0.524685263633728,293.1938781738281,297.1499938964844,293.1499938964844,0.0186922010034322,-4200.9541015625,304.15386962890625,0.4229861199855804,0.0556188859045505,0.2696553766727447,291.2673645019531,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.2856140136719,291.2649841308594,1.0,0.4439546763896942,0.6169483065605164,0.6169483065605164,1.0,1.0,-2.1379761695861816,0.8807311654090881,1.2572450637817385,0.3878339529037475,0.0,0.0,0.7263615727424622,124.4779281616211,127.0,-50.67453002929688,-25974.12890625,1008.2478637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5746765136719,311.8177795410156,278.1499938964844,0.0,18000.0,313.7900085449219,36499.3203125,36000.0,0.0,0.0,0.6082955598831177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3047456741333008,1.3047642707824707,-1.859187796071637e-05,0.0,0.0006173426518216,0.0,0.0,300.57257080078125,0.0,0.0,0.0,0.7620484828948975,4.0,0.0,1.0
377220,293.3067932128906,297.1499938964844,293.1499938964844,0.1848755776882171,-3742.439453125,304.1664428710937,0.7464576959609985,0.2613347172737121,0.2393740564584732,293.3445739746094,297.1499938964844,293.1499938964844,0.3249359428882599,-6157.1259765625,304.17437744140625,0.8638001084327698,0.4112321138381958,0.3935811519622803,293.2059326171875,297.1499938964844,293.1499938964844,0.3994790613651275,-5356.7802734375,304.1538391113281,0.9145428538322448,0.487711489200592,0.3429650366306305,293.20050048828125,297.1499938964844,293.1499938964844,0.4649093151092529,-8168.30712890625,304.1528625488281,0.9568610191345216,0.5502601265907288,0.5230104327201843,293.1958923339844,297.1499938964844,293.1499938964844,0.0179456453770399,-4116.21533203125,304.15380859375,0.4149027466773987,0.0540977269411087,0.2635387778282165,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.232177734375,1.0,0.4437099099159241,0.6187962293624878,0.6187962293624878,1.0,1.0,-2.1155850887298584,0.8718608021736145,1.2437242269515991,0.3838737905025482,0.0,0.0,0.7175993919372559,127.5024185180664,130.0,-45.009761810302734,-25642.2734375,997.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6088562011719,311.7870788574219,278.1499938964844,0.0,18000.0,313.7900085449219,36338.78515625,36000.0,0.0,0.0,0.596727728843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2708803415298462,1.2708983421325684,-1.8025901226792485e-05,0.0,0.0006056028068996,0.0,0.0,282.2239990234375,0.0,0.0,0.0,0.7470709085464478,4.0,0.0,1.0
377280,293.3067932128906,297.1499938964844,293.1499938964844,0.1848755776882171,-3742.439453125,304.1664428710937,0.7464576959609985,0.2613347172737121,0.2393740564584732,293.3445739746094,297.1499938964844,293.1499938964844,0.3249359428882599,-6157.1259765625,304.17437744140625,0.8638001084327698,0.4112321138381958,0.3935811519622803,293.2059326171875,297.1499938964844,293.1499938964844,0.3994790613651275,-5356.7802734375,304.1538391113281,0.9145428538322448,0.487711489200592,0.3429650366306305,293.20050048828125,297.1499938964844,293.1499938964844,0.4649093151092529,-8168.30712890625,304.1528625488281,0.9568610191345216,0.5502601265907288,0.5230104327201843,293.1958923339844,297.1499938964844,293.1499938964844,0.0179456453770399,-4116.21533203125,304.15380859375,0.4149027466773987,0.0540977269411087,0.2635387778282165,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.232177734375,1.0,0.4437099099159241,0.6187962293624878,0.6187962293624878,1.0,1.0,-2.1155850887298584,0.8718608021736145,1.2437242269515991,0.3838737905025482,0.0,0.0,0.7175993919372559,127.5024185180664,130.0,-45.009761810302734,-25642.2734375,997.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6088562011719,311.7870788574219,278.1499938964844,0.0,18000.0,313.7900085449219,36338.78515625,36000.0,0.0,0.0,0.596727728843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2708803415298462,1.2708983421325684,-1.8025901226792485e-05,0.0,0.0006056028068996,0.0,0.0,282.2239990234375,0.0,0.0,0.0,0.7470709085464478,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.1814661473035812,-3687.688720703125,304.1666564941406,0.7383707761764526,0.2567897439002991,0.2354451268911361,293.351806640625,297.1499938964844,293.1499938964844,0.3195875585079193,-6077.15478515625,304.1751708984375,0.8544540405273438,0.404837816953659,0.387748509645462,293.208740234375,297.1499938964844,293.1499938964844,0.3985294699668884,-5346.859375,304.1541442871094,0.9071598649024964,0.4857243597507477,0.3417066037654876,293.2042541503906,297.1499938964844,293.1499938964844,0.4640266895294189,-8156.048828125,304.1534118652344,0.949425995349884,0.5482227802276611,0.5212662816047668,293.19775390625,297.1499938964844,293.1499938964844,0.0171863455325365,-4026.28076171875,304.15380859375,0.4073174595832824,0.0525541007518768,0.2573179006576538,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434499740600586,0.6209132075309753,0.6209132075309753,1.0,1.0,-2.0927839279174805,0.8629605174064636,1.2298234701156616,0.3799769878387451,0.0,0.0,0.7111903429031372,130.5330047607422,133.0,-35.06829071044922,-25325.32421875,985.7332763671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58740234375,311.7329406738281,278.1499938964844,0.0,18000.0,313.3099975585937,36240.40234375,36000.0,0.0,0.0,0.5808948874473572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246809005737305,1.2468266487121582,-1.7635635231272317e-05,0.0,0.0005895344656892,0.0,0.0,269.7227478027344,0.0,0.0,0.0,0.7364768981933594,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.1814661473035812,-3687.688720703125,304.1666564941406,0.7383707761764526,0.2567897439002991,0.2354451268911361,293.351806640625,297.1499938964844,293.1499938964844,0.3195875585079193,-6077.15478515625,304.1751708984375,0.8544540405273438,0.404837816953659,0.387748509645462,293.208740234375,297.1499938964844,293.1499938964844,0.3985294699668884,-5346.859375,304.1541442871094,0.9071598649024964,0.4857243597507477,0.3417066037654876,293.2042541503906,297.1499938964844,293.1499938964844,0.4640266895294189,-8156.048828125,304.1534118652344,0.949425995349884,0.5482227802276611,0.5212662816047668,293.19775390625,297.1499938964844,293.1499938964844,0.0171863455325365,-4026.28076171875,304.15380859375,0.4073174595832824,0.0525541007518768,0.2573179006576538,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434499740600586,0.6209132075309753,0.6209132075309753,1.0,1.0,-2.0927839279174805,0.8629605174064636,1.2298234701156616,0.3799769878387451,0.0,0.0,0.7111903429031372,130.5330047607422,133.0,-35.06829071044922,-25325.32421875,985.7332763671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58740234375,311.7329406738281,278.1499938964844,0.0,18000.0,313.3099975585937,36240.40234375,36000.0,0.0,0.0,0.5808948874473572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246809005737305,1.2468266487121582,-1.7635635231272317e-05,0.0,0.0005895344656892,0.0,0.0,269.7227478027344,0.0,0.0,0.0,0.7364768981933594,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.1781017780303955,-3633.534423828125,304.16668701171875,0.7305639386177063,0.2522392868995666,0.2315099835395813,293.3587341308594,297.1499938964844,293.1499938964844,0.314202219247818,-5996.47802734375,304.1757507324219,0.8454218506813049,0.3983211517333984,0.3817983865737915,293.2114562988281,297.1499938964844,293.1499938964844,0.3976324200630188,-5337.59912109375,304.1542358398437,0.9004212617874146,0.4836861789226532,0.3404105603694916,293.2078552246094,297.1499938964844,293.1499938964844,0.4631913602352142,-8144.62890625,304.1536560058594,0.9419705271720886,0.5461182594299316,0.5194558501243591,293.1994934082031,297.1499938964844,293.1499938964844,0.0164449922740459,-3935.636962890625,304.1537780761719,0.3998340666294098,0.0509914420545101,0.2510082721710205,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.18218994140625,1.0,0.4431746006011963,0.6233280301094055,0.6233280301094055,1.0,1.0,-2.069603443145752,0.854050874710083,1.215552568435669,0.3761576414108276,0.0,0.0,0.7083701491355896,133.56423950195312,136.0,-36.94976806640625,-24977.869140625,974.1284790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4398193359375,311.5951232910156,278.1499938964844,0.0,18000.0,313.3099975585937,36124.80078125,36000.0,0.0,0.0,0.5695377588272095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232351541519165,1.2323689460754397,-1.7391839719493873e-05,0.0,0.0005780084175057,0.0,0.0,262.26715087890625,0.0,0.0,0.0,0.730197548866272,4.0,0.0,1.0
