time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.1781017780303955,-3633.534423828125,304.16668701171875,0.7305639386177063,0.2522392868995666,0.2315099835395813,293.3587341308594,297.1499938964844,293.1499938964844,0.314202219247818,-5996.47802734375,304.1757507324219,0.8454218506813049,0.3983211517333984,0.3817983865737915,293.2114562988281,297.1499938964844,293.1499938964844,0.3976324200630188,-5337.59912109375,304.1542358398437,0.9004212617874146,0.4836861789226532,0.3404105603694916,293.2078552246094,297.1499938964844,293.1499938964844,0.4631913602352142,-8144.62890625,304.1536560058594,0.9419705271720886,0.5461182594299316,0.5194558501243591,293.1994934082031,297.1499938964844,293.1499938964844,0.0164449922740459,-3935.636962890625,304.1537780761719,0.3998340666294098,0.0509914420545101,0.2510082721710205,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.18218994140625,1.0,0.4431746006011963,0.6233280301094055,0.6233280301094055,1.0,1.0,-2.069603443145752,0.854050874710083,1.215552568435669,0.3761576414108276,0.0,0.0,0.7083701491355896,133.56423950195312,136.0,-36.94976806640625,-24977.869140625,974.1284790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4398193359375,311.5951232910156,278.1499938964844,0.0,18000.0,313.3099975585937,36124.80078125,36000.0,0.0,0.0,0.5695377588272095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232351541519165,1.2323689460754397,-1.7391839719493873e-05,0.0,0.0005780084175057,0.0,0.0,262.26715087890625,0.0,0.0,0.0,0.730197548866272,4.0,0.0,1.0
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.1746233701705932,-3577.132080078125,304.1669311523437,0.7230663299560547,0.2476807385683059,0.2275634407997131,293.3653869628906,297.1499938964844,293.1499938964844,0.3085062503814697,-5910.5654296875,304.1766662597656,0.8368671536445618,0.3916793167591095,0.3757262527942657,293.2140808105469,297.1499938964844,293.1499938964844,0.3964471817016601,-5325.06787109375,304.1548156738281,0.8942239284515381,0.4815965592861175,0.3390763700008392,293.2113342285156,297.1499938964844,293.1499938964844,0.4620127975940704,-8128.134765625,304.1543884277344,0.9348387122154236,0.5439470410346985,0.5175795555114746,293.201171875,297.1499938964844,293.1499938964844,0.0157888457179069,-3853.9384765625,304.1453857421875,0.392729640007019,0.050000000745058,0.2456703633069992,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.4429289400577545,0.6260215640068054,0.6260215640068054,1.0,1.0,-2.0473005771636963,0.8456916809082031,1.2016088962554932,0.372652918100357,0.0,0.0,0.7079647183418274,136.45726013183594,139.0,-29.94933319091797,-24669.5078125,963.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2460632324219,311.4446716308594,278.1499938964844,0.0,18000.0,313.3099975585937,36035.47265625,36000.0,0.0,0.0,0.5593332052230835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281720638275146,1.2281893491744995,-1.730919029796496e-05,0.0,0.0005676520522683,0.0,0.0,259.9987487792969,0.0,0.0,0.0,0.7283227443695068,4.0,0.0,1.0
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.1746233701705932,-3577.132080078125,304.1669311523437,0.7230663299560547,0.2476807385683059,0.2275634407997131,293.3653869628906,297.1499938964844,293.1499938964844,0.3085062503814697,-5910.5654296875,304.1766662597656,0.8368671536445618,0.3916793167591095,0.3757262527942657,293.2140808105469,297.1499938964844,293.1499938964844,0.3964471817016601,-5325.06787109375,304.1548156738281,0.8942239284515381,0.4815965592861175,0.3390763700008392,293.2113342285156,297.1499938964844,293.1499938964844,0.4620127975940704,-8128.134765625,304.1543884277344,0.9348387122154236,0.5439470410346985,0.5175795555114746,293.201171875,297.1499938964844,293.1499938964844,0.0157888457179069,-3853.9384765625,304.1453857421875,0.392729640007019,0.050000000745058,0.2456703633069992,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.4429289400577545,0.6260215640068054,0.6260215640068054,1.0,1.0,-2.0473005771636963,0.8456916809082031,1.2016088962554932,0.372652918100357,0.0,0.0,0.7079647183418274,136.45726013183594,139.0,-29.94933319091797,-24669.5078125,963.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2460632324219,311.4446716308594,278.1499938964844,0.0,18000.0,313.3099975585937,36035.47265625,36000.0,0.0,0.0,0.5593332052230835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281720638275146,1.2281893491744995,-1.730919029796496e-05,0.0,0.0005676520522683,0.0,0.0,259.9987487792969,0.0,0.0,0.0,0.7283227443695068,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.1728871315717697,-3548.9228515625,304.1670227050781,0.7196547389030457,0.2453891634941101,0.2255675643682479,293.36871337890625,297.1499938964844,293.1499938964844,0.3056314885616302,-5867.1328125,304.1770324707031,0.8330711126327515,0.3883016109466553,0.372624397277832,293.21539306640625,297.1499938964844,293.1499938964844,0.3958626985549927,-5318.93798828125,304.1549987792969,0.8916732668876648,0.4805272221565246,0.3383809626102447,293.2130432128906,297.1499938964844,293.1499938964844,0.461430549621582,-8120.0693359375,304.1546630859375,0.9318813681602478,0.542830765247345,0.5165973901748657,293.2024841308594,297.1499938964844,293.1499938964844,0.0157678946852684,-3853.6279296875,304.1324157714844,0.3914489150047302,0.050000000745058,0.2456667423248291,291.1522521972656,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,293.3061218261719,291.15069580078125,1.0,0.4429394602775574,0.6273781657218933,0.6273781657218933,1.0,1.0,-2.039158344268799,0.8428701162338257,1.1962881088256836,0.3716139197349548,0.0,0.0,0.7089393138885498,137.624267578125,139.0,-31.60923385620117,-24542.064453125,959.3751220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1328125,311.358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,35990.58984375,35280.0,0.0,0.0,0.5531054735183716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228841781616211,1.2288590669631958,-1.7309032045886852e-05,0.0,0.000561331748031,0.0,0.0,260.21221923828125,0.0,0.0,0.0,0.7186432480812073,4.0,0.0,1.0
377760,293.31646728515625,297.1499938964844,293.1499938964844,0.1713519245386123,-3524.262939453125,304.1667175292969,0.7161480188369751,0.2430901825428009,0.2235660403966903,293.3719787597656,297.1499938964844,293.1499938964844,0.3030852973461151,-5829.06689453125,304.1767272949219,0.8292405009269714,0.3848893046379089,0.3694895207881927,293.2166442871094,297.1499938964844,293.1499938964844,0.3957380652427673,-5318.09326171875,304.154296875,0.8890954256057739,0.4794566333293915,0.3376809954643249,293.2146911621094,297.1499938964844,293.1499938964844,0.4613755345344543,-8119.94580078125,304.1539001464844,0.9288779497146606,0.5417097806930542,0.5156053900718689,293.2043151855469,297.1499938964844,293.1499938964844,0.0157928578555583,-3860.81005859375,304.1177673339844,0.3903355300426483,0.050000000745058,0.2459268420934677,291.127197265625,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084411621094,291.12457275390625,1.0,0.4430144727230072,0.6288041472434998,0.6288041472434998,1.0,1.0,-2.0312700271606445,0.8401913642883301,1.191078782081604,0.3706825971603393,0.0,0.0,0.7128710150718689,138.8401641845703,142.0,-49.82707977294922,-24372.619140625,956.1556396484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0037841796875,311.24273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,35287.1953125,35280.0,0.0,0.0,0.548557698726654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238575220108032,1.2238746881484983,-1.7075724827009253e-05,0.0,0.0005567162879742,0.0,0.0,256.0250244140625,0.0,0.0,0.0,0.7248769998550415,4.0,0.0,1.0
377820,293.3185729980469,297.1499938964844,293.1499938964844,0.1677428781986236,-3465.09716796875,304.16717529296875,0.7086368799209595,0.2384435087442398,0.2195342034101486,293.3785705566406,297.1499938964844,293.1499938964844,0.2969837784767151,-5736.08154296875,304.1780090332031,0.821361780166626,0.3779317736625671,0.3631121516227722,293.218994140625,297.1499938964844,293.1499938964844,0.3943181931972503,-5302.89111328125,304.1552734375,0.883803129196167,0.4772879481315613,0.336275577545166,293.2178649902344,297.1499938964844,293.1499938964844,0.4599076807498932,-8099.173828125,304.15509033203125,0.9226897358894348,0.5394310355186462,0.5136054158210754,293.20916748046875,297.1499938964844,293.1499938964844,0.0157780647277832,-3864.366943359375,304.08453369140625,0.3879438042640686,0.050000000745058,0.246492400765419,291.1102294921875,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.1094055175781,1.0,0.4432915449142456,0.6319296956062317,0.6319296956062317,1.0,1.0,-2.0153591632843018,0.8348984122276306,1.1804606914520264,0.3689244091510772,0.0,0.0,0.7195858955383301,141.44984436035156,145.0,-27.70623588562012,-24176.365234375,950.2325439453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049255371094,311.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,35092.2578125,35280.0,0.0,0.0,0.5407134294509888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433507442474363,1.243368148803711,-1.7323689462500624e-05,0.0,0.0005487554008141,0.0,0.0,265.0699157714844,0.0,0.0,0.0,0.7330480217933655,4.0,0.0,1.0
377880,293.3185729980469,297.1499938964844,293.1499938964844,0.1677428781986236,-3465.09716796875,304.16717529296875,0.7086368799209595,0.2384435087442398,0.2195342034101486,293.3785705566406,297.1499938964844,293.1499938964844,0.2969837784767151,-5736.08154296875,304.1780090332031,0.821361780166626,0.3779317736625671,0.3631121516227722,293.218994140625,297.1499938964844,293.1499938964844,0.3943181931972503,-5302.89111328125,304.1552734375,0.883803129196167,0.4772879481315613,0.336275577545166,293.2178649902344,297.1499938964844,293.1499938964844,0.4599076807498932,-8099.173828125,304.15509033203125,0.9226897358894348,0.5394310355186462,0.5136054158210754,293.20916748046875,297.1499938964844,293.1499938964844,0.0157780647277832,-3864.366943359375,304.08453369140625,0.3879438042640686,0.050000000745058,0.246492400765419,291.1102294921875,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.1094055175781,1.0,0.4432915449142456,0.6319296956062317,0.6319296956062317,1.0,1.0,-2.0153591632843018,0.8348984122276306,1.1804606914520264,0.3689244091510772,0.0,0.0,0.7195858955383301,141.44984436035156,145.0,-27.70623588562012,-24176.365234375,950.2325439453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049255371094,311.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,35092.2578125,35280.0,0.0,0.0,0.5407134294509888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433507442474363,1.243368148803711,-1.7323689462500624e-05,0.0,0.0005487554008141,0.0,0.0,265.0699157714844,0.0,0.0,0.0,0.7330480217933655,4.0,0.0,1.0
377940,293.3207397460937,297.1499938964844,293.1499938964844,0.1640134453773498,-3403.571533203125,304.16766357421875,0.7005736827850342,0.2337318211793899,0.2154474109411239,293.38525390625,297.1499938964844,293.1499938964844,0.2905772626399994,-5637.919921875,304.1793518066406,0.813109278678894,0.3707862496376037,0.3565630316734314,293.22137451171875,297.1499938964844,293.1499938964844,0.3926526010036468,-5285.03173828125,304.1562805175781,0.8784083127975464,0.4750616252422333,0.3348358869552612,293.220947265625,297.1499938964844,293.1499938964844,0.4581433832645416,-8074.24609375,304.1563415527344,0.9164071679115297,0.5370814204216003,0.5115464329719543,293.21514892578125,297.1499938964844,293.1499938964844,0.0157444048672914,-3865.56787109375,304.0467834472656,0.3854598701000213,0.050000000745058,0.2470913976430893,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.0986022949219,1.0,0.4436714351177215,0.6354889869689941,0.6354889869689941,1.0,1.0,-1.999104261398316,0.8296427130699158,1.1694614887237549,0.3672901391983032,0.0,0.0,0.7271568775177002,144.2325439453125,148.0,-17.972259521484375,-23964.70703125,944.6119995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3753662109375,310.8465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,35042.23046875,34200.0,0.0,0.0,0.5344499945640564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265167474746704,1.2651851177215576,-1.7644708350417204e-05,0.0,0.0005423987749963,0.0,0.0,275.9178466796875,0.0,0.0,0.0,0.7276660799980164,4.0,0.0,1.0
378000,293.3207397460937,297.1499938964844,293.1499938964844,0.1640134453773498,-3403.571533203125,304.16766357421875,0.7005736827850342,0.2337318211793899,0.2154474109411239,293.38525390625,297.1499938964844,293.1499938964844,0.2905772626399994,-5637.919921875,304.1793518066406,0.813109278678894,0.3707862496376037,0.3565630316734314,293.22137451171875,297.1499938964844,293.1499938964844,0.3926526010036468,-5285.03173828125,304.1562805175781,0.8784083127975464,0.4750616252422333,0.3348358869552612,293.220947265625,297.1499938964844,293.1499938964844,0.4581433832645416,-8074.24609375,304.1563415527344,0.9164071679115297,0.5370814204216003,0.5115464329719543,293.21514892578125,297.1499938964844,293.1499938964844,0.0157444048672914,-3865.56787109375,304.0467834472656,0.3854598701000213,0.050000000745058,0.2470913976430893,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.0986022949219,1.0,0.4436714351177215,0.6354889869689941,0.6354889869689941,1.0,1.0,-1.999104261398316,0.8296427130699158,1.1694614887237549,0.3672901391983032,0.0,0.0,0.7271568775177002,144.2325439453125,148.0,-17.972259521484375,-23964.70703125,944.6119995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3753662109375,310.8465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,35042.23046875,34200.0,0.0,0.0,0.5344499945640564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265167474746704,1.2651851177215576,-1.7644708350417204e-05,0.0,0.0005423987749963,0.0,0.0,275.9178466796875,0.0,0.0,0.0,0.7276660799980164,4.0,0.0,1.0
378060,293.32208251953125,297.1499938964844,293.1499938964844,0.1605259031057357,-3346.103271484375,304.1676330566406,0.6925279498100281,0.2291304171085357,0.2114039808511734,293.39111328125,297.1499938964844,293.1499938964844,0.2844501435756683,-5544.10546875,304.17987060546875,0.8044220805168152,0.3636313676834106,0.3499445021152496,293.2228698730469,297.1499938964844,293.1499938964844,0.3914907872676849,-5272.98486328125,304.1562194824219,0.8731418251991272,0.4729469120502472,0.333432674407959,293.22314453125,297.1499938964844,293.1499938964844,0.4569419324398041,-8057.86279296875,304.1563415527344,0.9103734493255616,0.5348358750343323,0.5095277428627014,293.2209167480469,297.1499938964844,293.1499938964844,0.0157328881323337,-3870.894775390625,304.00738525390625,0.383006751537323,0.050000000745058,0.2477014660835266,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.4441194534301758,0.6393836736679077,0.6393836736679077,1.0,1.0,-1.9829232692718504,0.8245411515235901,1.1583820581436155,0.3657930791378021,0.0,0.0,0.7396040558815002,147.080322265625,151.0,-19.888408660888672,-23724.513671875,939.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0617980957031,310.6314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,33902.3046875,34200.0,0.0,0.0,0.5293093323707581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2803846597671509,1.2804023027420044,-1.7622138329898007e-05,0.0,0.0005371816805563,0.0,0.0,280.7763366699219,0.0,0.0,0.0,0.7467076182365417,4.0,0.0,1.0
378120,293.32208251953125,297.1499938964844,293.1499938964844,0.1605259031057357,-3346.103271484375,304.1676330566406,0.6925279498100281,0.2291304171085357,0.2114039808511734,293.39111328125,297.1499938964844,293.1499938964844,0.2844501435756683,-5544.10546875,304.17987060546875,0.8044220805168152,0.3636313676834106,0.3499445021152496,293.2228698730469,297.1499938964844,293.1499938964844,0.3914907872676849,-5272.98486328125,304.1562194824219,0.8731418251991272,0.4729469120502472,0.333432674407959,293.22314453125,297.1499938964844,293.1499938964844,0.4569419324398041,-8057.86279296875,304.1563415527344,0.9103734493255616,0.5348358750343323,0.5095277428627014,293.2209167480469,297.1499938964844,293.1499938964844,0.0157328881323337,-3870.894775390625,304.00738525390625,0.383006751537323,0.050000000745058,0.2477014660835266,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.4441194534301758,0.6393836736679077,0.6393836736679077,1.0,1.0,-1.9829232692718504,0.8245411515235901,1.1583820581436155,0.3657930791378021,0.0,0.0,0.7396040558815002,147.080322265625,151.0,-19.888408660888672,-23724.513671875,939.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0617980957031,310.6314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,33902.3046875,34200.0,0.0,0.0,0.5293093323707581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2803846597671509,1.2804023027420044,-1.7622138329898007e-05,0.0,0.0005371816805563,0.0,0.0,280.7763366699219,0.0,0.0,0.0,0.7467076182365417,4.0,0.0,1.0
378180,293.3225402832031,297.1499938964844,293.1499938964844,0.1567887812852859,-3283.6376953125,304.16796875,0.6847378611564636,0.2246796786785125,0.2075133621692657,293.3960876464844,297.1499938964844,293.1499938964844,0.27767413854599,-5439.064453125,304.1811828613281,0.7956172227859497,0.3565183579921722,0.3433811366558075,293.2236328125,297.1499938964844,293.1499938964844,0.3894853293895721,-5251.30859375,304.157470703125,0.8681415319442749,0.4709440469741821,0.3321286737918854,293.2245483398437,297.1499938964844,293.1499938964844,0.4547396302223205,-8026.59619140625,304.1578674316406,0.9048243761062622,0.532701313495636,0.5076414346694946,293.2256774902344,297.1499938964844,293.1499938964844,0.0156765319406986,-3867.82177734375,303.9692077636719,0.3806343376636505,0.050000000745058,0.2483099997043609,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07769775390625,1.0,0.4446393847465515,0.643450140953064,0.643450140953064,1.0,1.0,-1.967268466949463,0.8196840286254883,1.1475844383239746,0.3644294738769531,0.0,0.0,0.748923659324646,149.93719482421875,154.0,-3.0502960681915283,-23552.294921875,934.5318603515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7429504394531,310.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,33892.53515625,34200.0,0.0,0.0,0.5254938006401062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095502853393557,1.3095684051513672,-1.8078628272633068e-05,0.0,0.0005333094159141,0.0,0.0,296.1844177246094,0.0,0.0,0.0,0.759653627872467,4.0,0.0,1.0
378240,293.3225402832031,297.1499938964844,293.1499938964844,0.1567887812852859,-3283.6376953125,304.16796875,0.6847378611564636,0.2246796786785125,0.2075133621692657,293.3960876464844,297.1499938964844,293.1499938964844,0.27767413854599,-5439.064453125,304.1811828613281,0.7956172227859497,0.3565183579921722,0.3433811366558075,293.2236328125,297.1499938964844,293.1499938964844,0.3894853293895721,-5251.30859375,304.157470703125,0.8681415319442749,0.4709440469741821,0.3321286737918854,293.2245483398437,297.1499938964844,293.1499938964844,0.4547396302223205,-8026.59619140625,304.1578674316406,0.9048243761062622,0.532701313495636,0.5076414346694946,293.2256774902344,297.1499938964844,293.1499938964844,0.0156765319406986,-3867.82177734375,303.9692077636719,0.3806343376636505,0.050000000745058,0.2483099997043609,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07769775390625,1.0,0.4446393847465515,0.643450140953064,0.643450140953064,1.0,1.0,-1.967268466949463,0.8196840286254883,1.1475844383239746,0.3644294738769531,0.0,0.0,0.748923659324646,149.93719482421875,154.0,-3.0502960681915283,-23552.294921875,934.5318603515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7429504394531,310.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,33892.53515625,34200.0,0.0,0.0,0.5254938006401062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095502853393557,1.3095684051513672,-1.8078628272633068e-05,0.0,0.0005333094159141,0.0,0.0,296.1844177246094,0.0,0.0,0.0,0.759653627872467,4.0,0.0,1.0
378300,293.3226013183594,297.1499938964844,293.1499938964844,0.1549590677022934,-3252.959228515625,304.16802978515625,0.6809074878692627,0.2224848419427871,0.2056001275777816,293.3983459472656,297.1499938964844,293.1499938964844,0.2742942273616791,-5386.5234375,304.181640625,0.791228175163269,0.3529527187347412,0.3400955200195312,293.2239074707031,297.1499938964844,293.1499938964844,0.3884983956813812,-5240.6953125,304.15789794921875,0.8657013773918152,0.4699551165103912,0.3314891159534454,293.22509765625,297.1499938964844,293.1499938964844,0.4536514580249786,-8011.25146484375,304.1584167480469,0.9022125005722046,0.5316464900970459,0.5067150592803955,293.227783203125,297.1499938964844,293.1499938964844,0.0156494118273258,-3866.4072265625,303.9502868652344,0.3794675469398498,0.050000000745058,0.2486162781715393,291.0792541503906,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.3302917480469,291.0794372558594,1.0,0.4449200928211212,0.6455471515655518,0.6455471515655518,1.0,1.0,-1.9595125913619995,0.8172865509986877,1.1422260999679563,0.3637641072273254,0.0,0.0,0.7534787654876709,151.37962341308594,154.0,0.7636424899101257,-23465.4609375,932.2615966796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5896301269531,310.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,33895.74609375,33120.0,0.0,0.0,0.5240009427070618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.32367205619812,1.3236902952194214,-1.8305163393961266e-05,0.0,0.0005317943869158,0.0,0.0,303.88458251953125,0.0,0.0,0.0,0.7509901523590088,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.153373047709465,-3226.67333984375,304.1676330566406,0.6771194934844971,0.2203070074319839,0.2037024050951004,293.4005432128906,297.1499938964844,293.1499938964844,0.2713101208209991,-5340.5625,304.1813049316406,0.7868503332138062,0.3493787348270416,0.3368017673492431,293.2241516113281,297.1499938964844,293.1499938964844,0.3880761861801147,-5236.61181640625,304.1572265625,0.8632976412773132,0.4689741432666778,0.3308539986610412,293.2255859375,297.1499938964844,293.1499938964844,0.4532139301300049,-8005.765625,304.1576538085937,0.8996539115905762,0.5305997729301453,0.5057946443557739,293.229736328125,297.1499938964844,293.1499938964844,0.0156498234719038,-3870.078369140625,303.9310913085937,0.3783136010169983,0.050000000745058,0.2489238977432251,291.064453125,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3321228027344,291.06298828125,1.0,0.4452113807201385,0.6476860642433167,0.6476860642433167,1.0,1.0,-1.95177972316742,0.8148970603942871,1.1368826627731323,0.3631016612052917,0.0,0.0,0.760518491268158,152.8307647705078,157.0,-20.343549728393555,-23312.732421875,930.0433959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.454833984375,310.2380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,32972.7265625,33120.0,0.0,0.0,0.5226067900657654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218144178390503,1.321832537651062,-1.8066582924802788e-05,0.0,0.0005303794750943,0.0,0.0,300.3635559082031,0.0,0.0,0.0,0.7628939747810364,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.1497304141521453,-3165.102294921875,304.1678466796875,0.6696869730949402,0.2159941643476486,0.1999496072530746,293.4046936035156,297.1499938964844,293.1499938964844,0.2644117772579193,-5232.46337890625,304.1824035644531,0.7781478762626648,0.3421915769577026,0.3301838636398315,293.2245483398437,297.1499938964844,293.1499938964844,0.3859490752220154,-5213.5693359375,304.15838623046875,0.8586000800132751,0.4670162796974182,0.3295950591564178,293.2264404296875,297.1499938964844,293.1499938964844,0.4508537650108337,-7972.25390625,304.1590881347656,0.8946186900138855,0.5285091400146484,0.5039690136909485,293.2333374023437,297.1499938964844,293.1499938964844,0.0155874472111463,-3865.6318359375,303.89337158203125,0.3760461807250976,0.050000000745058,0.24954254925251,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.4458200335502624,0.6520929336547852,0.6520929336547852,1.0,1.0,-1.936364769935608,0.8101313710212708,1.1262333393096924,0.3617796301841736,0.0,0.0,0.770703136920929,155.755126953125,160.0,6.793216705322266,-23184.251953125,925.7305297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20123291015625,310.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,32814.390625,33120.0,0.0,0.0,0.5204371809959412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533540964126587,1.3533726930618286,-1.854313450166956e-05,0.0,0.0005281775374896,0.0,0.0,317.5248413085937,0.0,0.0,0.0,0.776725172996521,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.1497304141521453,-3165.102294921875,304.1678466796875,0.6696869730949402,0.2159941643476486,0.1999496072530746,293.4046936035156,297.1499938964844,293.1499938964844,0.2644117772579193,-5232.46337890625,304.1824035644531,0.7781478762626648,0.3421915769577026,0.3301838636398315,293.2245483398437,297.1499938964844,293.1499938964844,0.3859490752220154,-5213.5693359375,304.15838623046875,0.8586000800132751,0.4670162796974182,0.3295950591564178,293.2264404296875,297.1499938964844,293.1499938964844,0.4508537650108337,-7972.25390625,304.1590881347656,0.8946186900138855,0.5285091400146484,0.5039690136909485,293.2333374023437,297.1499938964844,293.1499938964844,0.0155874472111463,-3865.6318359375,303.89337158203125,0.3760461807250976,0.050000000745058,0.24954254925251,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.4458200335502624,0.6520929336547852,0.6520929336547852,1.0,1.0,-1.936364769935608,0.8101313710212708,1.1262333393096924,0.3617796301841736,0.0,0.0,0.770703136920929,155.755126953125,160.0,6.793216705322266,-23184.251953125,925.7305297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20123291015625,310.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,32814.390625,33120.0,0.0,0.0,0.5204371809959412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533540964126587,1.3533726930618286,-1.854313450166956e-05,0.0,0.0005281775374896,0.0,0.0,317.5248413085937,0.0,0.0,0.0,0.776725172996521,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.1460815668106079,-3103.031005859375,304.16796875,0.6624588966369629,0.2117335051298141,0.1962443441152572,293.4085998535156,297.1499938964844,293.1499938964844,0.2573635578155517,-5121.34619140625,304.1833190917969,0.7695337533950806,0.3349420726299286,0.3235077857971191,293.2249450683594,297.1499938964844,293.1499938964844,0.3836050927639007,-5188.1923828125,304.15948486328125,0.8540247082710266,0.4650457799434662,0.3283281326293945,293.227294921875,297.1499938964844,293.1499938964844,0.4482313394546509,-7935.10302734375,304.160400390625,0.8896707892417908,0.5263998508453369,0.502127468585968,293.236572265625,297.1499938964844,293.1499938964844,0.0155157409608364,-3859.44873046875,303.85552978515625,0.3738307654857635,0.050000000745058,0.2501660287380218,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464511573314667,0.6566827297210693,0.6566827297210693,1.0,1.0,-1.9209144115448,0.8053358793258667,1.115578532218933,0.3604345023632049,0.0,0.0,0.7781530022621155,158.70806884765625,163.0,16.613224029541016,-23034.052734375,921.4829711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97735595703125,309.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32866.6875,32040.0,0.0,0.0,0.5189353823661804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774715662002563,1.377490520477295,-1.895489913295023e-05,0.0,0.0005266534280963,0.0,0.0,331.6203918457031,0.0,0.0,0.0,0.772682785987854,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.1460815668106079,-3103.031005859375,304.16796875,0.6624588966369629,0.2117335051298141,0.1962443441152572,293.4085998535156,297.1499938964844,293.1499938964844,0.2573635578155517,-5121.34619140625,304.1833190917969,0.7695337533950806,0.3349420726299286,0.3235077857971191,293.2249450683594,297.1499938964844,293.1499938964844,0.3836050927639007,-5188.1923828125,304.15948486328125,0.8540247082710266,0.4650457799434662,0.3283281326293945,293.227294921875,297.1499938964844,293.1499938964844,0.4482313394546509,-7935.10302734375,304.160400390625,0.8896707892417908,0.5263998508453369,0.502127468585968,293.236572265625,297.1499938964844,293.1499938964844,0.0155157409608364,-3859.44873046875,303.85552978515625,0.3738307654857635,0.050000000745058,0.2501660287380218,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464511573314667,0.6566827297210693,0.6566827297210693,1.0,1.0,-1.9209144115448,0.8053358793258667,1.115578532218933,0.3604345023632049,0.0,0.0,0.7781530022621155,158.70806884765625,163.0,16.613224029541016,-23034.052734375,921.4829711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97735595703125,309.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32866.6875,32040.0,0.0,0.0,0.5189353823661804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774715662002563,1.377490520477295,-1.895489913295023e-05,0.0,0.0005266534280963,0.0,0.0,331.6203918457031,0.0,0.0,0.0,0.772682785987854,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.1427282691001892,-3046.0595703125,304.1676025390625,0.6554726362228394,0.2075199335813522,0.1925868839025497,293.4123840332031,297.1499938964844,293.1499938964844,0.2507085800170898,-5016.3681640625,304.1833801269531,0.7610609531402588,0.3276292085647583,0.3167772889137268,293.2252502441406,297.1499938964844,293.1499938964844,0.3818618655204773,-5169.77490234375,304.1593017578125,0.8495923280715942,0.4630859196186065,0.3270653784275055,293.22802734375,297.1499938964844,293.1499938964844,0.4462955296039581,-7908.3916015625,304.1602478027344,0.8848395347595215,0.5242977142333984,0.5002874732017517,293.23956298828125,297.1499938964844,293.1499938964844,0.0154722882434725,-3858.598388671875,303.8168640136719,0.3716758489608764,0.050000000745058,0.2507915794849396,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470975995063782,0.6614655256271362,0.6614655256271362,1.0,1.0,-1.905465602874756,0.8005247116088867,1.1049408912658691,0.3590715825557709,0.0,0.0,0.7878053188323975,161.67564392089844,151.0,8.86070442199707,-22837.775390625,917.2855834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8165283203125,309.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,31840.623046875,32040.0,0.0,0.0,0.5175694823265076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382346272468567,1.3823649883270264,-1.8804548744810745e-05,0.0,0.0005252672126516,0.0,0.0,331.5856018066406,0.0,0.0,0.0,0.7874303460121155,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.1427282691001892,-3046.0595703125,304.1676025390625,0.6554726362228394,0.2075199335813522,0.1925868839025497,293.4123840332031,297.1499938964844,293.1499938964844,0.2507085800170898,-5016.3681640625,304.1833801269531,0.7610609531402588,0.3276292085647583,0.3167772889137268,293.2252502441406,297.1499938964844,293.1499938964844,0.3818618655204773,-5169.77490234375,304.1593017578125,0.8495923280715942,0.4630859196186065,0.3270653784275055,293.22802734375,297.1499938964844,293.1499938964844,0.4462955296039581,-7908.3916015625,304.1602478027344,0.8848395347595215,0.5242977142333984,0.5002874732017517,293.23956298828125,297.1499938964844,293.1499938964844,0.0154722882434725,-3858.598388671875,303.8168640136719,0.3716758489608764,0.050000000745058,0.2507915794849396,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470975995063782,0.6614655256271362,0.6614655256271362,1.0,1.0,-1.905465602874756,0.8005247116088867,1.1049408912658691,0.3590715825557709,0.0,0.0,0.7878053188323975,161.67564392089844,151.0,8.86070442199707,-22837.775390625,917.2855834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8165283203125,309.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,31840.623046875,32040.0,0.0,0.0,0.5175694823265076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382346272468567,1.3823649883270264,-1.8804548744810745e-05,0.0,0.0005252672126516,0.0,0.0,331.5856018066406,0.0,0.0,0.0,0.7874303460121155,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1388124823570251,-2978.45458984375,304.16827392578125,0.6526387929916382,0.2032295912504196,0.1886820495128631,293.4168395996094,297.1499938964844,293.1499938964844,0.2430816441774368,-4894.26025390625,304.1849670410156,0.7572843432426453,0.3200763761997223,0.3096500933170318,293.2254333496094,297.1499938964844,293.1499938964844,0.3789335489273071,-5137.7744140625,304.1611022949219,0.8504877686500549,0.4611405730247497,0.3256517052650451,293.2286071777344,297.1499938964844,293.1499938964844,0.4430054426193237,-7861.38037109375,304.1623229980469,0.8858975768089294,0.5222007036209106,0.4982370734214782,293.2421875,297.1499938964844,293.1499938964844,0.0152707686647772,-3833.323974609375,303.779296875,0.3730143904685974,0.050000000745058,0.2504023313522339,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428975582122803,0.6666022539138794,0.6666022539138794,1.0,1.0,-1.8875932693481443,0.7946357131004333,1.092957615852356,0.3571769893169403,0.0,0.0,0.7916383147239685,159.17210388183594,139.0,29.34680557250977,-22690.849609375,893.3482055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905212402344,309.8102722167969,278.1499938964844,0.0,18000.0,313.1499938964844,31895.125,32040.0,0.0,0.0,0.5164293050765991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978872299194336,1.3979063034057615,-1.907925252453424e-05,0.0,0.0005241101025603,0.0,0.0,340.98846435546875,0.0,0.0,0.0,0.794387698173523,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1388124823570251,-2978.45458984375,304.16827392578125,0.6526387929916382,0.2032295912504196,0.1886820495128631,293.4168395996094,297.1499938964844,293.1499938964844,0.2430816441774368,-4894.26025390625,304.1849670410156,0.7572843432426453,0.3200763761997223,0.3096500933170318,293.2254333496094,297.1499938964844,293.1499938964844,0.3789335489273071,-5137.7744140625,304.1611022949219,0.8504877686500549,0.4611405730247497,0.3256517052650451,293.2286071777344,297.1499938964844,293.1499938964844,0.4430054426193237,-7861.38037109375,304.1623229980469,0.8858975768089294,0.5222007036209106,0.4982370734214782,293.2421875,297.1499938964844,293.1499938964844,0.0152707686647772,-3833.323974609375,303.779296875,0.3730143904685974,0.050000000745058,0.2504023313522339,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428975582122803,0.6666022539138794,0.6666022539138794,1.0,1.0,-1.8875932693481443,0.7946357131004333,1.092957615852356,0.3571769893169403,0.0,0.0,0.7916383147239685,159.17210388183594,139.0,29.34680557250977,-22690.849609375,893.3482055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905212402344,309.8102722167969,278.1499938964844,0.0,18000.0,313.1499938964844,31895.125,32040.0,0.0,0.0,0.5164293050765991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978872299194336,1.3979063034057615,-1.907925252453424e-05,0.0,0.0005241101025603,0.0,0.0,340.98846435546875,0.0,0.0,0.0,0.794387698173523,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1367972195148468,-2943.49072265625,304.1686096191406,0.6523350477218628,0.2011028528213501,0.1866705864667892,293.41912841796875,297.1499938964844,293.1499938964844,0.2391389906406402,-4830.7998046875,304.1857604980469,0.7566242218017578,0.3162486255168915,0.3059571385383606,293.22540283203125,297.1499938964844,293.1499938964844,0.3773727416992187,-5120.73828125,304.1618957519531,0.8524304628372192,0.4601901471614837,0.3249143064022064,293.2287902832031,297.1499938964844,293.1499938964844,0.4412455856800079,-7836.2822265625,304.16326904296875,0.8880753517150879,0.5211685299873352,0.4971650838851928,293.2432861328125,297.1499938964844,293.1499938964844,0.0151401199400424,-3816.1826171875,303.7608947753906,0.3746633529663086,0.050000000745058,0.2499322593212127,291.1231994628906,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.3471984863281,291.12506103515625,1.0,0.4396942853927612,0.6693034768104553,0.6693034768104553,1.0,1.0,-1.8780065774917605,0.7914052605628967,1.0866013765335083,0.3560731410980224,0.0,0.0,0.7919709086418152,156.4358367919922,139.0,34.73490905761719,-22605.912109375,876.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64501953125,309.7895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,31951.54296875,30960.0,0.0,0.0,0.5158510804176331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4015380144119265,1.401557207107544,-1.915407301567029e-05,0.0,0.0005235233111307,0.0,0.0,343.34991455078125,0.0,0.0,0.0,0.7810381650924683,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1349794119596481,-2912.172607421875,304.16851806640625,0.6526010632514954,0.1990116834640503,0.1846600919961929,293.4212646484375,297.1499938964844,293.1499938964844,0.2355051636695861,-4772.57275390625,304.18585205078125,0.756568968296051,0.3124178647994995,0.3022255301475525,293.22528076171875,297.1499938964844,293.1499938964844,0.3763171136379242,-5109.60693359375,304.1616516113281,0.8551363945007324,0.4592607915401459,0.3241697549819946,293.2288818359375,297.1499938964844,293.1499938964844,0.4400670528411865,-7820.08740234375,304.1629943847656,0.8910834789276123,0.5201547741889954,0.496080219745636,293.2442321777344,297.1499938964844,293.1499938964844,0.0150222210213541,-3801.98876953125,303.7421875,0.3768044710159302,0.050000000745058,0.2493377476930618,291.1222839355469,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.3488464355469,291.1222229003906,1.0,0.4359434843063354,0.6720849275588989,0.6720849275588989,1.0,1.0,-1.8682011365890503,0.78807532787323,1.0801258087158203,0.3549138307571411,0.0,0.0,0.7937610745429993,153.0314483642578,127.0,14.63075351715088,-22450.875,856.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62353515625,309.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,31108.587890625,30960.0,0.0,0.0,0.5151010155677795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3849581480026243,1.384976863861084,-1.868289109552279e-05,0.0,0.0005227620713412,0.0,0.0,331.0484619140625,0.0,0.0,0.0,0.7862317562103271,4.0,0.0,1.0
379020,293.3190612792969,297.1499938964844,293.1499938964844,0.1310413181781768,-2843.3740234375,304.1689147949219,0.6545997262001038,0.194944754242897,0.1806874722242355,293.4250793457031,297.1499938964844,293.1499938964844,0.2275945842266082,-4644.2158203125,304.1871032714844,0.7579748034477234,0.304771214723587,0.2947131097316742,293.22479248046875,297.1499938964844,293.1499938964844,0.3731934726238251,-5075.53369140625,304.1629943847656,0.8625442385673523,0.4574538767337799,0.3226805329322815,293.2287902832031,297.1499938964844,293.1499938964844,0.4365307092666626,-7769.712890625,304.1645812988281,0.8992185592651367,0.5181730389595032,0.4939044713973999,293.2456970214844,297.1499938964844,293.1499938964844,0.0147182876244187,-3760.60546875,303.70654296875,0.3823375105857849,0.050000000745058,0.2478787899017334,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519775390625,1.0,0.4272045791149139,0.6778441667556763,0.6778441667556763,1.0,1.0,-1.848257541656494,0.7812406420707703,1.0670169591903689,0.3524852693080902,0.0,0.0,0.7923204302787781,144.77804565429688,115.0,36.58486175537109,-22295.736328125,813.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,309.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,31006.9140625,30960.0,0.0,0.0,0.5133460164070129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3844983577728271,1.3845170736312866,-1.865216472651809e-05,0.0,0.0005209809169173,0.0,0.0,330.4889221191406,0.0,0.0,0.0,0.7856069803237915,4.0,0.0,1.0
379080,293.3190612792969,297.1499938964844,293.1499938964844,0.1310413181781768,-2843.3740234375,304.1689147949219,0.6545997262001038,0.194944754242897,0.1806874722242355,293.4250793457031,297.1499938964844,293.1499938964844,0.2275945842266082,-4644.2158203125,304.1871032714844,0.7579748034477234,0.304771214723587,0.2947131097316742,293.22479248046875,297.1499938964844,293.1499938964844,0.3731934726238251,-5075.53369140625,304.1629943847656,0.8625442385673523,0.4574538767337799,0.3226805329322815,293.2287902832031,297.1499938964844,293.1499938964844,0.4365307092666626,-7769.712890625,304.1645812988281,0.8992185592651367,0.5181730389595032,0.4939044713973999,293.2456970214844,297.1499938964844,293.1499938964844,0.0147182876244187,-3760.60546875,303.70654296875,0.3823375105857849,0.050000000745058,0.2478787899017334,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519775390625,1.0,0.4272045791149139,0.6778441667556763,0.6778441667556763,1.0,1.0,-1.848257541656494,0.7812406420707703,1.0670169591903689,0.3524852693080902,0.0,0.0,0.7923204302787781,144.77804565429688,115.0,36.58486175537109,-22295.736328125,813.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,309.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,31006.9140625,30960.0,0.0,0.0,0.5133460164070129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3844983577728271,1.3845170736312866,-1.865216472651809e-05,0.0,0.0005209809169173,0.0,0.0,330.4889221191406,0.0,0.0,0.0,0.7856069803237915,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.1271617114543914,-2775.133056640625,304.1690673828125,0.6583031415939331,0.1910236328840255,0.1768000721931457,293.4283142089844,297.1499938964844,293.1499938964844,0.2196375131607055,-4514.146484375,304.18798828125,0.7610870599746704,0.2971496880054474,0.2871716320514679,293.22412109375,297.1499938964844,293.1499938964844,0.3698975741863251,-5039.59814453125,304.1641540527344,0.8723289966583252,0.455691784620285,0.3211876153945923,293.2285461425781,297.1499938964844,293.1499938964844,0.4327792823314667,-7716.34765625,304.1659545898437,0.9100597500801086,0.5162277817726135,0.4917154908180237,293.2467041015625,297.1499938964844,293.1499938964844,0.0143934525549411,-3714.760009765625,303.6720275878906,0.3892975151538849,0.050000000745058,0.2461844682693481,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172770082950592,0.6838968396186829,0.6838968396186829,1.0,1.0,-1.8280787467956543,0.77427077293396,1.0538079738616943,0.3499639928340912,0.0,0.0,0.7856491208076477,135.2686767578125,103.0,42.814064025878906,-22110.9921875,767.7701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63885498046875,309.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,31122.25,29880.0,0.0,0.0,0.5111940503120422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717443943023682,1.3717628717422483,-1.846478335210122e-05,0.0,0.0005187969654798,0.0,0.0,323.3627624511719,0.0,0.0,0.0,0.7646929025650024,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.1271617114543914,-2775.133056640625,304.1690673828125,0.6583031415939331,0.1910236328840255,0.1768000721931457,293.4283142089844,297.1499938964844,293.1499938964844,0.2196375131607055,-4514.146484375,304.18798828125,0.7610870599746704,0.2971496880054474,0.2871716320514679,293.22412109375,297.1499938964844,293.1499938964844,0.3698975741863251,-5039.59814453125,304.1641540527344,0.8723289966583252,0.455691784620285,0.3211876153945923,293.2285461425781,297.1499938964844,293.1499938964844,0.4327792823314667,-7716.34765625,304.1659545898437,0.9100597500801086,0.5162277817726135,0.4917154908180237,293.2467041015625,297.1499938964844,293.1499938964844,0.0143934525549411,-3714.760009765625,303.6720275878906,0.3892975151538849,0.050000000745058,0.2461844682693481,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172770082950592,0.6838968396186829,0.6838968396186829,1.0,1.0,-1.8280787467956543,0.77427077293396,1.0538079738616943,0.3499639928340912,0.0,0.0,0.7856491208076477,135.2686767578125,103.0,42.814064025878906,-22110.9921875,767.7701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63885498046875,309.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,31122.25,29880.0,0.0,0.0,0.5111940503120422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717443943023682,1.3717628717422483,-1.846478335210122e-05,0.0,0.0005187969654798,0.0,0.0,323.3627624511719,0.0,0.0,0.0,0.7646929025650024,4.0,0.0,1.0
