time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379260,293.3150329589844,297.1499938964844,293.1499938964844,0.1236809492111206,-2713.99365234375,304.16851806640625,0.6636397242546082,0.1872401982545852,0.1730095148086547,293.43096923828125,297.1499938964844,293.1499938964844,0.2122397571802139,-4392.99169921875,304.18768310546875,0.7657857537269592,0.2895594239234924,0.2796279191970825,293.2232666015625,297.1499938964844,293.1499938964844,0.3674398362636566,-5013.3935546875,304.16357421875,0.8844291567802429,0.4539890885353088,0.3197113871574402,293.22802734375,297.1499938964844,293.1499938964844,0.429988294839859,-7677.5947265625,304.16534423828125,0.9243438839912416,0.5143383741378784,0.4895443916320801,293.2472839355469,297.1499938964844,293.1499938964844,0.0141010805964469,-3674.701171875,303.6373291015625,0.3968392014503479,0.050000000745058,0.2443502694368362,291.1903686523437,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.406513512134552,0.6902499198913574,0.6902499198913574,1.0,1.0,-1.807887077331543,0.7672600150108337,1.040627121925354,0.3473963141441345,0.0,0.0,0.7800014615058899,125.0183334350586,91.0,25.77153205871582,-21859.833984375,720.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243957519531,309.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30141.953125,29880.0,0.0,0.0,0.5082243084907532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343318700790403,1.334349513053894,-1.7628302884986624e-05,0.0,0.000515783089213,0.0,0.0,299.5185241699219,0.0,0.0,0.0,0.7600482106208801,4.0,0.0,1.0
379320,293.3150329589844,297.1499938964844,293.1499938964844,0.1236809492111206,-2713.99365234375,304.16851806640625,0.6636397242546082,0.1872401982545852,0.1730095148086547,293.43096923828125,297.1499938964844,293.1499938964844,0.2122397571802139,-4392.99169921875,304.18768310546875,0.7657857537269592,0.2895594239234924,0.2796279191970825,293.2232666015625,297.1499938964844,293.1499938964844,0.3674398362636566,-5013.3935546875,304.16357421875,0.8844291567802429,0.4539890885353088,0.3197113871574402,293.22802734375,297.1499938964844,293.1499938964844,0.429988294839859,-7677.5947265625,304.16534423828125,0.9243438839912416,0.5143383741378784,0.4895443916320801,293.2472839355469,297.1499938964844,293.1499938964844,0.0141010805964469,-3674.701171875,303.6373291015625,0.3968392014503479,0.050000000745058,0.2443502694368362,291.1903686523437,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.406513512134552,0.6902499198913574,0.6902499198913574,1.0,1.0,-1.807887077331543,0.7672600150108337,1.040627121925354,0.3473963141441345,0.0,0.0,0.7800014615058899,125.0183334350586,91.0,25.77153205871582,-21859.833984375,720.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243957519531,309.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30141.953125,29880.0,0.0,0.0,0.5082243084907532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343318700790403,1.334349513053894,-1.7628302884986624e-05,0.0,0.000515783089213,0.0,0.0,299.5185241699219,0.0,0.0,0.0,0.7600482106208801,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1200925260782241,-2650.184814453125,304.1683349609375,0.6707183122634888,0.1835817694664001,0.1693176180124282,293.4331970214844,297.1499938964844,293.1499938964844,0.204532966017723,-4265.23291015625,304.1879577636719,0.772148609161377,0.2819898724555969,0.2720887064933777,293.2223205566406,297.1499938964844,293.1499938964844,0.3643489181995392,-4979.74951171875,304.1641845703125,0.8989357948303223,0.4523206055164337,0.3182524442672729,293.2274475097656,297.1499938964844,293.1499938964844,0.4264551997184753,-7627.462890625,304.1661071777344,0.941538155078888,0.5124795436859131,0.4873938262462616,293.2475280761719,297.1499938964844,293.1499938964844,0.0137821650132536,-3627.84326171875,303.6042785644531,0.4047471582889557,0.050000000745058,0.2424343079328537,291.2190246582031,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206726074219,1.0,0.3951147496700287,0.6969228386878967,0.6969228386878967,1.0,1.0,-1.787766933441162,0.7602425217628479,1.027524471282959,0.3447994589805603,0.0,0.0,0.768825888633728,114.33924865722656,79.0,34.27042388916016,-21664.8828125,672.3096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302917480469,309.871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,30193.54296875,29880.0,0.0,0.0,0.5046610832214355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078676462173462,1.3078848123550415,-1.7215357729583047e-05,0.0,0.0005121668218635,0.0,0.0,285.3602905273437,0.0,0.0,0.0,0.7478107213973999,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1200925260782241,-2650.184814453125,304.1683349609375,0.6707183122634888,0.1835817694664001,0.1693176180124282,293.4331970214844,297.1499938964844,293.1499938964844,0.204532966017723,-4265.23291015625,304.1879577636719,0.772148609161377,0.2819898724555969,0.2720887064933777,293.2223205566406,297.1499938964844,293.1499938964844,0.3643489181995392,-4979.74951171875,304.1641845703125,0.8989357948303223,0.4523206055164337,0.3182524442672729,293.2274475097656,297.1499938964844,293.1499938964844,0.4264551997184753,-7627.462890625,304.1661071777344,0.941538155078888,0.5124795436859131,0.4873938262462616,293.2475280761719,297.1499938964844,293.1499938964844,0.0137821650132536,-3627.84326171875,303.6042785644531,0.4047471582889557,0.050000000745058,0.2424343079328537,291.2190246582031,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206726074219,1.0,0.3951147496700287,0.6969228386878967,0.6969228386878967,1.0,1.0,-1.787766933441162,0.7602425217628479,1.027524471282959,0.3447994589805603,0.0,0.0,0.768825888633728,114.33924865722656,79.0,34.27042388916016,-21664.8828125,672.3096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302917480469,309.871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,30193.54296875,29880.0,0.0,0.0,0.5046610832214355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078676462173462,1.3078848123550415,-1.7215357729583047e-05,0.0,0.0005121668218635,0.0,0.0,285.3602905273437,0.0,0.0,0.0,0.7478107213973999,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.118372194468975,-2619.501953125,304.1681213378906,0.6749889850616455,0.1817976832389831,0.1675086170434951,293.43414306640625,297.1499938964844,293.1499938964844,0.2007625848054886,-4202.43017578125,304.1878967285156,0.7760282754898071,0.2782119810581207,0.2683210968971252,293.22186279296875,297.1499938964844,293.1499938964844,0.3628970682621002,-4964.0185546875,304.16424560546875,0.907271683216095,0.4514981508255005,0.3175275027751922,293.2271423339844,297.1499938964844,293.1499938964844,0.4247934222221374,-7604.005859375,304.16619873046875,0.9509451389312744,0.5115603804588318,0.4863231182098388,293.24755859375,297.1499938964844,293.1499938964844,0.0136284856125712,-3605.09375,303.5879211425781,0.4091071784496307,0.050000000745058,0.2414572536945343,291.2305908203125,291.1499938964844,260.13299560546875,259.6236877441406,279.216796875,293.3543701171875,291.23199462890625,1.0,0.3892135918140411,0.7003873586654663,0.7003873586654663,1.0,1.0,-1.7777416706085205,0.7567341923713684,1.021007418632507,0.3434910178184509,0.0,0.0,0.7622708678245544,108.9009017944336,79.0,32.6138916015625,-21556.23828125,648.4652709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.890380859375,309.9012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,30234.86328125,28800.0,0.0,0.0,0.502638041973114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2912505865097046,1.2912675142288208,-1.696243452897761e-05,0.0,0.0005101137212477,0.0,0.0,276.748291015625,0.0,0.0,0.0,0.7252546548843384,4.0,0.0,1.0
379560,293.3096008300781,297.1499938964844,293.1499938964844,0.1168750002980232,-2593.066650390625,304.16754150390625,0.6798050999641418,0.1800430566072464,0.165723904967308,293.4350280761719,297.1499938964844,293.1499938964844,0.1973452419042587,-4145.7744140625,304.1872253417969,0.7804345488548279,0.2744399011135101,0.264555811882019,293.2213439941406,297.1499938964844,293.1499938964844,0.362053245306015,-4955.39111328125,304.1631774902344,0.9169939756393432,0.4506882727146148,0.3168078064918518,293.2267761230469,297.1499938964844,293.1499938964844,0.4238349497318268,-7591.296875,304.1649780273437,0.9607152938842772,0.5106537342071533,0.485258936882019,293.24755859375,297.1499938964844,293.1499938964844,0.0135003123432397,-3587.655029296875,303.57086181640625,0.4139312505722046,0.050000000745058,0.2404720485210418,291.2239074707031,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.3545227050781,291.2226257324219,1.0,0.3831929564476013,0.7039397954940796,0.7039397954940796,1.0,1.0,-1.7677528858184814,0.7532312870025635,1.014521598815918,0.3421779572963714,0.0,0.0,0.7578366994857788,103.42133331298828,67.0,3.990769863128662,-21373.939453125,624.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96649169921875,309.9006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,29360.224609375,28800.0,0.0,0.0,0.5003224015235901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2561514377593994,1.2561676502227783,-1.6221683836192824e-05,0.0,0.0005077635869383,0.0,0.0,256.7109375,0.0,0.0,0.0,0.7220109701156616,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.1136861070990562,-2535.93408203125,304.1670227050781,0.6913352608680725,0.1766199171543121,0.1622301042079925,293.4365539550781,297.1499938964844,293.1499938964844,0.1901016235351562,-4024.10498046875,304.1869201660156,0.7911149859428406,0.2669101059436798,0.2570366859436035,293.22027587890625,297.1499938964844,293.1499938964844,0.3595676124095917,-4928.5625,304.1629638671875,0.9400381445884703,0.449097216129303,0.3153910338878631,293.2259826660156,297.1499938964844,293.1499938964844,0.4209928810596466,-7551.33544921875,304.1647644042969,0.9807856678962708,0.5088690519332886,0.4831614792346954,293.2473449707031,297.1499938964844,293.1499938964844,0.0132153294980525,-3545.2333984375,303.5382995605469,0.4257028698921203,0.050000000745058,0.238484188914299,291.2348022460937,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708103895187378,0.7113248109817505,0.7113248109817505,1.0,1.0,-1.7479232549667358,0.7462582588195801,1.0016648769378662,0.3395475149154663,0.0,0.0,0.7461604475975037,92.37681579589844,55.0,16.88103675842285,-21175.474609375,577.9658813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1221008300781,309.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29181.890625,28800.0,0.0,0.0,0.4951857328414917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237361669540403,1.2237519025802612,-1.569320920680184e-05,0.0,0.0005025505670346,0.0,0.0,240.6506500244141,0.0,0.0,0.0,0.7069500088691711,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.1136861070990562,-2535.93408203125,304.1670227050781,0.6913352608680725,0.1766199171543121,0.1622301042079925,293.4365539550781,297.1499938964844,293.1499938964844,0.1901016235351562,-4024.10498046875,304.1869201660156,0.7911149859428406,0.2669101059436798,0.2570366859436035,293.22027587890625,297.1499938964844,293.1499938964844,0.3595676124095917,-4928.5625,304.1629638671875,0.9400381445884703,0.449097216129303,0.3153910338878631,293.2259826660156,297.1499938964844,293.1499938964844,0.4209928810596466,-7551.33544921875,304.1647644042969,0.9807856678962708,0.5088690519332886,0.4831614792346954,293.2473449707031,297.1499938964844,293.1499938964844,0.0132153294980525,-3545.2333984375,303.5382995605469,0.4257028698921203,0.050000000745058,0.238484188914299,291.2348022460937,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708103895187378,0.7113248109817505,0.7113248109817505,1.0,1.0,-1.7479232549667358,0.7462582588195801,1.0016648769378662,0.3395475149154663,0.0,0.0,0.7461604475975037,92.37681579589844,55.0,16.88103675842285,-21175.474609375,577.9658813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1221008300781,309.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29181.890625,28800.0,0.0,0.0,0.4951857328414917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237361669540403,1.2237519025802612,-1.569320920680184e-05,0.0,0.0005025505670346,0.0,0.0,240.6506500244141,0.0,0.0,0.0,0.7069500088691711,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1106071025133133,-2480.443603515625,304.1664733886719,0.7055997252464294,0.1733103394508361,0.1588393300771713,293.43780517578125,297.1499938964844,293.1499938964844,0.1829390674829483,-3902.78955078125,304.1865234375,0.8045461177825928,0.2593979835510254,0.2495339214801788,293.21923828125,297.1499938964844,293.1499938964844,0.3570981323719024,-4901.8818359375,304.1627502441406,0.9656345248222352,0.447526752948761,0.3139902353286743,293.2250671386719,297.1499938964844,293.1499938964844,0.4171625971794128,-7495.9248046875,304.16650390625,0.9990000128746032,0.5071281790733337,0.4799771606922149,293.2469787597656,297.1499938964844,293.1499938964844,0.0129396058619022,-3503.28955078125,303.50640869140625,0.4414510130882263,0.050000000745058,0.2365134060382843,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579527139663696,0.7191962003707886,0.7191962003707886,1.0,1.0,-1.727021098136902,0.7387279272079468,0.9882931113243104,0.3366990983486175,0.0,0.0,0.7322416305541992,81.40959167480469,58.0,15.796038627624512,-20933.4140625,531.662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27264404296875,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.134765625,27720.0,0.0,0.0,0.4894872903823852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856664419174194,1.1856815814971924,-1.514327414042782e-05,0.0,0.0004967673448845,0.0,0.0,223.3028259277344,0.0,0.0,0.0,0.6749085187911987,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1106071025133133,-2480.443603515625,304.1664733886719,0.7055997252464294,0.1733103394508361,0.1588393300771713,293.43780517578125,297.1499938964844,293.1499938964844,0.1829390674829483,-3902.78955078125,304.1865234375,0.8045461177825928,0.2593979835510254,0.2495339214801788,293.21923828125,297.1499938964844,293.1499938964844,0.3570981323719024,-4901.8818359375,304.1627502441406,0.9656345248222352,0.447526752948761,0.3139902353286743,293.2250671386719,297.1499938964844,293.1499938964844,0.4171625971794128,-7495.9248046875,304.16650390625,0.9990000128746032,0.5071281790733337,0.4799771606922149,293.2469787597656,297.1499938964844,293.1499938964844,0.0129396058619022,-3503.28955078125,303.50640869140625,0.4414510130882263,0.050000000745058,0.2365134060382843,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579527139663696,0.7191962003707886,0.7191962003707886,1.0,1.0,-1.727021098136902,0.7387279272079468,0.9882931113243104,0.3366990983486175,0.0,0.0,0.7322416305541992,81.40959167480469,58.0,15.796038627624512,-20933.4140625,531.662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27264404296875,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.134765625,27720.0,0.0,0.0,0.4894872903823852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856664419174194,1.1856815814971924,-1.514327414042782e-05,0.0,0.0004967673448845,0.0,0.0,223.3028259277344,0.0,0.0,0.0,0.6749085187911987,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1078960299491882,-2431.46630859375,304.16552734375,0.7098731994628906,0.1700782030820846,0.1557745784521103,293.4388427734375,297.1499938964844,293.1499938964844,0.1762008517980575,-3787.929931640625,304.1856384277344,0.8065592646598816,0.2518954575061798,0.2423001676797866,293.2182922363281,297.1499938964844,293.1499938964844,0.3551405370235443,-4880.9697265625,304.161865234375,0.9759519100189208,0.4459673166275024,0.3127920925617218,293.20867919921875,297.1499938964844,293.1499938964844,0.3998591303825378,-7242.62841796875,304.1893920898437,0.9990000128746032,0.50850510597229,0.4633380770683288,293.2464294433594,297.1499938964844,293.1499938964844,0.0127858594059944,-3480.922607421875,303.4745483398437,0.4496382772922516,0.050000000745058,0.2356955260038375,291.2514953613281,291.1499938964844,260.3919677734375,259.8195495605469,279.2366943359375,293.3554077148437,291.2538757324219,1.0,0.3491657376289367,0.7284688353538513,0.7284688353538513,1.0,1.0,-1.691311955451965,0.7244261503219604,0.9668858051300048,0.3307631015777588,0.0,0.0,0.7189658284187317,76.30513000488281,61.0,19.58757781982422,-20509.81640625,494.51373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4686584472656,310.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,28202.056640625,27720.0,0.0,0.0,0.4826572239398956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291998624801636,1.1292139291763306,-1.4120867490419188e-05,0.0,0.0004898357437923,0.0,0.0,196.84109497070312,0.0,0.0,0.0,0.6618551015853882,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1078960299491882,-2431.46630859375,304.16552734375,0.7098731994628906,0.1700782030820846,0.1557745784521103,293.4388427734375,297.1499938964844,293.1499938964844,0.1762008517980575,-3787.929931640625,304.1856384277344,0.8065592646598816,0.2518954575061798,0.2423001676797866,293.2182922363281,297.1499938964844,293.1499938964844,0.3551405370235443,-4880.9697265625,304.161865234375,0.9759519100189208,0.4459673166275024,0.3127920925617218,293.20867919921875,297.1499938964844,293.1499938964844,0.3998591303825378,-7242.62841796875,304.1893920898437,0.9990000128746032,0.50850510597229,0.4633380770683288,293.2464294433594,297.1499938964844,293.1499938964844,0.0127858594059944,-3480.922607421875,303.4745483398437,0.4496382772922516,0.050000000745058,0.2356955260038375,291.2514953613281,291.1499938964844,260.3919677734375,259.8195495605469,279.2366943359375,293.3554077148437,291.2538757324219,1.0,0.3491657376289367,0.7284688353538513,0.7284688353538513,1.0,1.0,-1.691311955451965,0.7244261503219604,0.9668858051300048,0.3307631015777588,0.0,0.0,0.7189658284187317,76.30513000488281,61.0,19.58757781982422,-20509.81640625,494.51373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4686584472656,310.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,28202.056640625,27720.0,0.0,0.0,0.4826572239398956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291998624801636,1.1292139291763306,-1.4120867490419188e-05,0.0,0.0004898357437923,0.0,0.0,196.84109497070312,0.0,0.0,0.0,0.6618551015853882,4.0,0.0,1.0
379980,293.29736328125,297.1499938964844,293.1499938964844,0.1051242351531982,-2380.833740234375,304.1649780273437,0.7105470299720764,0.1668288111686706,0.1527623385190963,293.4401550292969,297.1499938964844,293.1499938964844,0.1693209707736969,-3669.264404296875,304.1852111816406,0.8043540716171265,0.2443104982376098,0.2350632697343826,293.2179260253906,297.1499938964844,293.1499938964844,0.3527514636516571,-4854.935546875,304.1618347167969,0.9813857674598694,0.4443118572235107,0.3115840554237366,293.1831970214844,297.1499938964844,293.1499938964844,0.3886925876140594,-7078.1787109375,304.1944885253906,0.9990000128746032,0.512182891368866,0.4531217813491821,293.24609375,297.1499938964844,293.1499938964844,0.0126454550772905,-3459.446533203125,303.4432983398437,0.454844206571579,0.050000000745058,0.2352281063795089,291.2715148925781,291.1499938964844,260.46661376953125,259.8758850097656,279.2440490722656,293.35772705078125,291.2718505859375,1.0,0.3432701826095581,0.7382903099060059,0.7382903099060059,1.0,1.0,-1.6656270027160645,0.7149348258972168,0.9506922364234924,0.3260679543018341,0.0,0.0,0.7011065483093262,73.25797271728516,64.0,18.54056739807129,-20194.138671875,469.9420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6739807128906,310.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,28236.572265625,27720.0,0.0,0.0,0.4749183058738708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805712938308716,1.0805847644805908,-1.3476135791279376e-05,0.0,0.0004819817258976,0.0,0.0,177.83087158203125,0.0,0.0,0.0,0.6404937505722046,4.0,0.0,1.0
380040,293.29736328125,297.1499938964844,293.1499938964844,0.1051242351531982,-2380.833740234375,304.1649780273437,0.7105470299720764,0.1668288111686706,0.1527623385190963,293.4401550292969,297.1499938964844,293.1499938964844,0.1693209707736969,-3669.264404296875,304.1852111816406,0.8043540716171265,0.2443104982376098,0.2350632697343826,293.2179260253906,297.1499938964844,293.1499938964844,0.3527514636516571,-4854.935546875,304.1618347167969,0.9813857674598694,0.4443118572235107,0.3115840554237366,293.1831970214844,297.1499938964844,293.1499938964844,0.3886925876140594,-7078.1787109375,304.1944885253906,0.9990000128746032,0.512182891368866,0.4531217813491821,293.24609375,297.1499938964844,293.1499938964844,0.0126454550772905,-3459.446533203125,303.4432983398437,0.454844206571579,0.050000000745058,0.2352281063795089,291.2715148925781,291.1499938964844,260.46661376953125,259.8758850097656,279.2440490722656,293.35772705078125,291.2718505859375,1.0,0.3432701826095581,0.7382903099060059,0.7382903099060059,1.0,1.0,-1.6656270027160645,0.7149348258972168,0.9506922364234924,0.3260679543018341,0.0,0.0,0.7011065483093262,73.25797271728516,64.0,18.54056739807129,-20194.138671875,469.9420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6739807128906,310.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,28236.572265625,27720.0,0.0,0.0,0.4749183058738708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805712938308716,1.0805847644805908,-1.3476135791279376e-05,0.0,0.0004819817258976,0.0,0.0,177.83087158203125,0.0,0.0,0.0,0.6404937505722046,4.0,0.0,1.0
380100,293.2960510253906,297.1499938964844,293.1499938964844,0.1038563847541809,-2357.733154296875,304.16455078125,0.7097567319869995,0.1652196943759918,0.1512866169214248,293.4408264160156,297.1499938964844,293.1499938964844,0.1660503596067428,-3612.6904296875,304.18475341796875,0.8018710613250732,0.2405045926570892,0.231449618935585,293.21783447265625,297.1499938964844,293.1499938964844,0.3518491983413696,-4845.32666015625,304.16131591796875,0.9826827049255372,0.4434718489646911,0.3109831511974334,293.1716003417969,297.1499938964844,293.1499938964844,0.3853501975536346,-7031.36767578125,304.19244384765625,0.9990000128746032,0.5140417814254761,0.4502036273479461,293.24591064453125,297.1499938964844,293.1499938964844,0.0125964833423495,-3452.857666015625,303.4271545410156,0.4563843309879303,0.050000000745058,0.2350966483354568,291.2720031738281,291.1499938964844,260.5039978027344,259.90411376953125,279.2466125488281,293.3594665527344,291.2716369628906,1.0,0.341175377368927,0.7433176040649414,0.7433176040649414,1.0,1.0,-1.6551318168640137,0.7111638784408569,0.9439679980278016,0.3245517909526825,0.0,0.0,0.6929004788398743,72.34141540527344,64.0,8.64442253112793,-20045.998046875,461.1200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77301025390625,310.2397155761719,278.1499938964844,0.0,18000.0,313.1499938964844,28223.25390625,26640.0,0.0,0.0,0.4707787632942199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0563831329345703,1.0563963651657104,-1.315924419031944e-05,0.0,0.0004777805879712,0.0,0.0,168.83216857910156,0.0,0.0,0.0,0.6150267720222473,4.0,0.0,1.0
380160,293.29473876953125,297.1499938964844,293.1499938964844,0.1028217151761055,-2339.258544921875,304.1637878417969,0.7083570957183838,0.1636268347501754,0.1498337835073471,293.44146728515625,297.1499938964844,293.1499938964844,0.1631365269422531,-3562.63671875,304.1837158203125,0.79864901304245,0.2366959601640701,0.2278415858745575,293.2177124023437,297.1499938964844,293.1499938964844,0.3516794145107269,-4844.3125,304.1595458984375,0.9832652807235718,0.4426339864730835,0.3103885054588318,293.161865234375,297.1499938964844,293.1499938964844,0.383914589881897,-7013.58837890625,304.1872863769531,0.9990000128746032,0.5156821012496948,0.4484212100505829,293.24578857421875,297.1499938964844,293.1499938964844,0.0125781381502747,-3453.332275390625,303.40966796875,0.4573367834091186,0.050000000745058,0.2350168973207473,291.2499694824219,291.1499938964844,260.5414733886719,259.93243408203125,279.2486877441406,293.3610534667969,291.24591064453125,1.0,0.339552491903305,0.748410165309906,0.748410165309906,1.0,1.0,-1.6461044549942017,0.7080364227294922,0.9380679726600648,0.3233685791492462,0.0,0.0,0.6882156133651733,71.73233795166016,67.0,-31.151885986328125,-19834.71875,454.1099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8778686523437,310.2279357910156,278.1499938964844,0.0,18000.0,313.1499938964844,27260.033203125,26640.0,0.0,0.0,0.4663794934749603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019076585769653,1.0190891027450562,-1.2471229638322257e-05,0.0,0.0004733159148599,0.0,0.0,153.64781188964844,0.0,0.0,0.0,0.611106812953949,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.1005498170852661,-2297.866943359375,304.1629943847656,0.7040057182312012,0.160494327545166,0.147001028060913,293.4426574707031,297.1499938964844,293.1499938964844,0.1569267362356186,-3454.3642578125,304.182861328125,0.7903258800506592,0.2290722727775573,0.2206462770700454,293.217529296875,297.1499938964844,293.1499938964844,0.350493848323822,-4831.9736328125,304.1584167480469,0.9826428294181824,0.4409580528736114,0.3092240393161773,293.1495666503906,297.1499938964844,293.1499938964844,0.382991224527359,-7005.748046875,304.1763916015625,0.9990000128746032,0.5178965330123901,0.4477196931838989,293.2456359863281,297.1499938964844,293.1499938964844,0.0125204417854547,-3448.1201171875,303.3758544921875,0.4577145874500274,0.050000000745058,0.2349860668182373,291.23175048828125,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308959960937,1.0,0.3375031948089599,0.7586732506752014,0.7586732506752014,1.0,1.0,-1.6317849159240725,0.703381359577179,0.9284034967422484,0.3218128085136413,0.0,0.0,0.6789999008178711,71.27998352050781,70.0,-20.84387588500977,-19656.775390625,444.5493469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0415954589844,310.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,26961.048828125,26640.0,0.0,0.0,0.4574758112430572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898502230644226,0.9898622632026672,-1.204707587021403e-05,0.0,0.0004642797866836,0.0,0.0,143.32427978515625,0.0,0.0,0.0,0.5979653000831604,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.1005498170852661,-2297.866943359375,304.1629943847656,0.7040057182312012,0.160494327545166,0.147001028060913,293.4426574707031,297.1499938964844,293.1499938964844,0.1569267362356186,-3454.3642578125,304.182861328125,0.7903258800506592,0.2290722727775573,0.2206462770700454,293.217529296875,297.1499938964844,293.1499938964844,0.350493848323822,-4831.9736328125,304.1584167480469,0.9826428294181824,0.4409580528736114,0.3092240393161773,293.1495666503906,297.1499938964844,293.1499938964844,0.382991224527359,-7005.748046875,304.1763916015625,0.9990000128746032,0.5178965330123901,0.4477196931838989,293.2456359863281,297.1499938964844,293.1499938964844,0.0125204417854547,-3448.1201171875,303.3758544921875,0.4577145874500274,0.050000000745058,0.2349860668182373,291.23175048828125,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308959960937,1.0,0.3375031948089599,0.7586732506752014,0.7586732506752014,1.0,1.0,-1.6317849159240725,0.703381359577179,0.9284034967422484,0.3218128085136413,0.0,0.0,0.6789999008178711,71.27998352050781,70.0,-20.84387588500977,-19656.775390625,444.5493469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0415954589844,310.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,26961.048828125,26640.0,0.0,0.0,0.4574758112430572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898502230644226,0.9898622632026672,-1.204707587021403e-05,0.0,0.0004642797866836,0.0,0.0,143.32427978515625,0.0,0.0,0.0,0.5979653000831604,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0983747094869613,-2258.08642578125,304.16229248046875,0.6980282664299011,0.1574286222457885,0.1442563682794571,293.4437561035156,297.1499938964844,293.1499938964844,0.1507973968982696,-3346.57275390625,304.18212890625,0.7800291180610657,0.2214355766773224,0.2134664952754974,293.21746826171875,297.1499938964844,293.1499938964844,0.3493857383728027,-4820.44873046875,304.1574401855469,0.9800516963005066,0.4392601549625397,0.3080659508705139,293.14715576171875,297.1499938964844,293.1499938964844,0.3853375613689422,-7045.76611328125,304.1636657714844,0.9990000128746032,0.518416166305542,0.4500731825828552,293.2458801269531,297.1499938964844,293.1499938964844,0.0124734062701463,-3444.94384765625,303.3409423828125,0.456455260515213,0.050000000745058,0.235092282295227,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367343246936798,0.7691178321838379,0.7691178321838379,1.0,1.0,-1.6214303970336914,0.7004168033599854,0.921013593673706,0.3211109638214111,0.0,0.0,0.671623170375824,71.641357421875,73.0,-26.529539108276367,-19485.95703125,439.62060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12628173828125,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.51171875,25560.0,0.0,0.0,0.448866605758667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654425382614136,0.9654542803764344,-1.1737022759916726e-05,0.0,0.0004555425257422,0.0,0.0,135.40304565429688,0.0,0.0,0.0,0.572576642036438,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0983747094869613,-2258.08642578125,304.16229248046875,0.6980282664299011,0.1574286222457885,0.1442563682794571,293.4437561035156,297.1499938964844,293.1499938964844,0.1507973968982696,-3346.57275390625,304.18212890625,0.7800291180610657,0.2214355766773224,0.2134664952754974,293.21746826171875,297.1499938964844,293.1499938964844,0.3493857383728027,-4820.44873046875,304.1574401855469,0.9800516963005066,0.4392601549625397,0.3080659508705139,293.14715576171875,297.1499938964844,293.1499938964844,0.3853375613689422,-7045.76611328125,304.1636657714844,0.9990000128746032,0.518416166305542,0.4500731825828552,293.2458801269531,297.1499938964844,293.1499938964844,0.0124734062701463,-3444.94384765625,303.3409423828125,0.456455260515213,0.050000000745058,0.235092282295227,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367343246936798,0.7691178321838379,0.7691178321838379,1.0,1.0,-1.6214303970336914,0.7004168033599854,0.921013593673706,0.3211109638214111,0.0,0.0,0.671623170375824,71.641357421875,73.0,-26.529539108276367,-19485.95703125,439.62060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12628173828125,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.51171875,25560.0,0.0,0.0,0.448866605758667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654425382614136,0.9654542803764344,-1.1737022759916726e-05,0.0,0.0004555425257422,0.0,0.0,135.40304565429688,0.0,0.0,0.0,0.572576642036438,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.0965212509036064,-2224.594482421875,304.16131591796875,0.6908850073814392,0.1544301658868789,0.1415921598672866,293.4447631835937,297.1499938964844,293.1499938964844,0.1450982540845871,-3246.09228515625,304.18096923828125,0.7683944702148438,0.2137883156538009,0.2062969803810119,293.2173767089844,297.1499938964844,293.1499938964844,0.3492300510406494,-4819.92724609375,304.1553039550781,0.9759011268615724,0.4375654458999634,0.3069222271442413,293.1534729003906,297.1499938964844,293.1499938964844,0.3912231624126434,-7137.587890625,304.1494140625,0.9990000128746032,0.5172249674797058,0.4547195136547088,293.2466735839844,297.1499938964844,293.1499938964844,0.0124652814120054,-3450.929443359375,303.3023986816406,0.4540136456489563,0.050000000745058,0.2353029996156692,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.3369407951831817,0.7797830104827881,0.7797830104827881,1.0,1.0,-1.6140809059143066,0.6987151503562927,0.915365755558014,0.3210386931896209,0.0,0.0,0.6733409762382507,72.6219482421875,76.0,-45.15150833129883,-19311.201171875,438.1392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1552124023437,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.64453125,25560.0,0.0,0.0,0.4405846297740936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426352977752686,0.9426464438438416,-1.119643548008753e-05,0.0,0.0004471373977139,0.0,0.0,126.09502410888672,0.0,0.0,0.0,0.5743083953857422,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.0965212509036064,-2224.594482421875,304.16131591796875,0.6908850073814392,0.1544301658868789,0.1415921598672866,293.4447631835937,297.1499938964844,293.1499938964844,0.1450982540845871,-3246.09228515625,304.18096923828125,0.7683944702148438,0.2137883156538009,0.2062969803810119,293.2173767089844,297.1499938964844,293.1499938964844,0.3492300510406494,-4819.92724609375,304.1553039550781,0.9759011268615724,0.4375654458999634,0.3069222271442413,293.1534729003906,297.1499938964844,293.1499938964844,0.3912231624126434,-7137.587890625,304.1494140625,0.9990000128746032,0.5172249674797058,0.4547195136547088,293.2466735839844,297.1499938964844,293.1499938964844,0.0124652814120054,-3450.929443359375,303.3023986816406,0.4540136456489563,0.050000000745058,0.2353029996156692,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.3369407951831817,0.7797830104827881,0.7797830104827881,1.0,1.0,-1.6140809059143066,0.6987151503562927,0.915365755558014,0.3210386931896209,0.0,0.0,0.6733409762382507,72.6219482421875,76.0,-45.15150833129883,-19311.201171875,438.1392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1552124023437,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.64453125,25560.0,0.0,0.0,0.4405846297740936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426352977752686,0.9426464438438416,-1.119643548008753e-05,0.0,0.0004471373977139,0.0,0.0,126.09502410888672,0.0,0.0,0.0,0.5743083953857422,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0944284796714782,-2185.936279296875,304.1610107421875,0.6829641461372375,0.1514979749917984,0.1390038877725601,293.4457397460937,297.1499938964844,293.1499938964844,0.1389742791652679,-3136.22021484375,304.18084716796875,0.7559800148010254,0.2061241269111633,0.1991290897130966,293.21746826171875,297.1499938964844,293.1499938964844,0.3479998409748077,-4806.61083984375,304.15557861328125,0.9704632759094238,0.4358451068401336,0.3057803511619568,293.1674499511719,297.1499938964844,293.1499938964844,0.3978895843029022,-7238.36474609375,304.1385192871094,0.9990000128746032,0.514316737651825,0.4610920250415802,293.2480163574219,297.1499938964844,293.1499938964844,0.0124199157580733,-3447.75439453125,303.2643127441406,0.4507617056369781,0.050000000745058,0.2355953007936477,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508178710937,1.0,0.337893396615982,0.7906587719917297,0.7906587719917297,1.0,1.0,-1.608997464179993,0.6979414224624634,0.9110560417175292,0.3214177787303924,0.0,0.0,0.6737421751022339,74.08370971679688,79.0,-27.98702621459961,-19232.6796875,439.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0817565917969,310.2023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,25566.009765625,25560.0,0.0,0.0,0.4334162473678589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942155659198761,0.9421668648719788,-1.117203191824956e-05,0.0,0.0004398624005261,0.0,0.0,125.79151916503906,0.0,0.0,0.0,0.5738837718963623,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0944284796714782,-2185.936279296875,304.1610107421875,0.6829641461372375,0.1514979749917984,0.1390038877725601,293.4457397460937,297.1499938964844,293.1499938964844,0.1389742791652679,-3136.22021484375,304.18084716796875,0.7559800148010254,0.2061241269111633,0.1991290897130966,293.21746826171875,297.1499938964844,293.1499938964844,0.3479998409748077,-4806.61083984375,304.15557861328125,0.9704632759094238,0.4358451068401336,0.3057803511619568,293.1674499511719,297.1499938964844,293.1499938964844,0.3978895843029022,-7238.36474609375,304.1385192871094,0.9990000128746032,0.514316737651825,0.4610920250415802,293.2480163574219,297.1499938964844,293.1499938964844,0.0124199157580733,-3447.75439453125,303.2643127441406,0.4507617056369781,0.050000000745058,0.2355953007936477,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508178710937,1.0,0.337893396615982,0.7906587719917297,0.7906587719917297,1.0,1.0,-1.608997464179993,0.6979414224624634,0.9110560417175292,0.3214177787303924,0.0,0.0,0.6737421751022339,74.08370971679688,79.0,-27.98702621459961,-19232.6796875,439.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0817565917969,310.2023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,25566.009765625,25560.0,0.0,0.0,0.4334162473678589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942155659198761,0.9421668648719788,-1.117203191824956e-05,0.0,0.0004398624005261,0.0,0.0,125.79151916503906,0.0,0.0,0.0,0.5738837718963623,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.0934312865138053,-2167.5458984375,304.16082763671875,0.6788214445114136,0.150058701634407,0.1377380341291427,293.4461975097656,297.1499938964844,293.1499938964844,0.1359658986330032,-3081.92578125,304.1806945800781,0.7496293187141418,0.2022866755723953,0.1955443024635315,293.217529296875,297.1499938964844,293.1499938964844,0.3474729359149933,-4800.998046875,304.155517578125,0.9673333764076232,0.4349776208400726,0.3052064478397369,293.177001953125,297.1499938964844,293.1499938964844,0.4019234776496887,-7298.57421875,304.1332702636719,0.9990000128746032,0.5122227668762207,0.4647816121578216,293.2489013671875,297.1499938964844,293.1499938964844,0.0124011179432272,-3447.1416015625,303.2442626953125,0.4489297866821289,0.050000000745058,0.2357663661241531,291.1429443359375,291.1499938964844,260.8807373046875,260.1913146972656,279.2589416503906,293.3554992675781,291.1415100097656,1.0,0.3385914266109466,0.7962003946304321,0.7962003946304321,1.0,1.0,-1.6071194410324097,0.6978217363357544,0.9092977643013,0.3217349648475647,0.0,0.0,0.6751465797424316,74.9607925415039,79.0,-26.907751083374023,-19194.541015625,440.5969848632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01373291015625,310.1537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,25527.630859375,24480.0,0.0,0.0,0.4302993714809418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441195726394652,0.9441307187080384,-1.1185848052264191e-05,0.0,0.0004366991634014,0.0,0.0,126.29901885986328,0.0,0.0,0.0,0.5596930384635925,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.0926154255867004,-2152.8681640625,304.16033935546875,0.6746121644973755,0.1486390382051468,0.1364915668964386,293.4466552734375,297.1499938964844,293.1499938964844,0.133206620812416,-3032.35009765625,304.1801147460937,0.7432425022125244,0.1984476745128631,0.191959410905838,293.21759033203125,297.1499938964844,293.1499938964844,0.3475677967071533,-4802.736328125,304.1543273925781,0.9639723896980286,0.4341116845607757,0.304633229970932,293.1879577636719,297.1499938964844,293.1499938964844,0.4070104360580444,-7374.41064453125,304.1270446777344,0.9990000128746032,0.5097273588180542,0.4687382578849792,293.2499084472656,297.1499938964844,293.1499938964844,0.0124039333313703,-3452.052001953125,303.2222900390625,0.447006493806839,0.050000000745058,0.2359512895345688,291.1141967773437,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.3537902832031,291.1092224121094,1.0,0.3394104838371277,0.8018473386764526,0.8018473386764526,1.0,1.0,-1.6056028604507446,0.6978480815887451,0.9077547192573548,0.3221222460269928,0.0,0.0,0.6801870465278625,75.91912841796875,82.0,-58.10361862182617,-19078.173828125,442.3547668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9420166015625,310.0546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,24565.666015625,24480.0,0.0,0.0,0.4273597002029419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9332301020622252,0.9332409501075744,-1.0844158168765716e-05,0.0,0.0004337157588452,0.0,0.0,121.2587661743164,0.0,0.0,0.0,0.5669064521789551,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0906753242015838,-2116.97412109375,304.16015625,0.6660811305046082,0.1458617001771927,0.1340617537498474,293.44744873046875,297.1499938964844,293.1499938964844,0.1272030919790268,-2922.5732421875,304.1801147460937,0.7303540110588074,0.1907683163881302,0.1847953200340271,293.2177124023437,297.1499938964844,293.1499938964844,0.3464508056640625,-4790.56787109375,304.1548156738281,0.9565914869308472,0.4323755502700805,0.3034957349300384,293.21368408203125,297.1499938964844,293.1499938964844,0.4163136780261993,-7510.26416015625,304.119384765625,0.9990000128746032,0.5035631656646729,0.4770946800708771,293.2522277832031,297.1499938964844,293.1499938964844,0.012365055270493,-3450.43017578125,303.17987060546875,0.4429402649402618,0.050000000745058,0.2363618463277816,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.09649658203125,1.0,0.3413448333740234,0.8135951161384583,0.8135951161384583,1.0,1.0,-1.6032402515411377,0.6981571316719055,0.905083179473877,0.3230323791503906,0.0,0.0,0.6891379952430725,78.06700134277344,85.0,-23.59945297241211,-19079.103515625,446.8736877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73992919921875,309.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24294.79296875,24480.0,0.0,0.0,0.4225892126560211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544052481651306,0.954416275024414,-1.1025623280147556e-05,0.0,0.0004288743366487,0.0,0.0,126.96588897705078,0.0,0.0,0.0,0.5752202868461609,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0906753242015838,-2116.97412109375,304.16015625,0.6660811305046082,0.1458617001771927,0.1340617537498474,293.44744873046875,297.1499938964844,293.1499938964844,0.1272030919790268,-2922.5732421875,304.1801147460937,0.7303540110588074,0.1907683163881302,0.1847953200340271,293.2177124023437,297.1499938964844,293.1499938964844,0.3464508056640625,-4790.56787109375,304.1548156738281,0.9565914869308472,0.4323755502700805,0.3034957349300384,293.21368408203125,297.1499938964844,293.1499938964844,0.4163136780261993,-7510.26416015625,304.119384765625,0.9990000128746032,0.5035631656646729,0.4770946800708771,293.2522277832031,297.1499938964844,293.1499938964844,0.012365055270493,-3450.43017578125,303.17987060546875,0.4429402649402618,0.050000000745058,0.2363618463277816,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.09649658203125,1.0,0.3413448333740234,0.8135951161384583,0.8135951161384583,1.0,1.0,-1.6032402515411377,0.6981571316719055,0.905083179473877,0.3230323791503906,0.0,0.0,0.6891379952430725,78.06700134277344,85.0,-23.59945297241211,-19079.103515625,446.8736877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73992919921875,309.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24294.79296875,24480.0,0.0,0.0,0.4225892126560211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544052481651306,0.954416275024414,-1.1025623280147556e-05,0.0,0.0004288743366487,0.0,0.0,126.96588897705078,0.0,0.0,0.0,0.5752202868461609,4.0,0.0,1.0
380940,293.27587890625,297.1499938964844,293.1499938964844,0.0886585265398025,-2079.25830078125,304.1601257324219,0.6553027629852295,0.1431873738765716,0.1317838430404663,293.4480285644531,297.1499938964844,293.1499938964844,0.121044635772705,-2808.30859375,304.18035888671875,0.7145906090736389,0.1831170320510864,0.1777158081531524,293.2178649902344,297.1499938964844,293.1499938964844,0.3445986211299896,-4769.8173828125,304.1563415527344,0.9447137713432312,0.4306284189224243,0.3023992478847503,293.2331848144531,297.1499938964844,293.1499938964844,0.4129574298858642,-7454.310546875,304.1354675292969,0.9903470873832704,0.4979573488235473,0.4733452200889587,293.2545471191406,297.1499938964844,293.1499938964844,0.0123219620436429,-3445.96435546875,303.1385803222656,0.4364774525165558,0.050000000745058,0.2370778918266296,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084289550781,1.0,0.3430321216583252,0.8272861838340759,0.8272861838340759,1.0,1.0,-1.5870524644851685,0.6920439004898071,0.8950085043907166,0.3204999268054962,0.0,0.0,0.69463711977005,81.57691192626953,88.0,10.013566970825195,-18931.7890625,447.1835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.495361328125,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,24318.685546875,23400.0,0.0,0.0,0.419166088104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718171954154968,0.9718284606933594,-1.123469428421231e-05,0.0,0.0004254002997186,0.0,0.0,132.30801391601562,0.0,0.0,0.0,0.5676197409629822,4.0,0.0,1.0
