time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381000,293.27587890625,297.1499938964844,293.1499938964844,0.0886585265398025,-2079.25830078125,304.1601257324219,0.6553027629852295,0.1431873738765716,0.1317838430404663,293.4480285644531,297.1499938964844,293.1499938964844,0.121044635772705,-2808.30859375,304.18035888671875,0.7145906090736389,0.1831170320510864,0.1777158081531524,293.2178649902344,297.1499938964844,293.1499938964844,0.3445986211299896,-4769.8173828125,304.1563415527344,0.9447137713432312,0.4306284189224243,0.3023992478847503,293.2331848144531,297.1499938964844,293.1499938964844,0.4129574298858642,-7454.310546875,304.1354675292969,0.9903470873832704,0.4979573488235473,0.4733452200889587,293.2545471191406,297.1499938964844,293.1499938964844,0.0123219620436429,-3445.96435546875,303.1385803222656,0.4364774525165558,0.050000000745058,0.2370778918266296,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084289550781,1.0,0.3430321216583252,0.8272861838340759,0.8272861838340759,1.0,1.0,-1.5870524644851685,0.6920439004898071,0.8950085043907166,0.3204999268054962,0.0,0.0,0.69463711977005,81.57691192626953,88.0,10.013566970825195,-18931.7890625,447.1835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.495361328125,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,24318.685546875,23400.0,0.0,0.0,0.419166088104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718171954154968,0.9718284606933594,-1.123469428421231e-05,0.0,0.0004254002997186,0.0,0.0,132.30801391601562,0.0,0.0,0.0,0.5676197409629822,4.0,0.0,1.0
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.086850106716156,-2045.8048095703125,304.1597900390625,0.6457837224006653,0.1405734717845916,0.1295557916164398,293.4485778808594,297.1499938964844,293.1499938964844,0.1151641532778739,-2698.46337890625,304.1800537109375,0.6979782581329346,0.1754564642906189,0.1706222295761108,293.2181701660156,297.1499938964844,293.1499938964844,0.3433318436145782,-4756.1181640625,304.1564025878906,0.9336578249931335,0.4288459420204162,0.3012709617614746,293.2400207519531,297.1499938964844,293.1499938964844,0.4101936221122741,-7410.548828125,304.1448059082031,0.980827808380127,0.4944486021995544,0.4698258340358734,293.25689697265625,297.1499938964844,293.1499938964844,0.0122960144653916,-3446.35400390625,303.09478759765625,0.431051641702652,0.050000000745058,0.2377510666847229,291.0956115722656,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3543395996094,291.09716796875,1.0,0.3445512652397156,0.8424437046051025,0.8424437046051025,1.0,1.0,-1.5710961818695068,0.6860264539718628,0.8850696682929993,0.3179154396057129,0.0,0.0,0.7027899026870728,84.86310577392578,91.0,0.6850569844245911,-18697.009765625,446.97369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.296875,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.3671875,23400.0,0.0,0.0,0.4161753952503204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695712327957152,0.969582200050354,-1.097430504160002e-05,0.0,0.0004223651194479,0.0,0.0,129.5601806640625,0.0,0.0,0.0,0.5782475471496582,4.0,0.0,1.0
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.086850106716156,-2045.8048095703125,304.1597900390625,0.6457837224006653,0.1405734717845916,0.1295557916164398,293.4485778808594,297.1499938964844,293.1499938964844,0.1151641532778739,-2698.46337890625,304.1800537109375,0.6979782581329346,0.1754564642906189,0.1706222295761108,293.2181701660156,297.1499938964844,293.1499938964844,0.3433318436145782,-4756.1181640625,304.1564025878906,0.9336578249931335,0.4288459420204162,0.3012709617614746,293.2400207519531,297.1499938964844,293.1499938964844,0.4101936221122741,-7410.548828125,304.1448059082031,0.980827808380127,0.4944486021995544,0.4698258340358734,293.25689697265625,297.1499938964844,293.1499938964844,0.0122960144653916,-3446.35400390625,303.09478759765625,0.431051641702652,0.050000000745058,0.2377510666847229,291.0956115722656,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3543395996094,291.09716796875,1.0,0.3445512652397156,0.8424437046051025,0.8424437046051025,1.0,1.0,-1.5710961818695068,0.6860264539718628,0.8850696682929993,0.3179154396057129,0.0,0.0,0.7027899026870728,84.86310577392578,91.0,0.6850569844245911,-18697.009765625,446.97369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.296875,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.3671875,23400.0,0.0,0.0,0.4161753952503204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695712327957152,0.969582200050354,-1.097430504160002e-05,0.0,0.0004223651194479,0.0,0.0,129.5601806640625,0.0,0.0,0.0,0.5782475471496582,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0848418027162551,-2008.148193359375,304.15985107421875,0.637323796749115,0.138054683804512,0.1273983120918274,293.44891357421875,297.1499938964844,293.1499938964844,0.1090227663516998,-2581.7900390625,304.1802673339844,0.6816169619560242,0.1678199619054794,0.1635347455739975,293.2185363769531,297.1499938964844,293.1499938964844,0.3410221934318542,-4730.1591796875,304.1580810546875,0.9235331416130066,0.4270458221435547,0.3001249730587005,293.242431640625,297.1499938964844,293.1499938964844,0.4069299697875976,-7360.5,304.15185546875,0.9718976616859436,0.4916771054267883,0.4672386050224304,293.25909423828125,297.1499938964844,293.1499938964844,0.0122302817180752,-3436.91650390625,303.05340576171875,0.4264380633831024,0.050000000745058,0.2383861392736435,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204528808594,1.0,0.3460243344306946,0.859034538269043,0.859034538269043,1.0,1.0,-1.5562772750854492,0.6804715991020203,0.875805675983429,0.3155573010444641,0.0,0.0,0.7053169012069702,87.97138214111328,94.0,21.845632553100582,-18547.287109375,446.8919982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1118469238281,309.5871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,23313.265625,23400.0,0.0,0.0,0.4138162732124328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799700379371644,0.9799811244010924,-1.110394805436954e-05,0.0,0.0004199709219392,0.0,0.0,132.8230743408203,0.0,0.0,0.0,0.5826103091239929,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0848418027162551,-2008.148193359375,304.15985107421875,0.637323796749115,0.138054683804512,0.1273983120918274,293.44891357421875,297.1499938964844,293.1499938964844,0.1090227663516998,-2581.7900390625,304.1802673339844,0.6816169619560242,0.1678199619054794,0.1635347455739975,293.2185363769531,297.1499938964844,293.1499938964844,0.3410221934318542,-4730.1591796875,304.1580810546875,0.9235331416130066,0.4270458221435547,0.3001249730587005,293.242431640625,297.1499938964844,293.1499938964844,0.4069299697875976,-7360.5,304.15185546875,0.9718976616859436,0.4916771054267883,0.4672386050224304,293.25909423828125,297.1499938964844,293.1499938964844,0.0122302817180752,-3436.91650390625,303.05340576171875,0.4264380633831024,0.050000000745058,0.2383861392736435,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204528808594,1.0,0.3460243344306946,0.859034538269043,0.859034538269043,1.0,1.0,-1.5562772750854492,0.6804715991020203,0.875805675983429,0.3155573010444641,0.0,0.0,0.7053169012069702,87.97138214111328,94.0,21.845632553100582,-18547.287109375,446.8919982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1118469238281,309.5871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,23313.265625,23400.0,0.0,0.0,0.4138162732124328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799700379371644,0.9799811244010924,-1.110394805436954e-05,0.0,0.0004199709219392,0.0,0.0,132.8230743408203,0.0,0.0,0.0,0.5826103091239929,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0838869586586952,-1990.3140869140625,304.1598205566406,0.6333839893341064,0.1368390619754791,0.1263556033372879,293.4490051269531,297.1499938964844,293.1499938964844,0.106017842888832,-2524.25439453125,304.18023681640625,0.6736287474632263,0.1640171259641647,0.1600022315979004,293.2186889648437,297.1499938964844,293.1499938964844,0.3399278819561004,-4717.9560546875,304.1585998535156,0.9187663197517396,0.4261439144611358,0.2995477318763733,293.2429504394531,297.1499938964844,293.1499938964844,0.4054628908634186,-7338.42724609375,304.1541748046875,0.9675002098083496,0.4904029369354248,0.4660802781581878,293.2601623535156,297.1499938964844,293.1499938964844,0.0121990134939551,-3432.67822265625,303.0323791503906,0.4243395328521728,0.050000000745058,0.2386969923973083,291.12811279296875,291.1499938964844,261.2601928710937,260.49188232421875,279.3197021484375,293.3546447753906,291.1295166015625,1.0,0.3467541038990021,0.8643619418144226,0.8643619418144226,1.0,1.0,-1.5490739345550537,0.6775444746017456,0.8715294599533081,0.3141848444938659,0.0,0.0,0.7058568596839905,89.49493408203125,94.0,23.87787437438965,-18461.869140625,446.8714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0298767089844,309.5378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,23340.611328125,22320.0,0.0,0.0,0.4127960503101349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9825254678726196,0.9825366139411926,-1.1140585229441058e-05,0.0,0.0004189355240669,0.0,0.0,133.6747283935547,0.0,0.0,0.0,0.5687466859817505,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.0830838829278945,-1975.6015625,304.15948486328125,0.629592776298523,0.1356506794691085,0.1253379434347152,293.44903564453125,297.1499938964844,293.1499938964844,0.1032000482082367,-2470.31640625,304.1798400878906,0.665806233882904,0.1602270901203155,0.1564796715974807,293.2188415527344,297.1499938964844,293.1499938964844,0.3393516540527344,-4711.93603515625,304.1580505371094,0.9142078161239624,0.4252466261386871,0.2989711165428161,293.24322509765625,297.1499938964844,293.1499938964844,0.4046330749988556,-7326.41015625,304.1549072265625,0.9631224870681764,0.489173024892807,0.464970201253891,293.2611999511719,297.1499938964844,293.1499938964844,0.0121850064024329,-3433.013916015625,303.00982666015625,0.4223541021347046,0.050000000745058,0.2390050888061523,291.12066650390625,291.1499938964844,261.29815673828125,260.52294921875,279.341552734375,293.3546142578125,291.1187744140625,1.0,0.3474827110767364,0.86399906873703,0.86399906873703,1.0,1.0,-1.5419681072235107,0.6741843819618225,0.8677837252616882,0.312358945608139,0.0,0.0,0.708355724811554,91.0062255859375,97.0,-3.043346643447876,-18286.29296875,446.864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9715270996094,309.4503479003906,278.1499938964844,0.0,18000.0,313.1499938964844,22475.470703125,22320.0,0.0,0.0,0.4116819500923157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9668592810630798,0.9668700098991394,-1.0759483302535957e-05,0.0,0.0004178048402536,0.0,0.0,127.13062286376952,0.0,0.0,0.0,0.5738850235939026,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0812509506940841,-1941.4188232421875,304.1593933105469,0.6223063468933105,0.1333455443382263,0.1233694776892662,293.4488220214844,297.1499938964844,293.1499938964844,0.0973123461008071,-2355.849365234375,304.1797180175781,0.6507698893547058,0.1526887118816375,0.1494714766740799,293.21905517578125,297.1499938964844,293.1499938964844,0.3370996117591858,-4686.71826171875,304.1591796875,0.9057852625846864,0.4234580993652344,0.2978262305259704,293.2433166503906,297.1499938964844,293.1499938964844,0.4017095863819122,-7282.96630859375,304.158203125,0.9544124007225036,0.4867898523807525,0.4628442227840423,293.2631530761719,297.1499938964844,293.1499938964844,0.0121198119595646,-3423.665771484375,302.96746826171875,0.4186713695526123,0.050000000745058,0.2396157532930374,291.1396484375,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.14227294921875,1.0,0.3489424586296081,0.8632732033729553,0.8632732033729553,1.0,1.0,-1.527997612953186,0.6675828099250793,0.8604148030281067,0.3087731599807739,0.0,0.0,0.7091068029403687,94.00593566894533,100.0,28.298189163208008,-18141.9765625,446.8938293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8796081542969,309.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22320.478515625,22320.0,0.0,0.0,0.409505546092987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709560871124268,0.9709668755531312,-1.0772641871881206e-05,0.0,0.0004155960632488,0.0,0.0,128.0651397705078,0.0,0.0,0.0,0.5750974416732788,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0812509506940841,-1941.4188232421875,304.1593933105469,0.6223063468933105,0.1333455443382263,0.1233694776892662,293.4488220214844,297.1499938964844,293.1499938964844,0.0973123461008071,-2355.849365234375,304.1797180175781,0.6507698893547058,0.1526887118816375,0.1494714766740799,293.21905517578125,297.1499938964844,293.1499938964844,0.3370996117591858,-4686.71826171875,304.1591796875,0.9057852625846864,0.4234580993652344,0.2978262305259704,293.2433166503906,297.1499938964844,293.1499938964844,0.4017095863819122,-7282.96630859375,304.158203125,0.9544124007225036,0.4867898523807525,0.4628442227840423,293.2631530761719,297.1499938964844,293.1499938964844,0.0121198119595646,-3423.665771484375,302.96746826171875,0.4186713695526123,0.050000000745058,0.2396157532930374,291.1396484375,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.14227294921875,1.0,0.3489424586296081,0.8632732033729553,0.8632732033729553,1.0,1.0,-1.527997612953186,0.6675828099250793,0.8604148030281067,0.3087731599807739,0.0,0.0,0.7091068029403687,94.00593566894533,100.0,28.298189163208008,-18141.9765625,446.8938293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8796081542969,309.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22320.478515625,22320.0,0.0,0.0,0.409505546092987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709560871124268,0.9709668755531312,-1.0772641871881206e-05,0.0,0.0004155960632488,0.0,0.0,128.0651397705078,0.0,0.0,0.0,0.5750974416732788,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.079432375729084,-1907.526611328125,304.1592712402344,0.6151412129402161,0.1311296075582504,0.1214805468916893,293.4483642578125,297.1499938964844,293.1499938964844,0.0914760008454322,-2241.3271484375,304.1795349121094,0.6365981698036194,0.1452104151248932,0.1425164490938186,293.21929931640625,297.1499938964844,293.1499938964844,0.334608644247055,-4658.81494140625,304.1602478027344,0.8982424139976501,0.4216585755348205,0.2966731786727905,293.24322509765625,297.1499938964844,293.1499938964844,0.3985141813755035,-7235.9150390625,304.1607360839844,0.945742964744568,0.4844467043876648,0.4607648551464081,293.2650146484375,297.1499938964844,293.1499938964844,0.0120448134839534,-3411.969482421875,302.92578125,0.4153027832508087,0.050000000745058,0.2402229309082031,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.17022705078125,1.0,0.3504087328910827,0.8625473976135254,0.8625473976135254,1.0,1.0,-1.5142284631729126,0.6610828042030334,0.8531457185745239,0.3052442371845245,0.0,0.0,0.7046692371368408,96.99343872070312,103.0,34.703155517578125,-17954.85546875,446.9630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8188171386719,309.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22407.8203125,21240.0,0.0,0.0,0.407329648733139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637086391448976,0.963719367980957,-1.0707249202823732e-05,0.0,0.0004133878101129,0.0,0.0,126.04711151123048,0.0,0.0,0.0,0.5569959878921509,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.079432375729084,-1907.526611328125,304.1592712402344,0.6151412129402161,0.1311296075582504,0.1214805468916893,293.4483642578125,297.1499938964844,293.1499938964844,0.0914760008454322,-2241.3271484375,304.1795349121094,0.6365981698036194,0.1452104151248932,0.1425164490938186,293.21929931640625,297.1499938964844,293.1499938964844,0.334608644247055,-4658.81494140625,304.1602478027344,0.8982424139976501,0.4216585755348205,0.2966731786727905,293.24322509765625,297.1499938964844,293.1499938964844,0.3985141813755035,-7235.9150390625,304.1607360839844,0.945742964744568,0.4844467043876648,0.4607648551464081,293.2650146484375,297.1499938964844,293.1499938964844,0.0120448134839534,-3411.969482421875,302.92578125,0.4153027832508087,0.050000000745058,0.2402229309082031,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.17022705078125,1.0,0.3504087328910827,0.8625473976135254,0.8625473976135254,1.0,1.0,-1.5142284631729126,0.6610828042030334,0.8531457185745239,0.3052442371845245,0.0,0.0,0.7046692371368408,96.99343872070312,103.0,34.703155517578125,-17954.85546875,446.9630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8188171386719,309.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22407.8203125,21240.0,0.0,0.0,0.407329648733139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637086391448976,0.963719367980957,-1.0707249202823732e-05,0.0,0.0004133878101129,0.0,0.0,126.04711151123048,0.0,0.0,0.0,0.5569959878921509,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0779386684298515,-1880.2677001953125,304.15869140625,0.6078276038169861,0.1290120184421539,0.1196779981255531,293.4476318359375,297.1499938964844,293.1499938964844,0.0859873592853546,-2134.09326171875,304.1788635253906,0.6229654550552368,0.1378023624420166,0.1356234699487686,293.21942138671875,297.1499938964844,293.1499938964844,0.3331577777862549,-4643.27294921875,304.1593017578125,0.8910958170890808,0.4198776483535766,0.295527309179306,293.24285888671875,297.1499938964844,293.1499938964844,0.3965520858764648,-7208.1591796875,304.1604919433594,0.9372092485427856,0.4821580350399017,0.458730936050415,293.26678466796875,297.1499938964844,293.1499938964844,0.0120056783780455,-3409.609619140625,302.8803405761719,0.412196934223175,0.050000000745058,0.2408269345760345,291.16064453125,291.1499938964844,261.5260314941406,260.71392822265625,279.47174072265625,293.3547058105469,291.1623840332031,1.0,0.3518858253955841,0.8618836402893066,0.8618836402893066,1.0,1.0,-1.5006970167160034,0.6547055840492249,0.8459914922714233,0.301785796880722,0.0,0.0,0.7038682103157043,99.97103118896484,106.0,10.68008804321289,-17700.689453125,447.0961608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8249206542969,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,21373.40234375,21240.0,0.0,0.0,0.4045941233634949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9371430277824402,0.9371532201766968,-1.0166671927436257e-05,0.0,0.0004106116248294,0.0,0.0,116.2612762451172,0.0,0.0,0.0,0.5569480657577515,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0779386684298515,-1880.2677001953125,304.15869140625,0.6078276038169861,0.1290120184421539,0.1196779981255531,293.4476318359375,297.1499938964844,293.1499938964844,0.0859873592853546,-2134.09326171875,304.1788635253906,0.6229654550552368,0.1378023624420166,0.1356234699487686,293.21942138671875,297.1499938964844,293.1499938964844,0.3331577777862549,-4643.27294921875,304.1593017578125,0.8910958170890808,0.4198776483535766,0.295527309179306,293.24285888671875,297.1499938964844,293.1499938964844,0.3965520858764648,-7208.1591796875,304.1604919433594,0.9372092485427856,0.4821580350399017,0.458730936050415,293.26678466796875,297.1499938964844,293.1499938964844,0.0120056783780455,-3409.609619140625,302.8803405761719,0.412196934223175,0.050000000745058,0.2408269345760345,291.16064453125,291.1499938964844,261.5260314941406,260.71392822265625,279.47174072265625,293.3547058105469,291.1623840332031,1.0,0.3518858253955841,0.8618836402893066,0.8618836402893066,1.0,1.0,-1.5006970167160034,0.6547055840492249,0.8459914922714233,0.301785796880722,0.0,0.0,0.7038682103157043,99.97103118896484,106.0,10.68008804321289,-17700.689453125,447.0961608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8249206542969,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,21373.40234375,21240.0,0.0,0.0,0.4045941233634949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9371430277824402,0.9371532201766968,-1.0166671927436257e-05,0.0,0.0004106116248294,0.0,0.0,116.2612762451172,0.0,0.0,0.0,0.5569480657577515,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0762626901268959,-1849.2423095703125,304.1585998535156,0.6005396246910095,0.1269783526659011,0.1179542168974876,293.44659423828125,297.1499938964844,293.1499938964844,0.0802728831768035,-2022.4422607421875,304.17877197265625,0.6085172295570374,0.1304726898670196,0.1288014352321624,293.21954345703125,297.1499938964844,293.1499938964844,0.3307164013385772,-4615.87451171875,304.1602478027344,0.8842635154724121,0.4180939495563507,0.2943858206272125,293.242431640625,297.1499938964844,293.1499938964844,0.3934289813041687,-7162.43359375,304.16217041015625,0.9288914799690248,0.4798918664455414,0.4567297399044037,293.2684326171875,297.1499938964844,293.1499938964844,0.0119303446263074,-3397.732421875,302.8381042480469,0.4093025326728821,0.050000000745058,0.2414290457963943,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.19000244140625,1.0,0.3533761203289032,0.8612198829650879,0.8612198829650879,1.0,1.0,-1.487387776374817,0.6484388709068298,0.8389488458633423,0.2983908355236053,0.0,0.0,0.6969435214996338,102.94507598876952,109.0,28.971847534179688,-17531.216796875,447.2993469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486633300781,309.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,21396.841796875,21240.0,0.0,0.0,0.4016155302524566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244273900985718,0.9244374632835388,-1.0028230462921783e-05,0.0,0.0004075886972714,0.0,0.0,112.72879028320312,0.0,0.0,0.0,0.551251232624054,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0762626901268959,-1849.2423095703125,304.1585998535156,0.6005396246910095,0.1269783526659011,0.1179542168974876,293.44659423828125,297.1499938964844,293.1499938964844,0.0802728831768035,-2022.4422607421875,304.17877197265625,0.6085172295570374,0.1304726898670196,0.1288014352321624,293.21954345703125,297.1499938964844,293.1499938964844,0.3307164013385772,-4615.87451171875,304.1602478027344,0.8842635154724121,0.4180939495563507,0.2943858206272125,293.242431640625,297.1499938964844,293.1499938964844,0.3934289813041687,-7162.43359375,304.16217041015625,0.9288914799690248,0.4798918664455414,0.4567297399044037,293.2684326171875,297.1499938964844,293.1499938964844,0.0119303446263074,-3397.732421875,302.8381042480469,0.4093025326728821,0.050000000745058,0.2414290457963943,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.19000244140625,1.0,0.3533761203289032,0.8612198829650879,0.8612198829650879,1.0,1.0,-1.487387776374817,0.6484388709068298,0.8389488458633423,0.2983908355236053,0.0,0.0,0.6969435214996338,102.94507598876952,109.0,28.971847534179688,-17531.216796875,447.2993469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486633300781,309.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,21396.841796875,21240.0,0.0,0.0,0.4016155302524566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244273900985718,0.9244374632835388,-1.0028230462921783e-05,0.0,0.0004075886972714,0.0,0.0,112.72879028320312,0.0,0.0,0.0,0.551251232624054,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.0754681006073951,-1834.62158203125,304.1584777832031,0.5969322323799133,0.1259907782077789,0.1171188130974769,293.4459533691406,297.1499938964844,293.1499938964844,0.0774474442005157,-1967.7218017578125,304.1786804199219,0.6006828546524048,0.1268411874771118,0.1254201382398605,293.2196044921875,297.1499938964844,293.1499938964844,0.3295779824256897,-4603.181640625,304.16046142578125,0.8809552192687988,0.4172008037567138,0.2938128709793091,293.2422180175781,297.1499938964844,293.1499938964844,0.3919661939144134,-7141.18603515625,304.16259765625,0.9248377680778505,0.4787649512290954,0.4557332992553711,293.26922607421875,297.1499938964844,293.1499938964844,0.0118956388905644,-3392.552001953125,302.81658935546875,0.4079200327396393,0.050000000745058,0.2417297512292862,291.19891357421875,291.1499938964844,261.6407165527344,260.8110046386719,279.53643798828125,293.3546142578125,291.20050048828125,1.0,0.3541258573532104,0.8608880043029785,0.8608880043029785,1.0,1.0,-1.4808025360107422,0.6453404426574707,0.8354620933532715,0.2967134714126587,0.0,0.0,0.6925877928733826,104.43242645263672,109.0,28.638992309570312,-17433.888671875,447.4232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8683776855469,309.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,21428.068359375,20160.0,0.0,0.0,0.4000022411346435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914997696876526,0.9150076508522034,-9.929963198374026e-06,0.0,0.0004059514321852,0.0,0.0,110.18730926513672,0.0,0.0,0.0,0.5322134494781494,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0748442783951759,-1823.484619140625,304.1580505371094,0.5933547019958496,0.1250229030847549,0.1163007020950317,293.4452209472656,297.1499938964844,293.1499938964844,0.0747816190123558,-1916.7979736328125,304.17828369140625,0.5925981402397156,0.123236060142517,0.1220616325736045,293.2196350097656,297.1499938964844,293.1499938964844,0.3290857970714569,-4598.2294921875,304.159423828125,0.8777215480804443,0.4163130819797516,0.2932411432266235,293.241943359375,297.1499938964844,293.1499938964844,0.3912672102451324,-7131.87060546875,304.1615600585937,0.920878291130066,0.477648913860321,0.4547432661056518,293.27001953125,297.1499938964844,293.1499938964844,0.0118816690519452,-3393.130859375,302.7928466796875,0.4065749943256378,0.050000000745058,0.2420300543308258,291.1888427734375,291.1499938964844,261.6791076660156,260.8434753417969,279.5578918457031,293.3544921875,291.1856384277344,1.0,0.3548788130283355,0.8605748414993286,0.8605748414993286,1.0,1.0,-1.4742741584777832,0.6422713994979858,0.8320027589797974,0.2950535118579864,0.0,0.0,0.6907562017440796,105.91929626464844,112.0,-8.196181297302246,-17244.740234375,447.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9080810546875,309.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,20560.58984375,20160.0,0.0,0.0,0.3981319367885589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875501155853271,0.8875595331192017,-9.433342711417936e-06,0.0,0.0004040533094666,0.0,0.0,101.29132843017578,0.0,0.0,0.0,0.5321584939956665,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0734144300222396,-1797.449462890625,304.15777587890625,0.5863067507743835,0.1231450736522674,0.1147171035408973,293.4435729980469,297.1499938964844,293.1499938964844,0.0692137107253074,-1811.173583984375,304.1781616210937,0.5757763385772705,0.1160909831523895,0.1154113113880157,293.2196350097656,297.1499938964844,293.1499938964844,0.3272203505039215,-4577.5537109375,304.15948486328125,0.8714837431907654,0.4145499169826507,0.2921105027198791,293.2413330078125,297.1499938964844,293.1499938964844,0.3888439834117889,-7096.89794921875,304.1618347167969,0.9133156538009644,0.4754452407360077,0.4527964890003204,293.271484375,297.1499938964844,293.1499938964844,0.011826092377305,-3386.197265625,302.7479553222656,0.4039796590805053,0.050000000745058,0.2426292896270752,291.19488525390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1968688964844,1.0,0.3563955724239349,0.8599483966827393,0.8599483966827393,1.0,1.0,-1.4614143371582031,0.6362296938896179,0.8251845836639404,0.291789710521698,0.0,0.0,0.6850849986076355,108.8909149169922,115.0,15.881653785705566,-17098.1796875,447.91839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931335449219,309.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20341.263671875,20160.0,0.0,0.0,0.3940746188163757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733185529708862,0.8733277916908264,-9.231566764356104e-06,0.0,0.000399935641326,0.0,0.0,97.27481842041016,0.0,0.0,0.0,0.5253763794898987,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0734144300222396,-1797.449462890625,304.15777587890625,0.5863067507743835,0.1231450736522674,0.1147171035408973,293.4435729980469,297.1499938964844,293.1499938964844,0.0692137107253074,-1811.173583984375,304.1781616210937,0.5757763385772705,0.1160909831523895,0.1154113113880157,293.2196350097656,297.1499938964844,293.1499938964844,0.3272203505039215,-4577.5537109375,304.15948486328125,0.8714837431907654,0.4145499169826507,0.2921105027198791,293.2413330078125,297.1499938964844,293.1499938964844,0.3888439834117889,-7096.89794921875,304.1618347167969,0.9133156538009644,0.4754452407360077,0.4527964890003204,293.271484375,297.1499938964844,293.1499938964844,0.011826092377305,-3386.197265625,302.7479553222656,0.4039796590805053,0.050000000745058,0.2426292896270752,291.19488525390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1968688964844,1.0,0.3563955724239349,0.8599483966827393,0.8599483966827393,1.0,1.0,-1.4614143371582031,0.6362296938896179,0.8251845836639404,0.291789710521698,0.0,0.0,0.6850849986076355,108.8909149169922,115.0,15.881653785705566,-17098.1796875,447.91839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931335449219,309.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20341.263671875,20160.0,0.0,0.0,0.3940746188163757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733185529708862,0.8733277916908264,-9.231566764356104e-06,0.0,0.000399935641326,0.0,0.0,97.27481842041016,0.0,0.0,0.0,0.5253763794898987,4.0,0.0,1.0
382140,293.2438659667969,297.1499938964844,293.1499938964844,0.0719753056764602,-1771.2364501953125,304.1575622558594,0.5794064402580261,0.1213412880897522,0.1132002845406532,293.4417419433594,297.1499938964844,293.1499938964844,0.0635443180799484,-1705.6358642578125,304.17822265625,0.5582869648933411,0.1090225651860237,0.1088339462876319,293.2196960449219,297.1499938964844,293.1499938964844,0.3250814378261566,-4553.66015625,304.15985107421875,0.8655043244361877,0.4127764701843261,0.2909741103649139,293.2407531738281,297.1499938964844,293.1499938964844,0.3861079514026642,-7057.17578125,304.16241455078125,0.9062886238098145,0.4732458591461181,0.4508567750453949,293.2728881835937,297.1499938964844,293.1499938964844,0.0117592569440603,-3376.4296875,302.7041320800781,0.4014737606048584,0.050000000745058,0.2432285398244857,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2140808105469,1.0,0.3579235970973968,0.8593220114707947,0.8593220114707947,1.0,1.0,-1.4487239122390747,0.6302726864814758,0.8184512257575989,0.288577139377594,0.0,0.0,0.6753355264663696,111.86795806884766,118.0,19.647899627685547,-16907.255859375,448.32952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07342529296875,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20383.23828125,19080.0,0.0,0.0,0.3897391557693481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519684076309204,0.8519774079322815,-9.017378033604471e-06,0.0,0.0003955356951337,0.0,0.0,92.10256958007812,0.0,0.0,0.0,0.5013148188591003,4.0,0.0,1.0
382200,293.2438659667969,297.1499938964844,293.1499938964844,0.0719753056764602,-1771.2364501953125,304.1575622558594,0.5794064402580261,0.1213412880897522,0.1132002845406532,293.4417419433594,297.1499938964844,293.1499938964844,0.0635443180799484,-1705.6358642578125,304.17822265625,0.5582869648933411,0.1090225651860237,0.1088339462876319,293.2196960449219,297.1499938964844,293.1499938964844,0.3250814378261566,-4553.66015625,304.15985107421875,0.8655043244361877,0.4127764701843261,0.2909741103649139,293.2407531738281,297.1499938964844,293.1499938964844,0.3861079514026642,-7057.17578125,304.16241455078125,0.9062886238098145,0.4732458591461181,0.4508567750453949,293.2728881835937,297.1499938964844,293.1499938964844,0.0117592569440603,-3376.4296875,302.7041320800781,0.4014737606048584,0.050000000745058,0.2432285398244857,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2140808105469,1.0,0.3579235970973968,0.8593220114707947,0.8593220114707947,1.0,1.0,-1.4487239122390747,0.6302726864814758,0.8184512257575989,0.288577139377594,0.0,0.0,0.6753355264663696,111.86795806884766,118.0,19.647899627685547,-16907.255859375,448.32952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07342529296875,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20383.23828125,19080.0,0.0,0.0,0.3897391557693481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519684076309204,0.8519774079322815,-9.017378033604471e-06,0.0,0.0003955356951337,0.0,0.0,92.10256958007812,0.0,0.0,0.0,0.5013148188591003,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708687081933021,-1751.715576171875,304.15692138671875,0.5726895332336426,0.1196137815713882,0.1117510870099067,293.4397277832031,297.1499938964844,293.1499938964844,0.0580759570002555,-1606.68505859375,304.1779479980469,0.5405696630477905,0.1020381450653076,0.102332592010498,293.2196350097656,297.1499938964844,293.1499938964844,0.3241243362426758,-4543.83740234375,304.1582336425781,0.8597938418388367,0.4110224545001983,0.2898453772068023,293.2400817871094,297.1499938964844,293.1499938964844,0.3847774863243103,-7039.23876953125,304.1605529785156,0.8998979330062866,0.4710834324359894,0.4489427506923675,293.2742004394531,297.1499938964844,293.1499938964844,0.0117316767573356,-3377.37646484375,302.6553039550781,0.3990291655063629,0.050000000745058,0.2438267320394516,291.18927001953125,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1900329589844,1.0,0.3594622313976288,0.8587287664413452,0.8587287664413452,1.0,1.0,-1.4362448453903198,0.6244218945503235,0.8118229508399963,0.2854288220405578,0.0,0.0,0.6717492341995239,114.84529113769533,121.0,-8.865150451660156,-16646.7890625,448.8077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18524169921875,309.3163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,19293.21484375,19080.0,0.0,0.0,0.3847042322158813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170552849769592,0.8170636892318726,-8.417021490458865e-06,0.0,0.0003904258774127,0.0,0.0,82.1523208618164,0.0,0.0,0.0,0.4975426495075226,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708687081933021,-1751.715576171875,304.15692138671875,0.5726895332336426,0.1196137815713882,0.1117510870099067,293.4397277832031,297.1499938964844,293.1499938964844,0.0580759570002555,-1606.68505859375,304.1779479980469,0.5405696630477905,0.1020381450653076,0.102332592010498,293.2196350097656,297.1499938964844,293.1499938964844,0.3241243362426758,-4543.83740234375,304.1582336425781,0.8597938418388367,0.4110224545001983,0.2898453772068023,293.2400817871094,297.1499938964844,293.1499938964844,0.3847774863243103,-7039.23876953125,304.1605529785156,0.8998979330062866,0.4710834324359894,0.4489427506923675,293.2742004394531,297.1499938964844,293.1499938964844,0.0117316767573356,-3377.37646484375,302.6553039550781,0.3990291655063629,0.050000000745058,0.2438267320394516,291.18927001953125,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1900329589844,1.0,0.3594622313976288,0.8587287664413452,0.8587287664413452,1.0,1.0,-1.4362448453903198,0.6244218945503235,0.8118229508399963,0.2854288220405578,0.0,0.0,0.6717492341995239,114.84529113769533,121.0,-8.865150451660156,-16646.7890625,448.8077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18524169921875,309.3163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,19293.21484375,19080.0,0.0,0.0,0.3847042322158813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170552849769592,0.8170636892318726,-8.417021490458865e-06,0.0,0.0003904258774127,0.0,0.0,82.1523208618164,0.0,0.0,0.0,0.4975426495075226,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.0695424824953079,-1727.7349853515625,304.15679931640625,0.5661818385124207,0.1179599836468696,0.11036878824234,293.4375305175781,297.1499938964844,293.1499938964844,0.0523030906915664,-1503.9837646484375,304.1782531738281,0.5232088565826416,0.0951469391584396,0.0959164202213287,293.2196044921875,297.1499938964844,293.1499938964844,0.3220445513725281,-4520.44482421875,304.158935546875,0.8543381094932556,0.409264475107193,0.2887211143970489,293.23944091796875,297.1499938964844,293.1499938964844,0.3821402490139007,-7000.705078125,304.1614074707031,0.8938008546829224,0.4689310491085052,0.4470496773719787,293.27545166015625,297.1499938964844,293.1499938964844,0.0116648562252521,-3367.480224609375,302.6109619140625,0.3966169059276581,0.050000000745058,0.2444234490394592,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2073974609375,1.0,0.3610132336616516,0.8581355214118958,0.8581355214118958,1.0,1.0,-1.423977255821228,0.6186743974685669,0.8053028583526611,0.2823437452316284,0.0,0.0,0.6630903482437134,117.8206787109375,124.0,12.774255752563477,-16480.451171875,449.3463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726745605469,309.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,19273.7890625,19080.0,0.0,0.0,0.3795057535171509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998148798942566,0.7998231053352356,-8.243354386650026e-06,0.0,0.0003851501096505,0.0,0.0,78.34984588623047,0.0,0.0,0.0,0.4900543987751007,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.0695424824953079,-1727.7349853515625,304.15679931640625,0.5661818385124207,0.1179599836468696,0.11036878824234,293.4375305175781,297.1499938964844,293.1499938964844,0.0523030906915664,-1503.9837646484375,304.1782531738281,0.5232088565826416,0.0951469391584396,0.0959164202213287,293.2196044921875,297.1499938964844,293.1499938964844,0.3220445513725281,-4520.44482421875,304.158935546875,0.8543381094932556,0.409264475107193,0.2887211143970489,293.23944091796875,297.1499938964844,293.1499938964844,0.3821402490139007,-7000.705078125,304.1614074707031,0.8938008546829224,0.4689310491085052,0.4470496773719787,293.27545166015625,297.1499938964844,293.1499938964844,0.0116648562252521,-3367.480224609375,302.6109619140625,0.3966169059276581,0.050000000745058,0.2444234490394592,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2073974609375,1.0,0.3610132336616516,0.8581355214118958,0.8581355214118958,1.0,1.0,-1.423977255821228,0.6186743974685669,0.8053028583526611,0.2823437452316284,0.0,0.0,0.6630903482437134,117.8206787109375,124.0,12.774255752563477,-16480.451171875,449.3463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726745605469,309.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,19273.7890625,19080.0,0.0,0.0,0.3795057535171509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998148798942566,0.7998231053352356,-8.243354386650026e-06,0.0,0.0003851501096505,0.0,0.0,78.34984588623047,0.0,0.0,0.0,0.4900543987751007,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0689226761460304,-1716.6177978515625,304.1567077636719,0.5630049109458923,0.1171489953994751,0.1096994578838348,293.43634033203125,297.1499938964844,293.1499938964844,0.049428429454565,-1453.7115478515625,304.1783447265625,0.5148482918739319,0.091739647090435,0.0927433520555496,293.2196044921875,297.1499938964844,293.1499938964844,0.3211061060428619,-4509.986328125,304.1590270996094,0.8516947627067566,0.408383697271347,0.2881562113761902,293.2391357421875,297.1499938964844,293.1499938964844,0.3809445798397064,-6983.39453125,304.1615295410156,0.8908255696296692,0.4678573608398437,0.4461033344268799,293.27606201171875,297.1499938964844,293.1499938964844,0.0116346972063183,-3363.448974609375,302.5882873535156,0.3954128623008728,0.050000000745058,0.2447215318679809,291.2113037109375,291.1499938964844,262.0270690917969,261.137939453125,279.74920654296875,293.35107421875,291.2118835449219,1.0,0.3617931008338928,0.8578389286994934,0.8578389286994934,1.0,1.0,-1.4179081916809082,0.615832507610321,0.8020756840705872,0.2808213233947754,0.0,0.0,0.658492386341095,119.30874633789062,124.0,12.07272243499756,-16383.2177734375,449.6326599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3097839355469,309.35137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,19283.4453125,18000.0,0.0,0.0,0.3768509924411773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789477527141571,0.7894856929779053,-8.145772881107405e-06,0.0,0.0003824558516498,0.0,0.0,76.1677017211914,0.0,0.0,0.0,0.4707654118537903,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.0684576481580734,-1708.6473388671875,304.15631103515625,0.5598255395889282,0.1163119599223136,0.1090187132358551,293.43505859375,297.1499938964844,293.1499938964844,0.046689573675394,-1406.5859375,304.1781616210937,0.5067636370658875,0.0883598253130912,0.0895949229598045,293.2195739746094,297.1499938964844,293.1499938964844,0.3208654224872589,-4507.93359375,304.15777587890625,0.8491055965423584,0.4075082242488861,0.2875925004482269,293.2388000488281,297.1499938964844,293.1499938964844,0.3805728852748871,-6979.013671875,304.1600646972656,0.8878993391990662,0.4667930901050567,0.445161759853363,293.27667236328125,297.1499938964844,293.1499938964844,0.0116262845695018,-3365.73046875,302.5627136230469,0.3942042291164398,0.050000000745058,0.2450197637081146,291.1932983398437,291.1499938964844,262.0659484863281,261.1708374023437,279.76910400390625,293.3484802246094,291.1881103515625,1.0,0.3625752031803131,0.8575611114501953,0.8575611114501953,1.0,1.0,-1.4118624925613403,0.6130037903785706,0.798858642578125,0.2793088257312774,0.0,0.0,0.6571254134178162,120.79859161376952,112.0,-29.770538330078125,-16184.958984375,449.9229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3593444824219,309.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18391.900390625,18000.0,0.0,0.0,0.3739883005619049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7629871368408203,0.7629948258399963,-7.69441612646915e-06,0.0,0.0003795505908783,0.0,0.0,69.35042572021484,0.0,0.0,0.0,0.4710226058959961,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.0670932233333587,-1684.392578125,304.1565246582031,0.5583336353302002,0.1146737560629844,0.1074667870998382,293.4321594238281,297.1499938964844,293.1499938964844,0.0408480949699878,-1306.3746337890625,304.17852783203125,0.4948300719261169,0.0817242786288261,0.0832073166966438,293.2192687988281,297.1499938964844,293.1499938964844,0.3191438019275665,-4488.71435546875,304.1581726074219,0.8500800132751465,0.405803233385086,0.2863502204418182,293.2379455566406,297.1499938964844,293.1499938964844,0.378409743309021,-6947.60791015625,304.16046142578125,0.8889119029045105,0.4647189974784851,0.4431335628032684,293.2776184082031,297.1499938964844,293.1499938964844,0.0115124015137553,-3348.18994140625,302.5159606933594,0.3954785466194153,0.050000000745058,0.2447060793638229,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.191650390625,1.0,0.3590115308761596,0.8570055961608887,0.8570055961608887,1.0,1.0,-1.3980300426483154,0.6065422296524048,0.7914878129959106,0.2758651375770569,0.0,0.0,0.6530501842498779,118.89260864257812,100.0,5.363017559051514,-16045.8359375,437.8932189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383544921875,309.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18140.599609375,18000.0,0.0,0.0,0.3681868314743042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526584267616272,0.7526659965515137,-7.542522325820755e-06,0.0,0.0003736628277692,0.0,0.0,66.94729614257812,0.0,0.0,0.0,0.4658774435520172,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.0670932233333587,-1684.392578125,304.1565246582031,0.5583336353302002,0.1146737560629844,0.1074667870998382,293.4321594238281,297.1499938964844,293.1499938964844,0.0408480949699878,-1306.3746337890625,304.17852783203125,0.4948300719261169,0.0817242786288261,0.0832073166966438,293.2192687988281,297.1499938964844,293.1499938964844,0.3191438019275665,-4488.71435546875,304.1581726074219,0.8500800132751465,0.405803233385086,0.2863502204418182,293.2379455566406,297.1499938964844,293.1499938964844,0.378409743309021,-6947.60791015625,304.16046142578125,0.8889119029045105,0.4647189974784851,0.4431335628032684,293.2776184082031,297.1499938964844,293.1499938964844,0.0115124015137553,-3348.18994140625,302.5159606933594,0.3954785466194153,0.050000000745058,0.2447060793638229,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.191650390625,1.0,0.3590115308761596,0.8570055961608887,0.8570055961608887,1.0,1.0,-1.3980300426483154,0.6065422296524048,0.7914878129959106,0.2758651375770569,0.0,0.0,0.6530501842498779,118.89260864257812,100.0,5.363017559051514,-16045.8359375,437.8932189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383544921875,309.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18140.599609375,18000.0,0.0,0.0,0.3681868314743042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526584267616272,0.7526659965515137,-7.542522325820755e-06,0.0,0.0003736628277692,0.0,0.0,66.94729614257812,0.0,0.0,0.0,0.4658774435520172,4.0,0.0,1.0
