time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.0656060427427291,-1657.901123046875,304.1568298339844,0.5607316493988037,0.1131845042109489,0.1058994382619857,293.4285888671875,297.1499938964844,293.1499938964844,0.0349910035729408,-1205.51953125,304.17877197265625,0.4853274524211883,0.0753014236688613,0.0768730863928794,293.21875,297.1499938964844,293.1499938964844,0.3168958723545074,-4463.3212890625,304.1591796875,0.8557446002960205,0.4041557908058166,0.2850455045700073,293.23687744140625,297.1499938964844,293.1499938964844,0.3756393790245056,-6906.92919921875,304.1615600585937,0.8951180577278137,0.4627033174037933,0.4410229623317718,293.27813720703125,297.1499938964844,293.1499938964844,0.0113385496661067,-3317.667724609375,302.4725952148437,0.3993823230266571,0.050000000745058,0.2437419146299362,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.20635986328125,1.0,0.3523140251636505,0.856450080871582,0.856450080871582,1.0,1.0,-1.383287787437439,0.5996690988540649,0.7836186289787292,0.2722006738185882,0.0,0.0,0.6444302201271057,113.50178527832033,88.0,13.98619556427002,-15837.462890625,417.3635864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867858886719,309.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.189453125,18000.0,0.0,0.0,0.3624469041824341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351852655410767,0.7351926565170288,-7.392475708911661e-06,0.0,0.0003678375214803,0.0,0.0,63.698848724365234,0.0,0.0,0.0,0.4587365984916687,4.0,0.0,1.0
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.0656060427427291,-1657.901123046875,304.1568298339844,0.5607316493988037,0.1131845042109489,0.1058994382619857,293.4285888671875,297.1499938964844,293.1499938964844,0.0349910035729408,-1205.51953125,304.17877197265625,0.4853274524211883,0.0753014236688613,0.0768730863928794,293.21875,297.1499938964844,293.1499938964844,0.3168958723545074,-4463.3212890625,304.1591796875,0.8557446002960205,0.4041557908058166,0.2850455045700073,293.23687744140625,297.1499938964844,293.1499938964844,0.3756393790245056,-6906.92919921875,304.1615600585937,0.8951180577278137,0.4627033174037933,0.4410229623317718,293.27813720703125,297.1499938964844,293.1499938964844,0.0113385496661067,-3317.667724609375,302.4725952148437,0.3993823230266571,0.050000000745058,0.2437419146299362,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.20635986328125,1.0,0.3523140251636505,0.856450080871582,0.856450080871582,1.0,1.0,-1.383287787437439,0.5996690988540649,0.7836186289787292,0.2722006738185882,0.0,0.0,0.6444302201271057,113.50178527832033,88.0,13.98619556427002,-15837.462890625,417.3635864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867858886719,309.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.189453125,18000.0,0.0,0.0,0.3624469041824341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351852655410767,0.7351926565170288,-7.392475708911661e-06,0.0,0.0003678375214803,0.0,0.0,63.698848724365234,0.0,0.0,0.0,0.4587365984916687,4.0,0.0,1.0
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0642227008938789,-1633.514404296875,304.1568298339844,0.5661499500274658,0.1118583679199218,0.1043989360332489,293.4242858886719,297.1499938964844,293.1499938964844,0.029462905600667,-1107.316650390625,304.1783752441406,0.4766547977924347,0.0691166669130325,0.0706741735339164,293.2179260253906,297.1499938964844,293.1499938964844,0.3148444294929504,-4440.3486328125,304.1595153808594,0.86509770154953,0.402578204870224,0.2837266325950622,293.235595703125,297.1499938964844,293.1499938964844,0.3731051981449127,-6870.04150390625,304.16192626953125,0.9052966237068176,0.4607623815536499,0.4388965964317322,293.2782287597656,297.1499938964844,293.1499938964844,0.0111500080674886,-3284.378662109375,302.42926025390625,0.4050562381744385,0.050000000745058,0.2423816919326782,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.2132263183594,1.0,0.3434716761112213,0.8559496998786926,0.8559496998786926,1.0,1.0,-1.368276596069336,0.5926830172538757,0.775593638420105,0.2684897184371948,0.0,0.0,0.635502278804779,105.99555206298828,76.0,10.058500289916992,-15609.845703125,392.1465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238647460937,309.31573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18186.2421875,18000.0,0.0,0.0,0.3566519021987915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161574363708496,0.7161646485328674,-7.227278274513083e-06,0.0,0.000361956335837,0.0,0.0,60.25935363769531,0.0,0.0,0.0,0.4510152339935303,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0642227008938789,-1633.514404296875,304.1568298339844,0.5661499500274658,0.1118583679199218,0.1043989360332489,293.4242858886719,297.1499938964844,293.1499938964844,0.029462905600667,-1107.316650390625,304.1783752441406,0.4766547977924347,0.0691166669130325,0.0706741735339164,293.2179260253906,297.1499938964844,293.1499938964844,0.3148444294929504,-4440.3486328125,304.1595153808594,0.86509770154953,0.402578204870224,0.2837266325950622,293.235595703125,297.1499938964844,293.1499938964844,0.3731051981449127,-6870.04150390625,304.16192626953125,0.9052966237068176,0.4607623815536499,0.4388965964317322,293.2782287597656,297.1499938964844,293.1499938964844,0.0111500080674886,-3284.378662109375,302.42926025390625,0.4050562381744385,0.050000000745058,0.2423816919326782,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.2132263183594,1.0,0.3434716761112213,0.8559496998786926,0.8559496998786926,1.0,1.0,-1.368276596069336,0.5926830172538757,0.775593638420105,0.2684897184371948,0.0,0.0,0.635502278804779,105.99555206298828,76.0,10.058500289916992,-15609.845703125,392.1465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238647460937,309.31573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18186.2421875,18000.0,0.0,0.0,0.3566519021987915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161574363708496,0.7161646485328674,-7.227278274513083e-06,0.0,0.000361956335837,0.0,0.0,60.25935363769531,0.0,0.0,0.0,0.4510152339935303,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.0629466399550437,-1611.21728515625,304.1566772460937,0.5742631554603577,0.1106872931122779,0.1029898673295974,293.4190979003906,297.1499938964844,293.1499938964844,0.0245293397456407,-1013.3892211914062,304.17706298828125,0.4679417014122009,0.0632147490978241,0.0646749958395958,293.2169189453125,297.1499938964844,293.1499938964844,0.3129424750804901,-4419.1708984375,304.1595153808594,0.8779595494270325,0.4010628759860992,0.2824138402938843,293.234130859375,297.1499938964844,293.1499938964844,0.3707523643970489,-6835.9833984375,304.161865234375,0.920211374759674,0.4588910937309265,0.4367848336696625,293.2778625488281,297.1499938964844,293.1499938964844,0.0109549975022673,-3249.559814453125,302.3863830566406,0.4125019013881683,0.050000000745058,0.2407716661691665,291.2149353027344,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.21484375,1.0,0.3331055343151092,0.8554493188858032,0.8554493188858032,1.0,1.0,-1.353339910507202,0.5857358574867249,0.7676040530204773,0.2648234963417053,0.0,0.0,0.6266561150550842,97.16053009033205,64.0,3.678925275802612,-15375.99609375,364.3942565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55352783203125,309.2818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18184.34375,18000.0,0.0,0.0,0.350797951221466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969249844551086,0.6969320774078369,-7.061816631903639e-06,0.0,0.0003560153127182,0.0,0.0,56.90776824951172,0.0,0.0,0.0,0.4432772397994995,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.0629466399550437,-1611.21728515625,304.1566772460937,0.5742631554603577,0.1106872931122779,0.1029898673295974,293.4190979003906,297.1499938964844,293.1499938964844,0.0245293397456407,-1013.3892211914062,304.17706298828125,0.4679417014122009,0.0632147490978241,0.0646749958395958,293.2169189453125,297.1499938964844,293.1499938964844,0.3129424750804901,-4419.1708984375,304.1595153808594,0.8779595494270325,0.4010628759860992,0.2824138402938843,293.234130859375,297.1499938964844,293.1499938964844,0.3707523643970489,-6835.9833984375,304.161865234375,0.920211374759674,0.4588910937309265,0.4367848336696625,293.2778625488281,297.1499938964844,293.1499938964844,0.0109549975022673,-3249.559814453125,302.3863830566406,0.4125019013881683,0.050000000745058,0.2407716661691665,291.2149353027344,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.21484375,1.0,0.3331055343151092,0.8554493188858032,0.8554493188858032,1.0,1.0,-1.353339910507202,0.5857358574867249,0.7676040530204773,0.2648234963417053,0.0,0.0,0.6266561150550842,97.16053009033205,64.0,3.678925275802612,-15375.99609375,364.3942565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55352783203125,309.2818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18184.34375,18000.0,0.0,0.0,0.350797951221466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969249844551086,0.6969320774078369,-7.061816631903639e-06,0.0,0.0003560153127182,0.0,0.0,56.90776824951172,0.0,0.0,0.0,0.4432772397994995,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0623492263257503,-1600.84130859375,304.15655517578125,0.5792887210845947,0.1101565733551979,0.1023232489824295,293.41619873046875,297.1499938964844,293.1499938964844,0.0223214235156774,-967.8806762695312,304.1761779785156,0.4634727835655212,0.0603773221373558,0.0617729984223842,293.21636962890625,297.1499938964844,293.1499938964844,0.3120389580726623,-4409.138671875,304.159423828125,0.8857384920120239,0.4003250896930694,0.281762421131134,293.2333679199219,297.1499938964844,293.1499938964844,0.3696340322494507,-6819.83740234375,304.1617431640625,0.9294899106025696,0.4579783380031585,0.4357385039329529,293.27752685546875,297.1499938964844,293.1499938964844,0.0108569376170635,-3231.884521484375,302.3651733398437,0.4170701205730438,0.050000000745058,0.2399053871631622,291.2144470214844,291.1499938964844,262.4167175292969,261.4682006835937,279.9552001953125,293.3239440917969,291.2142333984375,1.0,0.3274801075458526,0.8551991581916809,0.8551991581916809,1.0,1.0,-1.3459782600402832,0.582311749458313,0.7636665105819702,0.2630308270454407,0.0,0.0,0.6224062442779541,92.41909790039062,64.0,0.9143770337104796,-15260.0322265625,350.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5655822753906,309.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18179.2734375,18000.0,0.0,0.0,0.3478577733039856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876233220100403,0.687630295753479,-6.982465038163355e-06,0.0,0.0003530314133968,0.0,0.0,55.33193588256836,0.0,0.0,0.0,0.4395584166049957,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.0617766231298446,-1590.9305419921875,304.1564025878906,0.5849567651748657,0.1096575334668159,0.1016817912459373,293.4132080078125,297.1499938964844,293.1499938964844,0.0202898625284433,-923.256103515625,304.17510986328125,0.459105372428894,0.0575930848717689,0.0589246191084384,293.2157897949219,297.1499938964844,293.1499938964844,0.3111578226089477,-4399.36279296875,304.1593017578125,0.8944626450538635,0.3995978534221649,0.2811147570610046,293.2325744628906,297.1499938964844,293.1499938964844,0.3685435652732849,-6804.10498046875,304.1615905761719,0.9397947788238524,0.4570782780647278,0.434699147939682,293.2771301269531,297.1499938964844,293.1499938964844,0.0107590071856975,-3214.096923828125,302.3441162109375,0.4223709106445312,0.050000000745058,0.2390106171369552,291.2133178710937,291.1499938964844,262.4557189941406,261.5013122558594,279.975830078125,293.3210144042969,291.2130126953125,1.0,0.3216029703617096,0.8549808859825134,0.8549808859825134,1.0,1.0,-1.3386896848678589,0.5789229869842529,0.7597667574882507,0.2612696588039398,0.0,0.0,0.6182947754859924,87.52771759033203,52.0,-1.2731266021728516,-15145.384765625,335.5076599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57550048828125,309.2428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18172.7734375,18000.0,0.0,0.0,0.344917356967926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786346435546875,0.6786415576934814,-6.906419912411366e-06,0.0,0.0003500472521409,0.0,0.0,53.838077545166016,0.0,0.0,0.0,0.4359810650348663,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.0606734231114387,-1571.9127197265625,304.1560974121094,0.5981740355491638,0.108704499900341,0.1004440262913703,293.4075012207031,297.1499938964844,293.1499938964844,0.0166908204555511,-835.2510375976562,304.1727294921875,0.4513655602931976,0.0520822368562221,0.053304947912693,293.2146911621094,297.1499938964844,293.1499938964844,0.3094273805618286,-4380.154296875,304.1590881347656,0.9157298803329468,0.3981550931930542,0.2798237204551697,293.2310485839844,297.1499938964844,293.1499938964844,0.3664066791534424,-6773.25341796875,304.1612854003906,0.9626199007034302,0.4552964568138122,0.4326323568820953,293.276123046875,297.1499938964844,293.1499938964844,0.0105645256116986,-3178.302001953125,302.3026428222656,0.4358395934104919,0.050000000745058,0.2371639162302017,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.3091756403446197,0.8545444011688232,0.8545444011688232,1.0,1.0,-1.3242106437683103,0.5721875429153442,0.7520231008529663,0.2578099370002746,0.0,0.0,0.6104720234870911,77.44435119628906,40.0,-3.680469036102295,-14919.5400390625,306.2583312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5878295898437,309.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.529296875,18000.0,0.0,0.0,0.3390640020370483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616706252098083,0.6616774201393127,-6.765128546248889e-06,0.0,0.0003441068693064,0.0,0.0,51.09832382202149,0.0,0.0,0.0,0.4292795956134796,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.0606734231114387,-1571.9127197265625,304.1560974121094,0.5981740355491638,0.108704499900341,0.1004440262913703,293.4075012207031,297.1499938964844,293.1499938964844,0.0166908204555511,-835.2510375976562,304.1727294921875,0.4513655602931976,0.0520822368562221,0.053304947912693,293.2146911621094,297.1499938964844,293.1499938964844,0.3094273805618286,-4380.154296875,304.1590881347656,0.9157298803329468,0.3981550931930542,0.2798237204551697,293.2310485839844,297.1499938964844,293.1499938964844,0.3664066791534424,-6773.25341796875,304.1612854003906,0.9626199007034302,0.4552964568138122,0.4326323568820953,293.276123046875,297.1499938964844,293.1499938964844,0.0105645256116986,-3178.302001953125,302.3026428222656,0.4358395934104919,0.050000000745058,0.2371639162302017,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.3091756403446197,0.8545444011688232,0.8545444011688232,1.0,1.0,-1.3242106437683103,0.5721875429153442,0.7520231008529663,0.2578099370002746,0.0,0.0,0.6104720234870911,77.44435119628906,40.0,-3.680469036102295,-14919.5400390625,306.2583312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5878295898437,309.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.529296875,18000.0,0.0,0.0,0.3390640020370483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616706252098083,0.6616774201393127,-6.765128546248889e-06,0.0,0.0003441068693064,0.0,0.0,51.09832382202149,0.0,0.0,0.0,0.4292795956134796,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.0596071705222129,-1553.62841796875,304.1558532714844,0.6143088340759277,0.1078195869922638,0.0992446541786193,293.4028015136719,297.1499938964844,293.1499938964844,0.0144750112667679,-774.5156860351562,304.1212463378906,0.45508673787117,0.050000000745058,0.0496216304600238,293.2136535644531,297.1499938964844,293.1499938964844,0.3077254891395569,-4361.248046875,304.1589050292969,0.9449508786201476,0.396723598241806,0.2785275876522064,293.2296142578125,297.1499938964844,293.1499938964844,0.3643131554126739,-6742.99755859375,304.1610107421875,0.987183153629303,0.4535330533981323,0.4305659234523773,293.2749328613281,297.1499938964844,293.1499938964844,0.0103709315881133,-3142.054931640625,302.2618103027344,0.4549233913421631,0.050000000745058,0.2352358996868133,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584716796875,293.31134033203125,291.2052917480469,1.0,0.2959916591644287,0.8541078567504883,0.8541078567504883,1.0,1.0,-1.3119959831237793,0.5664982199668884,0.7454977631568909,0.2549228072166443,0.0,0.0,0.6032155752182007,66.9649658203125,28.0,-7.425788402557373,-14710.7021484375,277.63970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5887756347656,309.1471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18144.708984375,18000.0,0.0,0.0,0.3332967162132263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459574103355408,0.6459640264511108,-6.637230853812071e-06,0.0,0.0003382537979632,0.0,0.0,48.65381622314453,0.0,0.0,0.0,0.423142522573471,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.0596071705222129,-1553.62841796875,304.1558532714844,0.6143088340759277,0.1078195869922638,0.0992446541786193,293.4028015136719,297.1499938964844,293.1499938964844,0.0144750112667679,-774.5156860351562,304.1212463378906,0.45508673787117,0.050000000745058,0.0496216304600238,293.2136535644531,297.1499938964844,293.1499938964844,0.3077254891395569,-4361.248046875,304.1589050292969,0.9449508786201476,0.396723598241806,0.2785275876522064,293.2296142578125,297.1499938964844,293.1499938964844,0.3643131554126739,-6742.99755859375,304.1610107421875,0.987183153629303,0.4535330533981323,0.4305659234523773,293.2749328613281,297.1499938964844,293.1499938964844,0.0103709315881133,-3142.054931640625,302.2618103027344,0.4549233913421631,0.050000000745058,0.2352358996868133,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584716796875,293.31134033203125,291.2052917480469,1.0,0.2959916591644287,0.8541078567504883,0.8541078567504883,1.0,1.0,-1.3119959831237793,0.5664982199668884,0.7454977631568909,0.2549228072166443,0.0,0.0,0.6032155752182007,66.9649658203125,28.0,-7.425788402557373,-14710.7021484375,277.63970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5887756347656,309.1471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18144.708984375,18000.0,0.0,0.0,0.3332967162132263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459574103355408,0.6459640264511108,-6.637230853812071e-06,0.0,0.0003382537979632,0.0,0.0,48.65381622314453,0.0,0.0,0.0,0.423142522573471,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.0586358867585659,-1537.0340576171875,304.155517578125,0.6302438378334045,0.1069943681359291,0.0981645658612251,293.4042663574219,297.1499938964844,293.1499938964844,0.0139797274023294,-762.0598754882812,304.0247497558594,0.4753731191158294,0.050000000745058,0.0492301136255264,293.21246337890625,297.1499938964844,293.1499938964844,0.3060758709907532,-4342.86376953125,304.1587219238281,0.9738757014274596,0.3953505158424377,0.2772933542728424,293.2211303710937,297.1499938964844,293.1499938964844,0.3479858636856079,-6492.1015625,304.1867980957031,0.9990000128746032,0.4531790018081665,0.4135668873786926,293.27349853515625,297.1499938964844,293.1499938964844,0.0101978769525885,-3109.14111328125,302.22198486328125,0.4753730893135071,0.050000000745058,0.2335264384746551,291.2014465332031,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074035644531,291.2047424316406,1.0,0.2817741334438324,0.8537042737007141,0.8537042737007141,1.0,1.0,-1.2863763570785522,0.5545608997344971,0.7318155169487,0.2491134703159332,0.0,0.0,0.5970337390899658,57.458492279052734,31.0,11.991320610046388,-14434.6884765625,246.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5758056640625,309.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18117.07421875,18000.0,0.0,0.0,0.3276996314525604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333093643188477,0.633315920829773,-6.532727184094256e-06,0.0,0.0003325734869576,0.0,0.0,46.72899627685547,0.0,0.0,0.0,0.418184220790863,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.0586358867585659,-1537.0340576171875,304.155517578125,0.6302438378334045,0.1069943681359291,0.0981645658612251,293.4042663574219,297.1499938964844,293.1499938964844,0.0139797274023294,-762.0598754882812,304.0247497558594,0.4753731191158294,0.050000000745058,0.0492301136255264,293.21246337890625,297.1499938964844,293.1499938964844,0.3060758709907532,-4342.86376953125,304.1587219238281,0.9738757014274596,0.3953505158424377,0.2772933542728424,293.2211303710937,297.1499938964844,293.1499938964844,0.3479858636856079,-6492.1015625,304.1867980957031,0.9990000128746032,0.4531790018081665,0.4135668873786926,293.27349853515625,297.1499938964844,293.1499938964844,0.0101978769525885,-3109.14111328125,302.22198486328125,0.4753730893135071,0.050000000745058,0.2335264384746551,291.2014465332031,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074035644531,291.2047424316406,1.0,0.2817741334438324,0.8537042737007141,0.8537042737007141,1.0,1.0,-1.2863763570785522,0.5545608997344971,0.7318155169487,0.2491134703159332,0.0,0.0,0.5970337390899658,57.458492279052734,31.0,11.991320610046388,-14434.6884765625,246.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5758056640625,309.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18117.07421875,18000.0,0.0,0.0,0.3276996314525604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333093643188477,0.633315920829773,-6.532727184094256e-06,0.0,0.0003325734869576,0.0,0.0,46.72899627685547,0.0,0.0,0.0,0.418184220790863,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.05723487585783,-1512.52783203125,304.1560363769531,0.6394659280776978,0.1057240515947341,0.0969258025288581,293.41119384765625,297.1499938964844,293.1499938964844,0.013532169163227,-749.7383422851562,303.9151306152344,0.4856561422348022,0.050000000745058,0.0490302816033363,293.2117614746094,297.1499938964844,293.1499938964844,0.3033240139484405,-4311.0908203125,304.16033935546875,0.9895337224006652,0.3939107656478882,0.2761714160442352,293.1796875,297.1499938964844,293.1499938964844,0.3231707513332367,-6113.37744140625,304.2149658203125,0.9990000128746032,0.459736168384552,0.3899686336517334,293.27178955078125,297.1499938964844,293.1499938964844,0.0100422669202089,-3075.322265625,302.1907958984375,0.4856561422348022,0.050000000745058,0.2325785458087921,291.2460632324219,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.24774169921875,1.0,0.2716803252696991,0.8533006310462952,0.8533006310462952,1.0,1.0,-1.2537611722946167,0.5394202470779419,0.7143409252166748,0.2417474389076233,0.0,0.0,0.5809360146522522,51.92246627807617,49.0,36.18257522583008,-14034.3603515625,222.5894470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60577392578125,309.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18252.27734375,18000.0,0.0,0.0,0.3216561079025268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075730323791504,0.6075794100761414,-6.369373750203522e-06,0.0,0.0003264400584157,0.0,0.0,43.22550964355469,0.0,0.0,0.0,0.4086765050888061,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.05723487585783,-1512.52783203125,304.1560363769531,0.6394659280776978,0.1057240515947341,0.0969258025288581,293.41119384765625,297.1499938964844,293.1499938964844,0.013532169163227,-749.7383422851562,303.9151306152344,0.4856561422348022,0.050000000745058,0.0490302816033363,293.2117614746094,297.1499938964844,293.1499938964844,0.3033240139484405,-4311.0908203125,304.16033935546875,0.9895337224006652,0.3939107656478882,0.2761714160442352,293.1796875,297.1499938964844,293.1499938964844,0.3231707513332367,-6113.37744140625,304.2149658203125,0.9990000128746032,0.459736168384552,0.3899686336517334,293.27178955078125,297.1499938964844,293.1499938964844,0.0100422669202089,-3075.322265625,302.1907958984375,0.4856561422348022,0.050000000745058,0.2325785458087921,291.2460632324219,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.24774169921875,1.0,0.2716803252696991,0.8533006310462952,0.8533006310462952,1.0,1.0,-1.2537611722946167,0.5394202470779419,0.7143409252166748,0.2417474389076233,0.0,0.0,0.5809360146522522,51.92246627807617,49.0,36.18257522583008,-14034.3603515625,222.5894470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60577392578125,309.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18252.27734375,18000.0,0.0,0.0,0.3216561079025268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075730323791504,0.6075794100761414,-6.369373750203522e-06,0.0,0.0003264400584157,0.0,0.0,43.22550964355469,0.0,0.0,0.0,0.4086765050888061,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567055307328701,-1503.5380859375,304.1558837890625,0.640403687953949,0.1051750183105468,0.0963581427931785,293.41607666015625,297.1499938964844,293.1499938964844,0.0133637404069304,-745.5990600585938,303.8557434082031,0.4873867034912109,0.050000000745058,0.0489971414208412,293.2115783691406,297.1499938964844,293.1499938964844,0.3025215864181518,-4302.2138671875,304.159912109375,0.9917611479759216,0.3931664526462555,0.275632381439209,293.1581726074219,297.1499938964844,293.1499938964844,0.3186244070529938,-6047.31005859375,304.2112121582031,0.9990000128746032,0.4635917544364929,0.3859126269817352,293.2708435058594,297.1499938964844,293.1499938964844,0.0100004188716411,-3067.663818359375,302.1726379394531,0.4873867034912109,0.050000000745058,0.2324213534593582,291.2484436035156,291.1499938964844,262.8057556152344,261.79949951171875,280.1820373535156,293.2892150878906,291.2469482421875,1.0,0.2702442705631256,0.8530988693237305,0.8530988693237305,1.0,1.0,-1.2473262548446655,0.5364284515380859,0.7108978629112244,0.2402962744235992,0.0,0.0,0.5740512609481812,50.99057769775391,49.0,12.601694107055664,-13883.6494140625,218.33140563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6387939453125,309.0434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18258.17578125,18000.0,0.0,0.0,0.318381667137146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925669074058533,0.5925731658935547,-6.261345788516337e-06,0.0,0.0003231169248465,0.0,0.0,41.18997573852539,0.0,0.0,0.0,0.4031834006309509,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0563760958611965,-1498.19775390625,304.1553955078125,0.6388558149337769,0.1046783402562141,0.0958980545401573,293.4216613769531,297.1499938964844,293.1499938964844,0.0132335638627409,-742.959228515625,303.79345703125,0.4869267046451568,0.050000000745058,0.0490059368312358,293.21142578125,297.1499938964844,293.1499938964844,0.3022077679634094,-4299.23486328125,304.1586608886719,0.9905500411987304,0.3924145698547363,0.2751196324825287,293.14312744140625,297.1499938964844,293.1499938964844,0.3194857835769653,-6065.73388671875,304.19842529296875,0.9990000128746032,0.4664503633975982,0.3869897425174713,293.2699279785156,297.1499938964844,293.1499938964844,0.0099836951121687,-3066.760009765625,302.1518859863281,0.4869267046451568,0.050000000745058,0.232463076710701,291.23345947265625,291.1499938964844,262.844482421875,261.8326110839844,280.19830322265625,293.2873229980469,291.22906494140625,1.0,0.27079838514328,0.8530049920082092,0.8530049920082092,1.0,1.0,-1.2475072145462036,0.5364980101585388,0.7110092043876648,0.2403505146503448,0.0,0.0,0.5699058175086975,51.21604919433594,67.0,-20.51516342163086,-13795.5703125,218.87448120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6685791015625,308.9964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18212.03515625,18000.0,0.0,0.0,0.3150749504566192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809142589569092,0.5809204578399658,-6.167874744278379e-06,0.0,0.0003197610203642,0.0,0.0,39.5992317199707,0.0,0.0,0.0,0.398850530385971,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0560220293700695,-1493.03173828125,304.1542053222656,0.6300405859947205,0.1037249639630317,0.0951466336846351,293.4342041015625,297.1499938964844,293.1499938964844,0.0130397994071245,-740.2783203125,303.66119384765625,0.4808187484741211,0.050000000745058,0.0491245798766613,293.2113342285156,297.1499938964844,293.1499938964844,0.3023485839366913,-4302.35888671875,304.1555480957031,0.979508340358734,0.390878826379776,0.2741478979587555,293.138427734375,297.1499938964844,293.1499938964844,0.3338827192783355,-6298.0224609375,304.15789794921875,0.9990000128746032,0.4676496386528015,0.4012657403945923,293.2686462402344,297.1499938964844,293.1499938964844,0.0099967820569872,-3077.06494140625,302.10479736328125,0.4808187484741211,0.050000000745058,0.2330258637666702,291.1761169433594,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697692871094,1.0,0.277065247297287,0.8528172969818115,0.8528172969818115,1.0,1.0,-1.2633845806121826,0.5438244342803955,0.7195601463317871,0.2439184486865997,0.0,0.0,0.5700189471244812,54.44897079467773,70.0,-68.99234771728516,-13809.625,231.4703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.668701171875,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.49609375,18000.0,0.0,0.0,0.3089636862277984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731174945831299,0.573123574256897,-6.076026693335734e-06,0.0,0.0003135588485747,0.0,0.0,38.40326690673828,0.0,0.0,0.0,0.3956245183944702,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0560220293700695,-1493.03173828125,304.1542053222656,0.6300405859947205,0.1037249639630317,0.0951466336846351,293.4342041015625,297.1499938964844,293.1499938964844,0.0130397994071245,-740.2783203125,303.66119384765625,0.4808187484741211,0.050000000745058,0.0491245798766613,293.2113342285156,297.1499938964844,293.1499938964844,0.3023485839366913,-4302.35888671875,304.1555480957031,0.979508340358734,0.390878826379776,0.2741478979587555,293.138427734375,297.1499938964844,293.1499938964844,0.3338827192783355,-6298.0224609375,304.15789794921875,0.9990000128746032,0.4676496386528015,0.4012657403945923,293.2686462402344,297.1499938964844,293.1499938964844,0.0099967820569872,-3077.06494140625,302.10479736328125,0.4808187484741211,0.050000000745058,0.2330258637666702,291.1761169433594,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697692871094,1.0,0.277065247297287,0.8528172969818115,0.8528172969818115,1.0,1.0,-1.2633845806121826,0.5438244342803955,0.7195601463317871,0.2439184486865997,0.0,0.0,0.5700189471244812,54.44897079467773,70.0,-68.99234771728516,-13809.625,231.4703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.668701171875,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.49609375,18000.0,0.0,0.0,0.3089636862277984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731174945831299,0.573123574256897,-6.076026693335734e-06,0.0,0.0003135588485747,0.0,0.0,38.40326690673828,0.0,0.0,0.0,0.3956245183944702,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556577108800411,-1487.5870361328125,304.1534118652344,0.621457040309906,0.1027853861451149,0.0944192707538604,293.4476623535156,297.1499938964844,293.1499938964844,0.0128326192498207,-736.9909057617188,303.52166748046875,0.4742695987224579,0.050000000745058,0.0492512434720993,293.2113037109375,297.1499938964844,293.1499938964844,0.302385151386261,-4303.86328125,304.1537170410156,0.9673482179641724,0.3893296718597412,0.2731659412384033,293.1607360839844,297.1499938964844,293.1499938964844,0.3494985997676849,-6541.54296875,304.1297302246094,0.9990000128746032,0.4634544551372528,0.4159697294235229,293.26873779296875,297.1499938964844,293.1499938964844,0.0100040500983595,-3085.859375,302.0546569824219,0.4742695987224579,0.050000000745058,0.2336266934871673,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3096008300781,291.1185913085937,1.0,0.2829458117485046,0.8526296019554138,0.8526296019554138,1.0,1.0,-1.279860019683838,0.5513880848884583,0.7284718751907349,0.24778413772583,0.0,0.0,0.5778181552886963,57.901485443115234,73.0,-63.72087860107422,-13922.88671875,245.051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5417785644531,308.8349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17904.044921875,18000.0,0.0,0.0,0.3043695986270904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833627581596375,0.5833688974380493,-6.115533778938698e-06,0.0,0.0003088964440394,0.0,0.0,39.549781799316406,0.0,0.0,0.0,0.3989705145359039,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556577108800411,-1487.5870361328125,304.1534118652344,0.621457040309906,0.1027853861451149,0.0944192707538604,293.4476623535156,297.1499938964844,293.1499938964844,0.0128326192498207,-736.9909057617188,303.52166748046875,0.4742695987224579,0.050000000745058,0.0492512434720993,293.2113037109375,297.1499938964844,293.1499938964844,0.302385151386261,-4303.86328125,304.1537170410156,0.9673482179641724,0.3893296718597412,0.2731659412384033,293.1607360839844,297.1499938964844,293.1499938964844,0.3494985997676849,-6541.54296875,304.1297302246094,0.9990000128746032,0.4634544551372528,0.4159697294235229,293.26873779296875,297.1499938964844,293.1499938964844,0.0100040500983595,-3085.859375,302.0546569824219,0.4742695987224579,0.050000000745058,0.2336266934871673,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3096008300781,291.1185913085937,1.0,0.2829458117485046,0.8526296019554138,0.8526296019554138,1.0,1.0,-1.279860019683838,0.5513880848884583,0.7284718751907349,0.24778413772583,0.0,0.0,0.5778181552886963,57.901485443115234,73.0,-63.72087860107422,-13922.88671875,245.051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5417785644531,308.8349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17904.044921875,18000.0,0.0,0.0,0.3043695986270904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833627581596375,0.5833688974380493,-6.115533778938698e-06,0.0,0.0003088964440394,0.0,0.0,39.549781799316406,0.0,0.0,0.0,0.3989705145359039,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.0551580302417278,-1479.5177001953125,304.1531066894531,0.6133036613464355,0.1019122526049614,0.0937074571847915,293.4615783691406,297.1499938964844,293.1499938964844,0.0125869950279593,-731.8312377929688,303.3771057128906,0.4675253927707672,0.050000000745058,0.0493744648993015,293.2114562988281,297.1499938964844,293.1499938964844,0.3017650842666626,-4297.2578125,304.1535339355469,0.955260932445526,0.3877494037151336,0.2721640765666961,293.193359375,297.1499938964844,293.1499938964844,0.3641494512557983,-6764.44775390625,304.1122436523437,0.9990000128746032,0.4565862119197845,0.4297904968261719,293.2701416015625,297.1499938964844,293.1499938964844,0.0099857412278652,-3087.335693359375,302.0047912597656,0.4675253927707672,0.050000000745058,0.2342112064361572,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.09112548828125,1.0,0.2886748909950256,0.8519753813743591,0.8519753813743591,1.0,1.0,-1.295237421989441,0.5584133267402649,0.7368240356445312,0.2514042556285858,0.0,0.0,0.5873668789863586,61.25429916381836,76.0,-44.18968200683594,-14031.841796875,258.2973937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30157470703125,308.7086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.66796875,18000.0,0.0,0.0,0.3016555309295654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60001540184021,0.6000216603279114,-6.222450792847667e-06,0.0,0.0003061420284211,0.0,0.0,41.68981170654297,0.0,0.0,0.0,0.4050048887729645,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.0551580302417278,-1479.5177001953125,304.1531066894531,0.6133036613464355,0.1019122526049614,0.0937074571847915,293.4615783691406,297.1499938964844,293.1499938964844,0.0125869950279593,-731.8312377929688,303.3771057128906,0.4675253927707672,0.050000000745058,0.0493744648993015,293.2114562988281,297.1499938964844,293.1499938964844,0.3017650842666626,-4297.2578125,304.1535339355469,0.955260932445526,0.3877494037151336,0.2721640765666961,293.193359375,297.1499938964844,293.1499938964844,0.3641494512557983,-6764.44775390625,304.1122436523437,0.9990000128746032,0.4565862119197845,0.4297904968261719,293.2701416015625,297.1499938964844,293.1499938964844,0.0099857412278652,-3087.335693359375,302.0047912597656,0.4675253927707672,0.050000000745058,0.2342112064361572,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.09112548828125,1.0,0.2886748909950256,0.8519753813743591,0.8519753813743591,1.0,1.0,-1.295237421989441,0.5584133267402649,0.7368240356445312,0.2514042556285858,0.0,0.0,0.5873668789863586,61.25429916381836,76.0,-44.18968200683594,-14031.841796875,258.2973937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30157470703125,308.7086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.66796875,18000.0,0.0,0.0,0.3016555309295654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60001540184021,0.6000216603279114,-6.222450792847667e-06,0.0,0.0003061420284211,0.0,0.0,41.68981170654297,0.0,0.0,0.0,0.4050048887729645,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.0549473464488983,-1476.02734375,304.1524353027344,0.6031849980354309,0.1015790477395057,0.0934845209121704,293.4760437011719,297.1499938964844,293.1499938964844,0.012328733690083,-725.5751342773438,303.2275695800781,0.4569070935249328,0.050000000745058,0.0495549328625202,293.21160888671875,297.1499938964844,293.1499938964844,0.3004951477050781,-4282.68994140625,304.154541015625,0.9383738040924072,0.3861631453037262,0.2711996138095855,293.22222900390625,297.1499938964844,293.1499938964844,0.3630982041358948,-6741.79931640625,304.1275634765625,0.98768550157547,0.4495869278907776,0.4277948141098022,293.272216796875,297.1499938964844,293.1499938964844,0.0099626425653696,-3085.523193359375,301.95660400390625,0.4569070935249328,0.050000000745058,0.2350672632455825,291.0901794433594,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.09295654296875,1.0,0.2937019169330597,0.8513211607933044,0.8513211607933044,1.0,1.0,-1.2926734685897827,0.557108998298645,0.7355644106864929,0.2509764730930328,0.0,0.0,0.5962434411048889,65.79154968261719,79.0,1.4231511354446411,-14025.7939453125,267.2770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99932861328125,308.5844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17834.708984375,18000.0,0.0,0.0,0.3006729483604431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195612549781799,0.6195676326751709,-6.364274213410681e-06,0.0,0.0003051448147743,0.0,0.0,44.38087844848633,0.0,0.0,0.0,0.4122672080993652,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.0549473464488983,-1476.02734375,304.1524353027344,0.6031849980354309,0.1015790477395057,0.0934845209121704,293.4760437011719,297.1499938964844,293.1499938964844,0.012328733690083,-725.5751342773438,303.2275695800781,0.4569070935249328,0.050000000745058,0.0495549328625202,293.21160888671875,297.1499938964844,293.1499938964844,0.3004951477050781,-4282.68994140625,304.154541015625,0.9383738040924072,0.3861631453037262,0.2711996138095855,293.22222900390625,297.1499938964844,293.1499938964844,0.3630982041358948,-6741.79931640625,304.1275634765625,0.98768550157547,0.4495869278907776,0.4277948141098022,293.272216796875,297.1499938964844,293.1499938964844,0.0099626425653696,-3085.523193359375,301.95660400390625,0.4569070935249328,0.050000000745058,0.2350672632455825,291.0901794433594,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.09295654296875,1.0,0.2937019169330597,0.8513211607933044,0.8513211607933044,1.0,1.0,-1.2926734685897827,0.557108998298645,0.7355644106864929,0.2509764730930328,0.0,0.0,0.5962434411048889,65.79154968261719,79.0,1.4231511354446411,-14025.7939453125,267.2770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99932861328125,308.5844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17834.708984375,18000.0,0.0,0.0,0.3006729483604431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195612549781799,0.6195676326751709,-6.364274213410681e-06,0.0,0.0003051448147743,0.0,0.0,44.38087844848633,0.0,0.0,0.0,0.4122672080993652,4.0,0.0,1.0
384300,293.19244384765625,297.1499938964844,293.1499938964844,0.0547759942710399,-1472.979248046875,304.1523132324219,0.5984383821487427,0.1013308316469192,0.0933876037597656,293.4835510253906,297.1499938964844,293.1499938964844,0.0121814245358109,-721.4690551757812,303.1513977050781,0.4520962238311767,0.050000000745058,0.0496432892978191,293.2118225097656,297.1499938964844,293.1499938964844,0.299474835395813,-4270.77978515625,304.15557861328125,0.930354654788971,0.3853404521942138,0.2707009017467499,293.2287902832031,297.1499938964844,293.1499938964844,0.3606667518615722,-6702.34033203125,304.1360168457031,0.980442762374878,0.4473806321620941,0.4254541099071502,293.2733764648437,297.1499938964844,293.1499938964844,0.0099390586838126,-3080.896484375,301.9345703125,0.4520962238311767,0.050000000745058,0.2354864031076431,291.10382080078125,291.1499938964844,263.1902770996094,262.1297912597656,280.36328125,293.3593139648437,291.1058654785156,1.0,0.2959335744380951,0.8509940505027771,0.8509940505027771,1.0,1.0,-1.2897597551345823,0.5557172298431396,0.7340424656867981,0.2503406703472137,0.0,0.0,0.5979320406913757,67.98673248291016,79.0,15.711386680603027,-13981.154296875,270.94097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85137939453125,308.5038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17883.67578125,18000.0,0.0,0.0,0.3006047308444977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252277493476868,0.6252341866493225,-6.418180873879464e-06,0.0,0.0003050755767617,0.0,0.0,45.25250244140625,0.0,0.0,0.0,0.4145192503929138,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0545600838959217,-1469.24951171875,304.1522827148437,0.5938809514045715,0.100995123386383,0.0932037532329559,293.4912414550781,297.1499938964844,293.1499938964844,0.0120369559153914,-717.501708984375,303.0732116699219,0.4478855431079864,0.050000000745058,0.0497259907424449,293.2120666503906,297.1499938964844,293.1499938964844,0.2985807359218597,-4260.466796875,304.1561889648437,0.92306250333786,0.3845089972019195,0.2701872289180755,293.2325744628906,297.1499938964844,293.1499938964844,0.3588833510875702,-6673.6201171875,304.1417541503906,0.973729133605957,0.4456343650817871,0.4236857295036316,293.2745056152344,297.1499938964844,293.1499938964844,0.009917601943016,-3077.238037109375,301.9114074707031,0.4478855431079864,0.050000000745058,0.2358787059783935,291.1116943359375,291.1499938964844,263.22833251953125,262.1626892089844,280.3854675292969,293.3645324707031,291.1127014160156,1.0,0.2980464100837707,0.8507021069526672,0.8507021069526672,1.0,1.0,-1.2873694896697998,0.5545671582221985,0.7328023910522461,0.2498378455638885,0.0,0.0,0.5996693968772888,70.04682922363281,82.0,16.54417610168457,-13930.6953125,274.5016174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71368408203125,308.4193420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17914.478515625,18000.0,0.0,0.0,0.3007193505764007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291915774345398,0.6291980147361755,-6.455341008404503e-06,0.0,0.0003051919338759,0.0,0.0,45.8649787902832,0.0,0.0,0.0,0.416147232055664,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0539810732007026,-1459.371337890625,304.1524963378906,0.5851159691810608,0.1001564860343933,0.0926424860954284,293.5068359375,297.1499938964844,293.1499938964844,0.0117461690679192,-709.369873046875,302.9118957519531,0.4407290518283844,0.050000000745058,0.0498801544308662,293.2124938964844,297.1499938964844,293.1499938964844,0.2968990802764892,-4241.21044921875,304.15692138671875,0.9103626608848572,0.3828460872173309,0.269145667552948,293.2359924316406,297.1499938964844,293.1499938964844,0.3561606407165527,-6630.482421875,304.14892578125,0.961323857307434,0.4428447782993316,0.421022891998291,293.2767333984375,297.1499938964844,293.1499938964844,0.0098749287426471,-3070.37646484375,301.8636169433594,0.4407290518283844,0.050000000745058,0.2366099804639816,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.1221618652344,1.0,0.3019872605800628,0.8501182794570923,0.8501182794570923,1.0,1.0,-1.2833118438720703,0.5525978803634644,0.730713963508606,0.2490119189023971,0.0,0.0,0.602862536907196,73.89369201660156,85.0,14.904459953308104,-13842.798828125,281.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.473876953125,308.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.537109375,18000.0,0.0,0.0,0.3013617992401123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364058256149292,0.6364123225212097,-6.5153212744917255e-06,0.0,0.0003058439178857,0.0,0.0,46.94795608520508,0.0,0.0,0.0,0.4189774692058563,4.0,0.0,1.0
