time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0539810732007026,-1459.371337890625,304.1524963378906,0.5851159691810608,0.1001564860343933,0.0926424860954284,293.5068359375,297.1499938964844,293.1499938964844,0.0117461690679192,-709.369873046875,302.9118957519531,0.4407290518283844,0.050000000745058,0.0498801544308662,293.2124938964844,297.1499938964844,293.1499938964844,0.2968990802764892,-4241.21044921875,304.15692138671875,0.9103626608848572,0.3828460872173309,0.269145667552948,293.2359924316406,297.1499938964844,293.1499938964844,0.3561606407165527,-6630.482421875,304.14892578125,0.961323857307434,0.4428447782993316,0.421022891998291,293.2767333984375,297.1499938964844,293.1499938964844,0.0098749287426471,-3070.37646484375,301.8636169433594,0.4407290518283844,0.050000000745058,0.2366099804639816,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.1221618652344,1.0,0.3019872605800628,0.8501182794570923,0.8501182794570923,1.0,1.0,-1.2833118438720703,0.5525978803634644,0.730713963508606,0.2490119189023971,0.0,0.0,0.602862536907196,73.89369201660156,85.0,14.904459953308104,-13842.798828125,281.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.473876953125,308.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.537109375,18000.0,0.0,0.0,0.3013617992401123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364058256149292,0.6364123225212097,-6.5153212744917255e-06,0.0,0.0003058439178857,0.0,0.0,46.94795608520508,0.0,0.0,0.0,0.4189774692058563,4.0,0.0,1.0
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.053279060870409,-1447.4437255859375,304.15283203125,0.5767934918403625,0.0992151275277137,0.0919505730271339,293.5225830078125,297.1499938964844,293.1499938964844,0.0114504275843501,-700.7098999023438,302.7450256347656,0.4347620606422424,0.050000000745058,0.0500245504081249,293.2128601074219,297.1499938964844,293.1499938964844,0.2952016294002533,-4221.8125,304.1574401855469,0.8999560475349426,0.3811911046504974,0.2681012749671936,293.2369384765625,297.1499938964844,293.1499938964844,0.353787899017334,-6593.72265625,304.1531677246094,0.9497870802879332,0.4404665529727936,0.4188616275787353,293.2788391113281,297.1499938964844,293.1499938964844,0.0098287966102361,-3062.69384765625,301.8154602050781,0.4347620606422424,0.050000000745058,0.237294927239418,291.130859375,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802185058594,291.1317749023437,1.0,0.3056372106075287,0.8495343923568726,0.8495343923568726,1.0,1.0,-1.2796287536621094,0.5507979989051819,0.7288308143615723,0.2482858449220657,0.0,0.0,0.6047564148902893,77.4993667602539,88.0,14.037882804870604,-13760.7568359375,287.6349182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842712402344,308.1546325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17956.927734375,18000.0,0.0,0.0,0.3023621439933777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641342043876648,0.6413486003875732,-6.558685527124908e-06,0.0,0.0003068591176997,0.0,0.0,47.71114730834961,0.0,0.0,0.0,0.4209276735782623,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.053279060870409,-1447.4437255859375,304.15283203125,0.5767934918403625,0.0992151275277137,0.0919505730271339,293.5225830078125,297.1499938964844,293.1499938964844,0.0114504275843501,-700.7098999023438,302.7450256347656,0.4347620606422424,0.050000000745058,0.0500245504081249,293.2128601074219,297.1499938964844,293.1499938964844,0.2952016294002533,-4221.8125,304.1574401855469,0.8999560475349426,0.3811911046504974,0.2681012749671936,293.2369384765625,297.1499938964844,293.1499938964844,0.353787899017334,-6593.72265625,304.1531677246094,0.9497870802879332,0.4404665529727936,0.4188616275787353,293.2788391113281,297.1499938964844,293.1499938964844,0.0098287966102361,-3062.69384765625,301.8154602050781,0.4347620606422424,0.050000000745058,0.237294927239418,291.130859375,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802185058594,291.1317749023437,1.0,0.3056372106075287,0.8495343923568726,0.8495343923568726,1.0,1.0,-1.2796287536621094,0.5507979989051819,0.7288308143615723,0.2482858449220657,0.0,0.0,0.6047564148902893,77.4993667602539,88.0,14.037882804870604,-13760.7568359375,287.6349182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842712402344,308.1546325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17956.927734375,18000.0,0.0,0.0,0.3023621439933777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641342043876648,0.6413486003875732,-6.558685527124908e-06,0.0,0.0003068591176997,0.0,0.0,47.71114730834961,0.0,0.0,0.0,0.4209276735782623,4.0,0.0,1.0
384660,293.1897888183594,297.1499938964844,293.1499938964844,0.0525315478444099,-1434.7899169921875,304.15313720703125,0.5689154267311096,0.0982426851987838,0.0912124589085578,293.5382995605469,297.1499938964844,293.1499938964844,0.0111523112282156,-691.5863037109375,302.5730895996094,0.4296426773071289,0.050000000745058,0.0501626133918762,293.213134765625,297.1499938964844,293.1499938964844,0.2934991121292114,-4202.37451171875,304.15777587890625,0.8907986283302307,0.3795444667339325,0.2670580744743347,293.23699951171875,297.1499938964844,293.1499938964844,0.3515187501907348,-6559.12890625,304.1558837890625,0.9388963580131532,0.438250720500946,0.416888415813446,293.28082275390625,297.1499938964844,293.1499938964844,0.009780153632164,-3054.395751953125,301.7669677734375,0.4296426773071289,0.050000000745058,0.2379498332738876,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415405273437,1.0,0.3090728223323822,0.8490653038024902,0.8490653038024902,1.0,1.0,-1.2760738134384155,0.5490618348121643,0.7270119786262512,0.2476098388433456,0.0,0.0,0.6053692698478699,80.94700622558594,91.0,13.961085319519045,-13682.9296875,293.6636657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468505859375,308.0656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.794921875,18000.0,0.0,0.0,0.3034898936748504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437238454818726,0.6437304019927979,-6.582669357158011e-06,0.0,0.0003080036549363,0.0,0.0,48.099857330322266,0.0,0.0,0.0,0.4218981266021728,4.0,0.0,1.0
384720,293.1897888183594,297.1499938964844,293.1499938964844,0.0525315478444099,-1434.7899169921875,304.15313720703125,0.5689154267311096,0.0982426851987838,0.0912124589085578,293.5382995605469,297.1499938964844,293.1499938964844,0.0111523112282156,-691.5863037109375,302.5730895996094,0.4296426773071289,0.050000000745058,0.0501626133918762,293.213134765625,297.1499938964844,293.1499938964844,0.2934991121292114,-4202.37451171875,304.15777587890625,0.8907986283302307,0.3795444667339325,0.2670580744743347,293.23699951171875,297.1499938964844,293.1499938964844,0.3515187501907348,-6559.12890625,304.1558837890625,0.9388963580131532,0.438250720500946,0.416888415813446,293.28082275390625,297.1499938964844,293.1499938964844,0.009780153632164,-3054.395751953125,301.7669677734375,0.4296426773071289,0.050000000745058,0.2379498332738876,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415405273437,1.0,0.3090728223323822,0.8490653038024902,0.8490653038024902,1.0,1.0,-1.2760738134384155,0.5490618348121643,0.7270119786262512,0.2476098388433456,0.0,0.0,0.6053692698478699,80.94700622558594,91.0,13.961085319519045,-13682.9296875,293.6636657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468505859375,308.0656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.794921875,18000.0,0.0,0.0,0.3034898936748504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437238454818726,0.6437304019927979,-6.582669357158011e-06,0.0,0.0003080036549363,0.0,0.0,48.099857330322266,0.0,0.0,0.0,0.4218981266021728,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517669878900051,-1421.885009765625,304.1533508300781,0.5614613890647888,0.0972664281725883,0.0904621481895446,293.5539245605469,297.1499938964844,293.1499938964844,0.010853118263185,-682.0103149414062,302.39630126953125,0.4251660108566284,0.050000000745058,0.0502962432801723,293.2133178710937,297.1499938964844,293.1499938964844,0.2917813658714294,-4182.7578125,304.1580505371094,0.8823833465576172,0.3779048025608063,0.2660166323184967,293.2366943359375,297.1499938964844,293.1499938964844,0.3492643535137176,-6525.10546875,304.1576538085937,0.9286306500434875,0.4361122548580169,0.4149981439113617,293.28277587890625,297.1499938964844,293.1499938964844,0.0097291627898812,-3045.464599609375,301.7181396484375,0.4251660108566284,0.050000000745058,0.2385837286710739,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.55145263671875,293.39361572265625,291.15191650390625,1.0,0.3123450875282287,0.8485962748527527,0.8485962748527527,1.0,1.0,-1.2725754976272583,0.5473485589027405,0.7252269387245178,0.2469594627618789,0.0,0.0,0.6045590043067932,84.28377532958984,94.0,14.45525074005127,-13607.39453125,299.4398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610046386719,308.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09765625,18000.0,0.0,0.0,0.3045486211776733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432923674583435,0.6432989239692688,-6.5852459556481335e-06,0.0,0.0003090781392529,0.0,0.0,48.06966018676758,0.0,0.0,0.0,0.4217855334281921,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517669878900051,-1421.885009765625,304.1533508300781,0.5614613890647888,0.0972664281725883,0.0904621481895446,293.5539245605469,297.1499938964844,293.1499938964844,0.010853118263185,-682.0103149414062,302.39630126953125,0.4251660108566284,0.050000000745058,0.0502962432801723,293.2133178710937,297.1499938964844,293.1499938964844,0.2917813658714294,-4182.7578125,304.1580505371094,0.8823833465576172,0.3779048025608063,0.2660166323184967,293.2366943359375,297.1499938964844,293.1499938964844,0.3492643535137176,-6525.10546875,304.1576538085937,0.9286306500434875,0.4361122548580169,0.4149981439113617,293.28277587890625,297.1499938964844,293.1499938964844,0.0097291627898812,-3045.464599609375,301.7181396484375,0.4251660108566284,0.050000000745058,0.2385837286710739,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.55145263671875,293.39361572265625,291.15191650390625,1.0,0.3123450875282287,0.8485962748527527,0.8485962748527527,1.0,1.0,-1.2725754976272583,0.5473485589027405,0.7252269387245178,0.2469594627618789,0.0,0.0,0.6045590043067932,84.28377532958984,94.0,14.45525074005127,-13607.39453125,299.4398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610046386719,308.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09765625,18000.0,0.0,0.0,0.3045486211776733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432923674583435,0.6432989239692688,-6.5852459556481335e-06,0.0,0.0003090781392529,0.0,0.0,48.06966018676758,0.0,0.0,0.0,0.4217855334281921,4.0,0.0,1.0
384900,293.1895446777344,297.1499938964844,293.1499938964844,0.0513832792639732,-1415.4227294921875,304.1534423828125,0.5578828454017639,0.0967801809310913,0.090086854994297,293.5616760253906,297.1499938964844,293.1499938964844,0.0107038142159581,-677.0742797851562,302.3061828613281,0.4231225252151489,0.050000000745058,0.050361830741167,293.2134094238281,297.1499938964844,293.1499938964844,0.2909206449985504,-4172.9267578125,304.1581420898437,0.8784123659133911,0.3770872354507446,0.2654966413974762,293.2364501953125,297.1499938964844,293.1499938964844,0.3481399118900299,-6508.220703125,304.1582946777344,0.9237486124038696,0.4350611567497253,0.4140710830688476,293.2837219238281,297.1499938964844,293.1499938964844,0.0097030373290181,-3040.823974609375,301.693603515625,0.4231225252151489,0.050000000745058,0.2388948500156402,291.1561889648437,291.1499938964844,263.5663452148437,262.4571533203125,280.5717163085937,293.3968505859375,291.1571960449219,1.0,0.3139324188232422,0.8483617305755615,0.8483617305755615,1.0,1.0,-1.2708401679992676,0.5464970469474792,0.7243431806564331,0.2466421276330948,0.0,0.0,0.6036170721054077,85.92140197753906,94.0,14.5990571975708,-13569.7919921875,302.2543334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036376953125,307.9843444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.650390625,18000.0,0.0,0.0,0.3049991130828857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419788599014282,0.6419854760169983,-6.578059583262075e-06,0.0,0.0003095353313256,0.0,0.0,47.890323638916016,0.0,0.0,0.0,0.4213066399097442,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0510003566741943,-1408.9840087890625,304.15350341796875,0.5543988943099976,0.096295952796936,0.0897125601768493,293.56939697265625,297.1499938964844,293.1499938964844,0.0105547793209552,-672.0430908203125,302.2148742675781,0.4211904406547546,0.050000000745058,0.0504267513751983,293.2134704589844,297.1499938964844,293.1499938964844,0.2900618612766266,-4163.11669921875,304.1582336425781,0.8745833039283752,0.37627112865448,0.2649771571159363,293.2361755371094,297.1499938964844,293.1499938964844,0.3470200598239898,-6491.4482421875,304.1588134765625,0.9190511703491212,0.4340196847915649,0.4131531119346618,293.2846374511719,297.1499938964844,293.1499938964844,0.0096765691414475,-3036.094482421875,301.6689147949219,0.4211904406547546,0.050000000745058,0.2392027974128723,291.1614074707031,291.1499938964844,263.60333251953125,262.4896545410156,280.5919189453125,293.3999938964844,291.16241455078125,1.0,0.3154918253421783,0.8481295704841614,0.8481295704841614,1.0,1.0,-1.269113063812256,0.545648455619812,0.7234646081924438,0.2463299036026001,0.0,0.0,0.6023232340812683,87.54232788085938,97.0,14.56831169128418,-13532.0283203125,305.0278015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,307.9695739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.015625,18000.0,0.0,0.0,0.3053713738918304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399301886558533,0.6399367451667786,-6.565134299307829e-06,0.0,0.0003099131281487,0.0,0.0,47.60146713256836,0.0,0.0,0.0,0.4205449223518371,4.0,0.0,1.0
385020,293.18927001953125,297.1499938964844,293.1499938964844,0.0502403862774372,-1396.238525390625,304.1535949707031,0.5477010011672974,0.0953343361616134,0.088968314230442,293.5846862792969,297.1499938964844,293.1499938964844,0.0102585228160023,-661.734130859375,302.02880859375,0.4176147282123565,0.050000000745058,0.0505549609661102,293.21356201171875,297.1499938964844,293.1499938964844,0.2883605659008026,-4143.6865234375,304.1583251953125,0.8673116564750671,0.3746432662010193,0.2639399766921997,293.2355651855469,297.1499938964844,293.1499938964844,0.344806045293808,-6458.38818359375,304.1595764160156,0.9102731943130492,0.4319609999656677,0.4113396108150482,293.2864685058594,297.1499938964844,293.1499938964844,0.0096230478957295,-3026.493896484375,301.6191711425781,0.4176147282123565,0.050000000745058,0.239810973405838,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723327636719,1.0,0.3185412287712097,0.8476652503013611,0.8476652503013611,1.0,1.0,-1.2656818628311155,0.5439592599868774,0.7217225432395935,0.245720162987709,0.0,0.0,0.5987821221351624,90.74364471435548,100.0,13.85198974609375,-13455.4423828125,310.4726257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.028564453125,307.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18058.9765625,18000.0,0.0,0.0,0.3058270215988159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338028311729431,0.6338093876838684,-6.523385764012346e-06,0.0,0.0003103755589108,0.0,0.0,46.72613525390625,0.0,0.0,0.0,0.4182436466217041,4.0,0.0,1.0
385080,293.18927001953125,297.1499938964844,293.1499938964844,0.0502403862774372,-1396.238525390625,304.1535949707031,0.5477010011672974,0.0953343361616134,0.088968314230442,293.5846862792969,297.1499938964844,293.1499938964844,0.0102585228160023,-661.734130859375,302.02880859375,0.4176147282123565,0.050000000745058,0.0505549609661102,293.21356201171875,297.1499938964844,293.1499938964844,0.2883605659008026,-4143.6865234375,304.1583251953125,0.8673116564750671,0.3746432662010193,0.2639399766921997,293.2355651855469,297.1499938964844,293.1499938964844,0.344806045293808,-6458.38818359375,304.1595764160156,0.9102731943130492,0.4319609999656677,0.4113396108150482,293.2864685058594,297.1499938964844,293.1499938964844,0.0096230478957295,-3026.493896484375,301.6191711425781,0.4176147282123565,0.050000000745058,0.239810973405838,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723327636719,1.0,0.3185412287712097,0.8476652503013611,0.8476652503013611,1.0,1.0,-1.2656818628311155,0.5439592599868774,0.7217225432395935,0.245720162987709,0.0,0.0,0.5987821221351624,90.74364471435548,100.0,13.85198974609375,-13455.4423828125,310.4726257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.028564453125,307.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18058.9765625,18000.0,0.0,0.0,0.3058270215988159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338028311729431,0.6338093876838684,-6.523385764012346e-06,0.0,0.0003103755589108,0.0,0.0,46.72613525390625,0.0,0.0,0.0,0.4182436466217041,4.0,0.0,1.0
385140,293.1890869140625,297.1499938964844,293.1499938964844,0.0494925044476985,-1383.7437744140625,304.1536560058594,0.5413464307785034,0.0943822637200355,0.0882308781147003,293.59979248046875,297.1499938964844,293.1499938964844,0.0099654095247387,-651.1302490234375,301.83807373046875,0.4143611490726471,0.050000000745058,0.0506814494729042,293.213623046875,297.1499938964844,293.1499938964844,0.2866960763931274,-4124.68603515625,304.1583251953125,0.8605028390884399,0.3730212152004242,0.2629055082798004,293.2348937988281,297.1499938964844,293.1499938964844,0.3426451981067657,-6426.2255859375,304.15997314453125,0.9024443626403807,0.4299310147762298,0.4095522761344909,293.28826904296875,297.1499938964844,293.1499938964844,0.0095692202448844,-3016.855712890625,301.5687561035156,0.4143611490726471,0.050000000745058,0.2404109686613083,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.18096923828125,1.0,0.3215139508247375,0.8472009301185608,0.8472009301185608,1.0,1.0,-1.2622815370559692,0.5422806739807129,0.7200009226799011,0.2451301217079162,0.0,0.0,0.5941440463066101,93.90222930908205,103.0,12.246833801269531,-13376.8603515625,315.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697937011719,307.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18079.87890625,18000.0,0.0,0.0,0.305826336145401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252956986427307,0.6253021955490112,-6.463068530138116e-06,0.0,0.0003103748604189,0.0,0.0,45.513771057128906,0.0,0.0,0.0,0.4150392413139343,4.0,0.0,1.0
385200,293.1890869140625,297.1499938964844,293.1499938964844,0.0494925044476985,-1383.7437744140625,304.1536560058594,0.5413464307785034,0.0943822637200355,0.0882308781147003,293.59979248046875,297.1499938964844,293.1499938964844,0.0099654095247387,-651.1302490234375,301.83807373046875,0.4143611490726471,0.050000000745058,0.0506814494729042,293.213623046875,297.1499938964844,293.1499938964844,0.2866960763931274,-4124.68603515625,304.1583251953125,0.8605028390884399,0.3730212152004242,0.2629055082798004,293.2348937988281,297.1499938964844,293.1499938964844,0.3426451981067657,-6426.2255859375,304.15997314453125,0.9024443626403807,0.4299310147762298,0.4095522761344909,293.28826904296875,297.1499938964844,293.1499938964844,0.0095692202448844,-3016.855712890625,301.5687561035156,0.4143611490726471,0.050000000745058,0.2404109686613083,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.18096923828125,1.0,0.3215139508247375,0.8472009301185608,0.8472009301185608,1.0,1.0,-1.2622815370559692,0.5422806739807129,0.7200009226799011,0.2451301217079162,0.0,0.0,0.5941440463066101,93.90222930908205,103.0,12.246833801269531,-13376.8603515625,315.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697937011719,307.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18079.87890625,18000.0,0.0,0.0,0.305826336145401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252956986427307,0.6253021955490112,-6.463068530138116e-06,0.0,0.0003103748604189,0.0,0.0,45.513771057128906,0.0,0.0,0.0,0.4150392413139343,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487605482339859,-1371.565673828125,304.1536560058594,0.5353184938430786,0.0934404581785202,0.0875011757016182,293.6146850585937,297.1499938964844,293.1499938964844,0.0096762748435139,-640.2703247070312,301.6426086425781,0.4113661348819732,0.050000000745058,0.0508066639304161,293.2136535644531,297.1499938964844,293.1499938964844,0.2850825190544128,-4106.28173828125,304.1582336425781,0.854101836681366,0.3714051842689514,0.2618741989135742,293.2341613769531,297.1499938964844,293.1499938964844,0.3405557572841644,-6395.20263671875,304.1601257324219,0.8952835202217102,0.4279268085956573,0.4077883958816528,293.2900085449219,297.1499938964844,293.1499938964844,0.0095155956223607,-3007.33544921875,301.5175476074219,0.4113661348819732,0.050000000745058,0.2410049438476562,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1878662109375,1.0,0.3244249820709228,0.8467481136322021,0.8467481136322021,1.0,1.0,-1.2589138746261597,0.5406062602996826,0.7183075547218323,0.2445842176675796,0.0,0.0,0.5886797904968262,97.03009796142578,106.0,9.929006576538086,-13296.076171875,321.0574035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391906738281,307.97320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.357421875,18000.0,0.0,0.0,0.3053197264671325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149598956108093,0.6149663329124451,-6.3887250689731445e-06,0.0,0.0003098607121501,0.0,0.0,44.060665130615234,0.0,0.0,0.0,0.4111544191837311,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487605482339859,-1371.565673828125,304.1536560058594,0.5353184938430786,0.0934404581785202,0.0875011757016182,293.6146850585937,297.1499938964844,293.1499938964844,0.0096762748435139,-640.2703247070312,301.6426086425781,0.4113661348819732,0.050000000745058,0.0508066639304161,293.2136535644531,297.1499938964844,293.1499938964844,0.2850825190544128,-4106.28173828125,304.1582336425781,0.854101836681366,0.3714051842689514,0.2618741989135742,293.2341613769531,297.1499938964844,293.1499938964844,0.3405557572841644,-6395.20263671875,304.1601257324219,0.8952835202217102,0.4279268085956573,0.4077883958816528,293.2900085449219,297.1499938964844,293.1499938964844,0.0095155956223607,-3007.33544921875,301.5175476074219,0.4113661348819732,0.050000000745058,0.2410049438476562,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1878662109375,1.0,0.3244249820709228,0.8467481136322021,0.8467481136322021,1.0,1.0,-1.2589138746261597,0.5406062602996826,0.7183075547218323,0.2445842176675796,0.0,0.0,0.5886797904968262,97.03009796142578,106.0,9.929006576538086,-13296.076171875,321.0574035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391906738281,307.97320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.357421875,18000.0,0.0,0.0,0.3053197264671325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149598956108093,0.6149663329124451,-6.3887250689731445e-06,0.0,0.0003098607121501,0.0,0.0,44.060665130615234,0.0,0.0,0.0,0.4111544191837311,4.0,0.0,1.0
385380,293.188232421875,297.1499938964844,293.1499938964844,0.0480768866837024,-1360.24169921875,304.153564453125,0.5296869277954102,0.0925748497247695,0.0868122428655624,293.6293640136719,297.1499938964844,293.1499938964844,0.0093911020085215,-629.1581420898438,301.4423522949219,0.4085788130760193,0.050000000745058,0.0509308539330959,293.2139587402344,297.1499938964844,293.1499938964844,0.2834987342357635,-4088.21923828125,304.1581420898437,0.8480401635169983,0.3697327971458435,0.2608228921890259,293.2333984375,297.1499938964844,293.1499938964844,0.3385488390922546,-6365.46435546875,304.1600952148437,0.8884539008140564,0.4259472191333771,0.4060467779636383,293.2917175292969,297.1499938964844,293.1499938964844,0.0094623519107699,-2998.000732421875,301.4654541015625,0.4085788130760193,0.050000000745058,0.2415940314531326,291.1923217773437,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272847831249237,0.8462952971458435,0.8462952971458435,1.0,1.0,-1.2555906772613523,0.5389310121536255,0.716659665107727,0.2441133111715316,0.0,0.0,0.5826683044433594,100.1343231201172,94.0,7.198980331420898,-13213.2763671875,326.2461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228759765625,307.9967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18104.841796875,18000.0,0.0,0.0,0.3042871057987213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033909320831299,0.6033972501754761,-6.305278020590777e-06,0.0,0.0003088127123191,0.0,0.0,42.46640396118164,0.0,0.0,0.0,0.4068272113800049,4.0,0.0,1.0
385440,293.188232421875,297.1499938964844,293.1499938964844,0.0480768866837024,-1360.24169921875,304.153564453125,0.5296869277954102,0.0925748497247695,0.0868122428655624,293.6293640136719,297.1499938964844,293.1499938964844,0.0093911020085215,-629.1581420898438,301.4423522949219,0.4085788130760193,0.050000000745058,0.0509308539330959,293.2139587402344,297.1499938964844,293.1499938964844,0.2834987342357635,-4088.21923828125,304.1581420898437,0.8480401635169983,0.3697327971458435,0.2608228921890259,293.2333984375,297.1499938964844,293.1499938964844,0.3385488390922546,-6365.46435546875,304.1600952148437,0.8884539008140564,0.4259472191333771,0.4060467779636383,293.2917175292969,297.1499938964844,293.1499938964844,0.0094623519107699,-2998.000732421875,301.4654541015625,0.4085788130760193,0.050000000745058,0.2415940314531326,291.1923217773437,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272847831249237,0.8462952971458435,0.8462952971458435,1.0,1.0,-1.2555906772613523,0.5389310121536255,0.716659665107727,0.2441133111715316,0.0,0.0,0.5826683044433594,100.1343231201172,94.0,7.198980331420898,-13213.2763671875,326.2461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228759765625,307.9967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18104.841796875,18000.0,0.0,0.0,0.3042871057987213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033909320831299,0.6033972501754761,-6.305278020590777e-06,0.0,0.0003088127123191,0.0,0.0,42.46640396118164,0.0,0.0,0.0,0.4068272113800049,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477282553911209,-1354.478271484375,304.153564453125,0.5289897918701172,0.0922102406620979,0.0864576250314712,293.6365966796875,297.1499938964844,293.1499938964844,0.0092334812507033,-622.6862182617188,301.3406066894531,0.4087071120738983,0.050000000745058,0.0509249903261661,293.2142944335937,297.1499938964844,293.1499938964844,0.2826158404350281,-4078.0966796875,304.15826416015625,0.8476330041885376,0.3688519895076751,0.26021409034729,293.2330017089844,297.1499938964844,293.1499938964844,0.3375064432621002,-6349.97265625,304.16015625,0.8880125284194946,0.4249725937843323,0.4051184058189392,293.2925109863281,297.1499938964844,293.1499938964844,0.0094187064096331,-2989.4384765625,301.4392395019531,0.4087071120738983,0.050000000745058,0.2415662258863449,291.1943054199219,291.1499938964844,263.9273681640625,262.7762145996094,280.7710876464844,293.4263610839844,291.1947631835937,1.0,0.3265492618083954,0.8460688591003418,0.8460688591003418,1.0,1.0,-1.2532802820205688,0.5377797484397888,0.71550053358078,0.2437728643417358,0.0,0.0,0.5795161724090576,99.9574737548828,94.0,6.701672554016113,-13167.353515625,324.8559875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.278564453125,308.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18107.720703125,18000.0,0.0,0.0,0.3035821318626404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973352789878845,0.5973415374755859,-6.261774615268223e-06,0.0,0.000308097252855,0.0,0.0,41.64687728881836,0.0,0.0,0.0,0.4045724272727966,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.0473730489611625,-1348.603515625,304.153564453125,0.5296561121940613,0.0918867439031601,0.0861007869243621,293.6437072753906,297.1499938964844,293.1499938964844,0.0090664960443973,-615.5842895507812,301.2381591796875,0.4098207950592041,0.050000000745058,0.0508746542036533,293.2146301269531,297.1499938964844,293.1499938964844,0.2816634476184845,-4067.140625,304.1584777832031,0.8489255905151367,0.3679723143577575,0.2595650553703308,293.23248291015625,297.1499938964844,293.1499938964844,0.3364156782627105,-6333.71240234375,304.1602783203125,0.8894997239112854,0.4240186810493469,0.4041618406772613,293.2932434082031,297.1499938964844,293.1499938964844,0.0093636717647314,-2978.1328125,301.4132995605469,0.4098207950592041,0.050000000745058,0.2413274496793747,291.1969909667969,291.1499938964844,263.9617614746094,262.8066101074219,280.7915344238281,293.428955078125,291.19757080078125,1.0,0.3248227834701538,0.8458494544029236,0.8458494544029236,1.0,1.0,-1.2505779266357422,0.5364400744438171,0.7141379117965698,0.2433682084083557,0.0,0.0,0.5761160850524902,98.64944458007812,82.0,7.336666107177734,-13117.7392578125,320.8915710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312683105469,308.0284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18112.08203125,18000.0,0.0,0.0,0.3027449548244476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910040736198425,0.591010332107544,-6.217074314918136e-06,0.0,0.0003072476247325,0.0,0.0,40.80446243286133,0.0,0.0,0.0,0.4022254347801208,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.0466734878718853,-1337.0509033203125,304.1535339355469,0.533999502658844,0.0913388431072235,0.0853990316390991,293.6575012207031,297.1499938964844,293.1499938964844,0.0087197991088032,-600.220458984375,301.0308532714844,0.4142692387104034,0.050000000745058,0.0506852716207504,293.215087890625,297.1499938964844,293.1499938964844,0.2796927690505981,-4044.456298828125,304.158935546875,0.855278491973877,0.3662436604499817,0.2582162320613861,293.2312927246094,297.1499938964844,293.1499938964844,0.3342061340808868,-6300.75439453125,304.1605529785156,0.89668208360672,0.4221740961074829,0.4022189974784851,293.29443359375,297.1499938964844,293.1499938964844,0.0092332428321242,-2950.53564453125,301.36187744140625,0.4142692387104034,0.050000000745058,0.2404291033744812,291.2025146484375,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.433837890625,291.20294189453125,1.0,0.3189827501773834,0.8454106450080872,0.8454106450080872,1.0,1.0,-1.244479417800903,0.533410906791687,0.7110685706138611,0.2424922436475753,0.0,0.0,0.5687320232391357,93.77967071533205,70.0,7.089998245239258,-13006.7802734375,307.9393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438171386719,308.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.85546875,18000.0,0.0,0.0,0.3006709516048431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772097110748291,0.577215850353241,-6.121653768786928e-06,0.0,0.00030514280661,0.0,0.0,39.01491165161133,0.0,0.0,0.0,0.3971692025661468,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.0466734878718853,-1337.0509033203125,304.1535339355469,0.533999502658844,0.0913388431072235,0.0853990316390991,293.6575012207031,297.1499938964844,293.1499938964844,0.0087197991088032,-600.220458984375,301.0308532714844,0.4142692387104034,0.050000000745058,0.0506852716207504,293.215087890625,297.1499938964844,293.1499938964844,0.2796927690505981,-4044.456298828125,304.158935546875,0.855278491973877,0.3662436604499817,0.2582162320613861,293.2312927246094,297.1499938964844,293.1499938964844,0.3342061340808868,-6300.75439453125,304.1605529785156,0.89668208360672,0.4221740961074829,0.4022189974784851,293.29443359375,297.1499938964844,293.1499938964844,0.0092332428321242,-2950.53564453125,301.36187744140625,0.4142692387104034,0.050000000745058,0.2404291033744812,291.2025146484375,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.433837890625,291.20294189453125,1.0,0.3189827501773834,0.8454106450080872,0.8454106450080872,1.0,1.0,-1.244479417800903,0.533410906791687,0.7110685706138611,0.2424922436475753,0.0,0.0,0.5687320232391357,93.77967071533205,70.0,7.089998245239258,-13006.7802734375,307.9393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438171386719,308.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.85546875,18000.0,0.0,0.0,0.3006709516048431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772097110748291,0.577215850353241,-6.121653768786928e-06,0.0,0.00030514280661,0.0,0.0,39.01491165161133,0.0,0.0,0.0,0.3971692025661468,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.046008363366127,-1326.1080322265625,304.1534729003906,0.5419493913650513,0.0909050479531288,0.084724523127079,293.6707458496094,297.1499938964844,293.1499938964844,0.0083677303045988,-583.8683471679688,300.8200988769531,0.4216319620609283,0.050000000745058,0.0504118464887142,293.2152099609375,297.1499938964844,293.1499938964844,0.2777283787727356,-4021.87255859375,304.15924072265625,0.8662028312683105,0.3645700216293335,0.2568412125110626,293.2298278808594,297.1499938964844,293.1499938964844,0.3320400714874267,-6268.48291015625,304.16064453125,0.90898197889328,0.4204098582267761,0.4002690613269806,293.2951965332031,297.1499938964844,293.1499938964844,0.0090865166857838,-2918.800048828125,301.310791015625,0.4216319620609283,0.050000000745058,0.2391320914030075,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.20654296875,1.0,0.3107372224330902,0.844971776008606,0.844971776008606,1.0,1.0,-1.2377939224243164,0.5300653576850891,0.7077285647392273,0.2416219413280487,0.0,0.0,0.5609558820724487,86.77730560302734,58.0,5.228397369384766,-12885.388671875,290.3705444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,308.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.623046875,18000.0,0.0,0.0,0.2980715036392212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625997185707092,0.5626057386398315,-6.021631179464748e-06,0.0,0.0003025046898983,0.0,0.0,37.17695999145508,0.0,0.0,0.0,0.3918673098087311,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.046008363366127,-1326.1080322265625,304.1534729003906,0.5419493913650513,0.0909050479531288,0.084724523127079,293.6707458496094,297.1499938964844,293.1499938964844,0.0083677303045988,-583.8683471679688,300.8200988769531,0.4216319620609283,0.050000000745058,0.0504118464887142,293.2152099609375,297.1499938964844,293.1499938964844,0.2777283787727356,-4021.87255859375,304.15924072265625,0.8662028312683105,0.3645700216293335,0.2568412125110626,293.2298278808594,297.1499938964844,293.1499938964844,0.3320400714874267,-6268.48291015625,304.16064453125,0.90898197889328,0.4204098582267761,0.4002690613269806,293.2951965332031,297.1499938964844,293.1499938964844,0.0090865166857838,-2918.800048828125,301.310791015625,0.4216319620609283,0.050000000745058,0.2391320914030075,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.20654296875,1.0,0.3107372224330902,0.844971776008606,0.844971776008606,1.0,1.0,-1.2377939224243164,0.5300653576850891,0.7077285647392273,0.2416219413280487,0.0,0.0,0.5609558820724487,86.77730560302734,58.0,5.228397369384766,-12885.388671875,290.3705444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,308.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.623046875,18000.0,0.0,0.0,0.2980715036392212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625997185707092,0.5626057386398315,-6.021631179464748e-06,0.0,0.0003025046898983,0.0,0.0,37.17695999145508,0.0,0.0,0.0,0.3918673098087311,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0453923530876636,-1316.011962890625,304.1533203125,0.5534390807151794,0.0905714705586433,0.0840920135378837,293.6834411621094,297.1499938964844,293.1499938964844,0.0080188484862446,-566.951171875,300.6058044433594,0.4324728548526764,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2758085131645202,-3999.829833984375,304.15936279296875,0.8817319273948669,0.3629540205001831,0.2554666399955749,293.22821044921875,297.1499938964844,293.1499938964844,0.3299446702003479,-6237.302734375,304.1605834960937,0.92766135931015,0.4187172651290893,0.3983350098133087,293.29559326171875,297.1499938964844,293.1499938964844,0.0089318435639142,-2884.77978515625,301.26007080078125,0.4324728548526764,0.050000000745058,0.2375806719064712,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.2082824707031,1.0,0.3007367253303528,0.8445828557014465,0.8445828557014465,1.0,1.0,-1.2308088541030884,0.526533842086792,0.7042750120162964,0.240843191742897,0.0,0.0,0.5530452132225037,78.4168701171875,46.0,2.769763469696045,-12757.3955078125,270.0179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817932128906,308.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.197265625,18000.0,0.0,0.0,0.2949877381324768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477914214134216,0.5477973222732544,-5.921810952713713e-06,0.0,0.000299375038594,0.0,0.0,35.37555313110352,0.0,0.0,0.0,0.3865505754947662,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0453923530876636,-1316.011962890625,304.1533203125,0.5534390807151794,0.0905714705586433,0.0840920135378837,293.6834411621094,297.1499938964844,293.1499938964844,0.0080188484862446,-566.951171875,300.6058044433594,0.4324728548526764,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2758085131645202,-3999.829833984375,304.15936279296875,0.8817319273948669,0.3629540205001831,0.2554666399955749,293.22821044921875,297.1499938964844,293.1499938964844,0.3299446702003479,-6237.302734375,304.1605834960937,0.92766135931015,0.4187172651290893,0.3983350098133087,293.29559326171875,297.1499938964844,293.1499938964844,0.0089318435639142,-2884.77978515625,301.26007080078125,0.4324728548526764,0.050000000745058,0.2375806719064712,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.2082824707031,1.0,0.3007367253303528,0.8445828557014465,0.8445828557014465,1.0,1.0,-1.2308088541030884,0.526533842086792,0.7042750120162964,0.240843191742897,0.0,0.0,0.5530452132225037,78.4168701171875,46.0,2.769763469696045,-12757.3955078125,270.0179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817932128906,308.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.197265625,18000.0,0.0,0.0,0.2949877381324768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477914214134216,0.5477973222732544,-5.921810952713713e-06,0.0,0.000299375038594,0.0,0.0,35.37555313110352,0.0,0.0,0.0,0.3865505754947662,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448343008756637,-1306.9022216796875,304.1531677246094,0.5686796307563782,0.0903267115354538,0.0835106447339057,293.6956787109375,297.1499938964844,293.1499938964844,0.0076778414659202,-549.7349243164062,300.3879089355469,0.4479599893093109,0.050000000745058,0.0497248657047748,293.214599609375,297.1499938964844,293.1499938964844,0.2739526629447937,-3978.546630859375,304.1593322753906,0.9023448824882508,0.3613927066326141,0.2541064321994781,293.2264709472656,297.1499938964844,293.1499938964844,0.3279334306716919,-6207.40771484375,304.160400390625,0.9519798159599304,0.4170872867107391,0.3964289724826813,293.2956848144531,297.1499938964844,293.1499938964844,0.0087745068594813,-2849.678466796875,301.2096252441406,0.4479599893093109,0.050000000745058,0.2358733564615249,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893778681755066,0.8441939353942871,0.8441939353942871,1.0,1.0,-1.2237093448638916,0.5228954553604126,0.700813889503479,0.2402013540267944,0.0,0.0,0.5452550649642944,69.22703552246094,34.0,0.2554051578044891,-12625.6005859375,248.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958374023437,308.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18122.40625,18000.0,0.0,0.0,0.2914871275424957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.533298134803772,0.53330397605896,-5.825882453791564e-06,0.0,0.0002958223631139,0.0,0.0,33.67232131958008,0.0,0.0,0.0,0.3814066350460052,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448343008756637,-1306.9022216796875,304.1531677246094,0.5686796307563782,0.0903267115354538,0.0835106447339057,293.6956787109375,297.1499938964844,293.1499938964844,0.0076778414659202,-549.7349243164062,300.3879089355469,0.4479599893093109,0.050000000745058,0.0497248657047748,293.214599609375,297.1499938964844,293.1499938964844,0.2739526629447937,-3978.546630859375,304.1593322753906,0.9023448824882508,0.3613927066326141,0.2541064321994781,293.2264709472656,297.1499938964844,293.1499938964844,0.3279334306716919,-6207.40771484375,304.160400390625,0.9519798159599304,0.4170872867107391,0.3964289724826813,293.2956848144531,297.1499938964844,293.1499938964844,0.0087745068594813,-2849.678466796875,301.2096252441406,0.4479599893093109,0.050000000745058,0.2358733564615249,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893778681755066,0.8441939353942871,0.8441939353942871,1.0,1.0,-1.2237093448638916,0.5228954553604126,0.700813889503479,0.2402013540267944,0.0,0.0,0.5452550649642944,69.22703552246094,34.0,0.2554051578044891,-12625.6005859375,248.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958374023437,308.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18122.40625,18000.0,0.0,0.0,0.2914871275424957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.533298134803772,0.53330397605896,-5.825882453791564e-06,0.0,0.0002958223631139,0.0,0.0,33.67232131958008,0.0,0.0,0.0,0.3814066350460052,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0445776730775833,-1302.725341796875,304.1530456542969,0.5778241753578186,0.0902345553040504,0.0832403302192688,293.7016296386719,297.1499938964844,293.1499938964844,0.0075109233148396,-541.05859375,300.277587890625,0.4579532742500305,0.050000000745058,0.0495369434356689,293.2143249511719,297.1499938964844,293.1499938964844,0.2730498015880584,-3968.1982421875,304.1592712402344,0.9156004786491394,0.3606311976909637,0.2534340918064117,293.2255859375,297.1499938964844,293.1499938964844,0.3269588351249695,-6192.927734375,304.1602783203125,0.9655418395996094,0.4162932634353637,0.395488440990448,293.2956237792969,297.1499938964844,293.1499938964844,0.0086958110332489,-2831.94287109375,301.1845092773437,0.4579532742500305,0.050000000745058,0.2349819391965866,291.20770263671875,291.1499938964844,264.2554626464844,263.06549072265625,280.9853515625,293.4503479003906,291.20751953125,1.0,0.2832659482955932,0.8439995050430298,0.8439995050430298,1.0,1.0,-1.2201533317565918,0.5210530757904053,0.6991001963615417,0.2399394065141677,0.0,0.0,0.5414655804634094,64.43212127685547,34.0,-0.8818528652191162,-12558.955078125,236.8372497558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84918212890625,308.1485290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18118.806640625,18000.0,0.0,0.0,0.2896069288253784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262970924377441,0.5263028740882874,-5.780250830866862e-06,0.0,0.0002939141995739,0.0,0.0,32.870758056640625,0.0,0.0,0.0,0.378943920135498,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0443358607590198,-1298.796630859375,304.1529235839844,0.588053822517395,0.0901609361171722,0.0829837992787361,293.70751953125,297.1499938964844,293.1499938964844,0.0073468894697725,-532.3692016601562,300.1663818359375,0.4691842794418335,0.050000000745058,0.0493455082178115,293.2139892578125,297.1499938964844,293.1499938964844,0.2721630334854126,-3958.0361328125,304.1592102050781,0.931678593158722,0.3598815202713012,0.2527675032615661,293.22467041015625,297.1499938964844,293.1499938964844,0.3260035812854767,-6178.73681640625,304.16015625,0.97951078414917,0.4155119359493255,0.3945565819740295,293.2955322265625,297.1499938964844,293.1499938964844,0.0086175119504332,-2814.177978515625,301.1594543457031,0.4691842794418335,0.050000000745058,0.2340738475322723,291.206787109375,291.1499938964844,264.2864074707031,263.0926513671875,281.0079650878906,293.45281982421875,291.20654296875,1.0,0.2768962979316711,0.8438252806663513,0.8438252806663513,1.0,1.0,-1.2166072130203247,0.5192036628723145,0.6974035501480103,0.2397196590900421,0.0,0.0,0.5377717018127441,59.54943084716797,25.0,-1.9163159132003784,-12492.09765625,225.4446258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8992004394531,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18114.619140625,18000.0,0.0,0.0,0.2876576483249664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195088386535645,0.5195145606994629,-5.736476850870531e-06,0.0,0.0002919359249062,0.0,0.0,32.10667037963867,0.0,0.0,0.0,0.3765702545642853,4.0,0.0,1.0
