time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386220,293.17236328125,297.1499938964844,293.1499938964844,0.0439381040632724,-1292.3521728515625,304.1526184082031,0.6085527539253235,0.0900725424289703,0.0825615972280502,293.7189636230469,297.1499938964844,293.1499938964844,0.0070363134145736,-515.4949951171875,299.9415283203125,0.4868578016757965,0.050000000745058,0.0490074232220649,293.21319580078125,297.1499938964844,293.1499938964844,0.2704638540744781,-3938.56640625,304.1589660644531,0.963815450668335,0.3584179878234863,0.2514903545379638,293.2216186523437,297.1499938964844,293.1499938964844,0.3189542889595032,-6068.826171875,304.1697998046875,0.9990000128746032,0.4142284393310547,0.3871526718139648,293.295166015625,297.1499938964844,293.1499938964844,0.0084746051579713,-2781.56591796875,301.10968017578125,0.4868578016757965,0.050000000745058,0.2324701249599456,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.05877685546875,293.4559020996094,291.2049560546875,1.0,0.2644013464450836,0.8434768915176392,0.8434768915176392,1.0,1.0,-1.2033672332763672,0.5125166773796082,0.690850555896759,0.2383612990379333,0.0,0.0,0.5306680202484131,50.84383392333984,28.0,1.6479806900024414,-12324.7578125,202.9747772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9879455566406,308.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.125,18000.0,0.0,0.0,0.2835915684700012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066914558410645,0.5066971182823181,-5.655171207763488e-06,0.0,0.0002878093800973,0.0,0.0,30.6989974975586,0.0,0.0,0.0,0.3721250593662262,4.0,0.0,1.0
386280,293.17236328125,297.1499938964844,293.1499938964844,0.0439381040632724,-1292.3521728515625,304.1526184082031,0.6085527539253235,0.0900725424289703,0.0825615972280502,293.7189636230469,297.1499938964844,293.1499938964844,0.0070363134145736,-515.4949951171875,299.9415283203125,0.4868578016757965,0.050000000745058,0.0490074232220649,293.21319580078125,297.1499938964844,293.1499938964844,0.2704638540744781,-3938.56640625,304.1589660644531,0.963815450668335,0.3584179878234863,0.2514903545379638,293.2216186523437,297.1499938964844,293.1499938964844,0.3189542889595032,-6068.826171875,304.1697998046875,0.9990000128746032,0.4142284393310547,0.3871526718139648,293.295166015625,297.1499938964844,293.1499938964844,0.0084746051579713,-2781.56591796875,301.10968017578125,0.4868578016757965,0.050000000745058,0.2324701249599456,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.05877685546875,293.4559020996094,291.2049560546875,1.0,0.2644013464450836,0.8434768915176392,0.8434768915176392,1.0,1.0,-1.2033672332763672,0.5125166773796082,0.690850555896759,0.2383612990379333,0.0,0.0,0.5306680202484131,50.84383392333984,28.0,1.6479806900024414,-12324.7578125,202.9747772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9879455566406,308.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.125,18000.0,0.0,0.0,0.2835915684700012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066914558410645,0.5066971182823181,-5.655171207763488e-06,0.0,0.0002878093800973,0.0,0.0,30.6989974975586,0.0,0.0,0.0,0.3721250593662262,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435501858592033,-1285.6015625,304.15240478515625,0.6197190880775452,0.090018518269062,0.0823571011424064,293.7302551269531,297.1499938964844,293.1499938964844,0.0067522563040256,-498.9661254882813,299.7256774902344,0.4960956275463104,0.050000000745058,0.0488396659493446,293.2120056152344,297.1499938964844,293.1499938964844,0.268137514591217,-3911.099365234375,304.15985107421875,0.9799004793167114,0.357056587934494,0.2504042088985443,293.1969909667969,297.1499938964844,293.1499938964844,0.2975280284881592,-5734.037109375,304.1981506347656,0.9990000128746032,0.4173665642738342,0.3660212159156799,293.2945251464844,297.1499938964844,293.1499938964844,0.0083553995937109,-2751.18310546875,301.0694885253906,0.4960956275463104,0.050000000745058,0.2316743433475494,291.23883056640625,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.2415771484375,1.0,0.2555842101573944,0.843128502368927,0.843128502368927,1.0,1.0,-1.1752867698669434,0.4987721741199493,0.6765146255493164,0.23438760638237,0.0,0.0,0.5168275237083435,46.26358795166016,31.0,34.902069091796875,-12029.1171875,184.6255340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0947570800781,308.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18174.095703125,18000.0,0.0,0.0,0.2789702713489532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875428378582001,0.4875483810901642,-5.556721589528024e-06,0.0,0.0002831193560268,0.0,0.0,28.76656913757324,0.0,0.0,0.0,0.3657615482807159,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435501858592033,-1285.6015625,304.15240478515625,0.6197190880775452,0.090018518269062,0.0823571011424064,293.7302551269531,297.1499938964844,293.1499938964844,0.0067522563040256,-498.9661254882813,299.7256774902344,0.4960956275463104,0.050000000745058,0.0488396659493446,293.2120056152344,297.1499938964844,293.1499938964844,0.268137514591217,-3911.099365234375,304.15985107421875,0.9799004793167114,0.357056587934494,0.2504042088985443,293.1969909667969,297.1499938964844,293.1499938964844,0.2975280284881592,-5734.037109375,304.1981506347656,0.9990000128746032,0.4173665642738342,0.3660212159156799,293.2945251464844,297.1499938964844,293.1499938964844,0.0083553995937109,-2751.18310546875,301.0694885253906,0.4960956275463104,0.050000000745058,0.2316743433475494,291.23883056640625,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.2415771484375,1.0,0.2555842101573944,0.843128502368927,0.843128502368927,1.0,1.0,-1.1752867698669434,0.4987721741199493,0.6765146255493164,0.23438760638237,0.0,0.0,0.5168275237083435,46.26358795166016,31.0,34.902069091796875,-12029.1171875,184.6255340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0947570800781,308.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18174.095703125,18000.0,0.0,0.0,0.2789702713489532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875428378582001,0.4875483810901642,-5.556721589528024e-06,0.0,0.0002831193560268,0.0,0.0,28.76656913757324,0.0,0.0,0.0,0.3657615482807159,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0433771610260009,-1282.76123046875,304.1518859863281,0.6271920800209045,0.0899732410907745,0.0822068601846695,293.74151611328125,297.1499938964844,293.1499938964844,0.0064928787760436,-483.9612426757813,299.4970092773437,0.5028206706047058,0.050000000745058,0.048731729388237,293.2046813964844,297.1499938964844,293.1499938964844,0.2670601010322571,-3899.051513671875,304.1582336425781,0.9902156591415404,0.3569279313087463,0.2497522681951522,293.16534423828125,297.1499938964844,293.1499938964844,0.2831627428531647,-5511.6982421875,304.20562744140625,0.9990000128746032,0.4225927293300628,0.3517546355724334,293.29345703125,297.1499938964844,293.1499938964844,0.00826698821038,-2730.82421875,301.0240478515625,0.5028206706047058,0.050000000745058,0.23116235435009,291.2450256347656,291.1499938964844,264.46502685546875,263.24951171875,281.1533508300781,293.3949584960937,291.2441101074219,1.0,0.2496260106563568,0.8429591655731201,0.8429591655731201,1.0,1.0,-1.1564518213272097,0.4893964827060699,0.6670553684234619,0.2322321087121963,0.0,0.0,0.5033607482910156,43.3231201171875,49.0,7.134345054626465,-11748.263671875,172.99911499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2363586425781,308.1844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18179.05078125,18000.0,0.0,0.0,0.2734988331794739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635497629642486,0.4635551869869232,-5.42216184840072e-06,0.0,0.0002775665489025,0.0,0.0,26.401233673095703,0.0,0.0,0.0,0.3579282164573669,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0433771610260009,-1282.76123046875,304.1518859863281,0.6271920800209045,0.0899732410907745,0.0822068601846695,293.74151611328125,297.1499938964844,293.1499938964844,0.0064928787760436,-483.9612426757813,299.4970092773437,0.5028206706047058,0.050000000745058,0.048731729388237,293.2046813964844,297.1499938964844,293.1499938964844,0.2670601010322571,-3899.051513671875,304.1582336425781,0.9902156591415404,0.3569279313087463,0.2497522681951522,293.16534423828125,297.1499938964844,293.1499938964844,0.2831627428531647,-5511.6982421875,304.20562744140625,0.9990000128746032,0.4225927293300628,0.3517546355724334,293.29345703125,297.1499938964844,293.1499938964844,0.00826698821038,-2730.82421875,301.0240478515625,0.5028206706047058,0.050000000745058,0.23116235435009,291.2450256347656,291.1499938964844,264.46502685546875,263.24951171875,281.1533508300781,293.3949584960937,291.2441101074219,1.0,0.2496260106563568,0.8429591655731201,0.8429591655731201,1.0,1.0,-1.1564518213272097,0.4893964827060699,0.6670553684234619,0.2322321087121963,0.0,0.0,0.5033607482910156,43.3231201171875,49.0,7.134345054626465,-11748.263671875,172.99911499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2363586425781,308.1844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18179.05078125,18000.0,0.0,0.0,0.2734988331794739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635497629642486,0.4635551869869232,-5.42216184840072e-06,0.0,0.0002775665489025,0.0,0.0,26.401233673095703,0.0,0.0,0.0,0.3579282164573669,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.0435479879379272,-1286.035400390625,304.15093994140625,0.6250900030136108,0.0899403169751167,0.082204096019268,293.75262451171875,297.1499938964844,293.1499938964844,0.0062708514742553,-471.4920349121094,299.25067138671875,0.5009869933128357,0.050000000745058,0.0487598925828933,293.1871337890625,297.1499938964844,293.1499938964844,0.2695683538913727,-3930.196533203125,304.1512756347656,0.9889323711395264,0.3591140806674957,0.2512153089046478,293.146484375,297.1499938964844,293.1499938964844,0.2865941822528839,-5574.4794921875,304.1805114746094,0.9990000128746032,0.4260806441307068,0.3555315434932709,293.2920227050781,297.1499938964844,293.1499938964844,0.0082301460206508,-2726.5146484375,300.97076416015625,0.5009869933128357,0.050000000745058,0.2312959432601928,291.2133178710937,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.36688232421875,291.206787109375,1.0,0.2521625459194183,0.8427898287773132,0.8427898287773132,1.0,1.0,-1.162919998168945,0.4920710921287536,0.6708489656448364,0.2344504743814468,0.0,0.0,0.4963540434837341,44.14268493652344,67.0,-48.05321502685547,-11662.234375,176.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612365722656,308.1365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18109.029296875,18000.0,0.0,0.0,0.2676343917846679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474465847015381,0.4474518895149231,-5.319805495673791e-06,0.0,0.0002716148737818,0.0,0.0,24.830490112304688,0.0,0.0,0.0,0.352566510438919,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.0435479879379272,-1286.035400390625,304.15093994140625,0.6250900030136108,0.0899403169751167,0.082204096019268,293.75262451171875,297.1499938964844,293.1499938964844,0.0062708514742553,-471.4920349121094,299.25067138671875,0.5009869933128357,0.050000000745058,0.0487598925828933,293.1871337890625,297.1499938964844,293.1499938964844,0.2695683538913727,-3930.196533203125,304.1512756347656,0.9889323711395264,0.3591140806674957,0.2512153089046478,293.146484375,297.1499938964844,293.1499938964844,0.2865941822528839,-5574.4794921875,304.1805114746094,0.9990000128746032,0.4260806441307068,0.3555315434932709,293.2920227050781,297.1499938964844,293.1499938964844,0.0082301460206508,-2726.5146484375,300.97076416015625,0.5009869933128357,0.050000000745058,0.2312959432601928,291.2133178710937,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.36688232421875,291.206787109375,1.0,0.2521625459194183,0.8427898287773132,0.8427898287773132,1.0,1.0,-1.162919998168945,0.4920710921287536,0.6708489656448364,0.2344504743814468,0.0,0.0,0.4963540434837341,44.14268493652344,67.0,-48.05321502685547,-11662.234375,176.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612365722656,308.1365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18109.029296875,18000.0,0.0,0.0,0.2676343917846679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474465847015381,0.4474518895149231,-5.319805495673791e-06,0.0,0.0002716148737818,0.0,0.0,24.830490112304688,0.0,0.0,0.0,0.352566510438919,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437645092606544,-1290.018310546875,304.150390625,0.6206164956092834,0.0899204835295677,0.0822486206889152,293.75811767578125,297.1499938964844,293.1499938964844,0.0061739408411085,-466.2768249511719,299.1191101074219,0.4970666170120239,0.050000000745058,0.0488232932984828,293.1825256347656,297.1499938964844,293.1499938964844,0.2710166871547699,-3948.002197265625,304.1484069824219,0.9831241965293884,0.3595536351203918,0.2517538070678711,293.1483154296875,297.1499938964844,293.1499938964844,0.2949712872505188,-5711.13916015625,304.1596984863281,0.9990000128746032,0.4257736206054687,0.3638923466205597,293.2914428710937,297.1499938964844,293.1499938964844,0.0082308733835816,-2730.564697265625,300.939453125,0.4970666170120239,0.050000000745058,0.2315966784954071,291.1800537109375,291.1499938964844,264.5500183105469,263.32403564453125,281.1706848144531,293.3702697753906,291.1729431152344,1.0,0.2560150325298309,0.8427051901817322,0.8427051901817322,1.0,1.0,-1.174088954925537,0.4971612095832824,0.6769277453422546,0.2370231747627258,0.0,0.0,0.4976617991924286,45.903099060058594,67.0,-70.47711181640625,-11710.005859375,183.53233337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890075683594,308.1180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.1875,18000.0,0.0,0.0,0.2649011015892029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461643993854522,0.4461696743965149,-5.297505140333669e-06,0.0,0.0002688409294933,0.0,0.0,24.65057945251465,0.0,0.0,0.0,0.3519608676433563,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440025702118873,-1294.3509521484375,304.1498718261719,0.6142378449440002,0.0898857191205024,0.0823134109377861,293.7635803222656,297.1499938964844,293.1499938964844,0.0060811690054833,-461.2480773925781,298.9857788085937,0.491728127002716,0.050000000745058,0.0489164888858795,293.1811828613281,297.1499938964844,293.1499938964844,0.2720447182655334,-3960.6240234375,304.1468505859375,0.9737905263900756,0.3594092428684234,0.2519311308860779,293.1583557128906,297.1499938964844,293.1499938964844,0.3069673776626587,-5903.34765625,304.1361083984375,0.9990000128746032,0.4238341748714447,0.3758448958396911,293.2912292480469,297.1499938964844,293.1499938964844,0.0082371048629283,-2736.070556640625,300.90704345703125,0.491728127002716,0.050000000745058,0.2320387661457061,291.1461486816406,291.1499938964844,264.57769775390625,263.34832763671875,281.17840576171875,293.38555908203125,291.139404296875,1.0,0.2613366544246673,0.8425393104553223,0.8425393104553223,1.0,1.0,-1.1893656253814695,0.5041833519935608,0.6851823329925537,0.2403961420059204,0.0,0.0,0.5013211369514465,48.47380828857422,70.0,-81.40679168701172,-11807.6533203125,193.56024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3799743652344,308.0984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.76953125,18000.0,0.0,0.0,0.2625164985656738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492942690849304,0.4492995738983154,-5.298958512867102e-06,0.0,0.0002664208877831,0.0,0.0,24.875167846679688,0.0,0.0,0.0,0.3527550101280212,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.0443197675049304,-1300.1361083984375,304.1494140625,0.6031763553619385,0.0897773057222366,0.0823835432529449,293.7745361328125,297.1499938964844,293.1499938964844,0.0058871624059975,-450.0451965332031,298.7220764160156,0.4831174910068512,0.050000000745058,0.0490797720849514,293.1820373535156,297.1499938964844,293.1499938964844,0.2726238965988159,-3967.77734375,304.14703369140625,0.956282377243042,0.3584395945072174,0.2514647543430328,293.19342041015625,297.1499938964844,293.1499938964844,0.3273347616195678,-6222.23876953125,304.1073913574219,0.9990000128746032,0.4165386259555816,0.3955606520175934,293.2920227050781,297.1499938964844,293.1499938964844,0.0082313530147075,-2740.86767578125,300.84332275390625,0.4831174910068512,0.050000000745058,0.23281329870224,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.0944519042969,1.0,0.2696273922920227,0.8422076106071472,0.8422076106071472,1.0,1.0,-1.213679313659668,0.5152191519737244,0.6984601616859436,0.246233582496643,0.0,0.0,0.5122009515762329,52.961570739746094,73.0,-59.16266250610352,-12012.748046875,210.8095092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.243408203125,308.0574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17881.5,18000.0,0.0,0.0,0.2591868937015533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644922614097595,0.4644976258277893,-5.360047907743137e-06,0.0,0.0002630417293403,0.0,0.0,26.20815086364746,0.0,0.0,0.0,0.3573590815067291,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.0443197675049304,-1300.1361083984375,304.1494140625,0.6031763553619385,0.0897773057222366,0.0823835432529449,293.7745361328125,297.1499938964844,293.1499938964844,0.0058871624059975,-450.0451965332031,298.7220764160156,0.4831174910068512,0.050000000745058,0.0490797720849514,293.1820373535156,297.1499938964844,293.1499938964844,0.2726238965988159,-3967.77734375,304.14703369140625,0.956282377243042,0.3584395945072174,0.2514647543430328,293.19342041015625,297.1499938964844,293.1499938964844,0.3273347616195678,-6222.23876953125,304.1073913574219,0.9990000128746032,0.4165386259555816,0.3955606520175934,293.2920227050781,297.1499938964844,293.1499938964844,0.0082313530147075,-2740.86767578125,300.84332275390625,0.4831174910068512,0.050000000745058,0.23281329870224,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.0944519042969,1.0,0.2696273922920227,0.8422076106071472,0.8422076106071472,1.0,1.0,-1.213679313659668,0.5152191519737244,0.6984601616859436,0.246233582496643,0.0,0.0,0.5122009515762329,52.961570739746094,73.0,-59.16266250610352,-12012.748046875,210.8095092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.243408203125,308.0574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17881.5,18000.0,0.0,0.0,0.2591868937015533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644922614097595,0.4644976258277893,-5.360047907743137e-06,0.0,0.0002630417293403,0.0,0.0,26.20815086364746,0.0,0.0,0.0,0.3573590815067291,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443487055599689,-1300.4423828125,304.14959716796875,0.5887231826782227,0.0896228849887847,0.0824777334928512,293.78570556640625,297.1499938964844,293.1499938964844,0.0056849904358386,-437.0333251953125,298.4776611328125,0.4710819125175476,0.050000000745058,0.0493110343813896,293.1716613769531,297.1499938964844,293.1499938964844,0.2729920744895935,-3971.800048828125,304.1473083496094,0.9337797164916992,0.3596985638141632,0.2519479691982269,293.2166442871094,297.1499938964844,293.1499938964844,0.3231319189071655,-6149.97021484375,304.128662109375,0.9792576432228088,0.4106663465499878,0.3906652629375458,293.2936706542969,297.1499938964844,293.1499938964844,0.0082085328176617,-2736.38525390625,300.7917175292969,0.4710819125175476,0.050000000745058,0.2339103072881698,291.1063537597656,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.4603271484375,291.1094970703125,1.0,0.276518702507019,0.8418759107589722,0.8418759107589722,1.0,1.0,-1.2101088762283323,0.51302570104599,0.6970831155776978,0.2469134032726287,0.0,0.0,0.5182053446769714,58.80507278442383,76.0,7.40553617477417,-12025.2783203125,221.6234588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082397460937,307.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17908.91015625,18000.0,0.0,0.0,0.2576232850551605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783103466033935,0.4783158004283905,-5.443584996100981e-06,0.0,0.0002614549011923,0.0,0.0,27.57636260986328,0.0,0.0,0.0,0.361900120973587,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443487055599689,-1300.4423828125,304.14959716796875,0.5887231826782227,0.0896228849887847,0.0824777334928512,293.78570556640625,297.1499938964844,293.1499938964844,0.0056849904358386,-437.0333251953125,298.4776611328125,0.4710819125175476,0.050000000745058,0.0493110343813896,293.1716613769531,297.1499938964844,293.1499938964844,0.2729920744895935,-3971.800048828125,304.1473083496094,0.9337797164916992,0.3596985638141632,0.2519479691982269,293.2166442871094,297.1499938964844,293.1499938964844,0.3231319189071655,-6149.97021484375,304.128662109375,0.9792576432228088,0.4106663465499878,0.3906652629375458,293.2936706542969,297.1499938964844,293.1499938964844,0.0082085328176617,-2736.38525390625,300.7917175292969,0.4710819125175476,0.050000000745058,0.2339103072881698,291.1063537597656,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.4603271484375,291.1094970703125,1.0,0.276518702507019,0.8418759107589722,0.8418759107589722,1.0,1.0,-1.2101088762283323,0.51302570104599,0.6970831155776978,0.2469134032726287,0.0,0.0,0.5182053446769714,58.80507278442383,76.0,7.40553617477417,-12025.2783203125,221.6234588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082397460937,307.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17908.91015625,18000.0,0.0,0.0,0.2576232850551605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783103466033935,0.4783158004283905,-5.443584996100981e-06,0.0,0.0002614549011923,0.0,0.0,27.57636260986328,0.0,0.0,0.0,0.361900120973587,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0443061292171478,-1299.6273193359375,304.1497802734375,0.5775625109672546,0.0894183218479156,0.0824795141816139,293.7972106933594,297.1499938964844,293.1499938964844,0.005475215613842,-423.2242736816406,298.2291564941406,0.459907054901123,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.2753463089466095,-3999.54833984375,304.1442565917969,0.9191323518753052,0.3625378310680389,0.2539368569850921,293.2230224609375,297.1499938964844,293.1499938964844,0.3203199505805969,-6103.0234375,304.14019775390625,0.9615691304206848,0.4076724350452423,0.3876024782657623,293.295166015625,297.1499938964844,293.1499938964844,0.0081755612045526,-2729.651611328125,300.740234375,0.459907054901123,0.050000000745058,0.2348217517137527,291.1166381835937,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1163635253906,1.0,0.2824886441230774,0.8412944078445435,0.8412944078445435,1.0,1.0,-1.2101447582244873,0.5125697255134583,0.6975749731063843,0.2481196820735931,0.0,0.0,0.5215518474578857,63.70198059082031,79.0,4.757321357727051,-11975.625,231.71926879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.765625,307.8445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.048828125,18000.0,0.0,0.0,0.2571063041687011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836666584014892,0.4836721420288086,-5.483135282702278e-06,0.0,0.0002609302173368,0.0,0.0,28.14910125732422,0.0,0.0,0.0,0.3638857901096344,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0443061292171478,-1299.6273193359375,304.1497802734375,0.5775625109672546,0.0894183218479156,0.0824795141816139,293.7972106933594,297.1499938964844,293.1499938964844,0.005475215613842,-423.2242736816406,298.2291564941406,0.459907054901123,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.2753463089466095,-3999.54833984375,304.1442565917969,0.9191323518753052,0.3625378310680389,0.2539368569850921,293.2230224609375,297.1499938964844,293.1499938964844,0.3203199505805969,-6103.0234375,304.14019775390625,0.9615691304206848,0.4076724350452423,0.3876024782657623,293.295166015625,297.1499938964844,293.1499938964844,0.0081755612045526,-2729.651611328125,300.740234375,0.459907054901123,0.050000000745058,0.2348217517137527,291.1166381835937,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1163635253906,1.0,0.2824886441230774,0.8412944078445435,0.8412944078445435,1.0,1.0,-1.2101447582244873,0.5125697255134583,0.6975749731063843,0.2481196820735931,0.0,0.0,0.5215518474578857,63.70198059082031,79.0,4.757321357727051,-11975.625,231.71926879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.765625,307.8445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.048828125,18000.0,0.0,0.0,0.2571063041687011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836666584014892,0.4836721420288086,-5.483135282702278e-06,0.0,0.0002609302173368,0.0,0.0,28.14910125732422,0.0,0.0,0.0,0.3638857901096344,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0443022139370441,-1299.555908203125,304.1498718261719,0.5684207677841187,0.0892427489161491,0.0824746042490005,293.8085021972656,297.1499938964844,293.1499938964844,0.0052664498798549,-409.2633361816406,297.9727478027344,0.4505627751350403,0.050000000745058,0.0496731288731098,293.1394348144531,297.1499938964844,293.1499938964844,0.2782371640205383,-4033.429931640625,304.1413879394531,0.908556878566742,0.3655583262443542,0.256144255399704,293.2248840332031,297.1499938964844,293.1499938964844,0.3185240626335144,-6073.5625,304.1463928222656,0.946201741695404,0.4054377675056457,0.385550856590271,293.29620361328125,297.1499938964844,293.1499938964844,0.0081440983340144,-2723.89111328125,300.6868591308594,0.4505627751350403,0.050000000745058,0.2356279343366623,291.11651611328125,291.1499938964844,264.7882995605469,263.532958984375,281.3207092285156,293.44830322265625,291.1166687011719,1.0,0.2878105938434601,0.8407129645347595,0.8407129645347595,1.0,1.0,-1.2114975452423096,0.5127653479576111,0.6987322568893433,0.2494927197694778,0.0,0.0,0.5260756015777588,68.052734375,82.0,2.823047637939453,-11957.5546875,241.1719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53472900390625,307.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.33203125,18000.0,0.0,0.0,0.2574209570884704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491309106349945,0.4913146495819092,-5.525660071725724e-06,0.0,0.0002612495445646,0.0,0.0,28.916259765625,0.0,0.0,0.0,0.3664202690124511,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0443022139370441,-1299.555908203125,304.1498718261719,0.5684207677841187,0.0892427489161491,0.0824746042490005,293.8085021972656,297.1499938964844,293.1499938964844,0.0052664498798549,-409.2633361816406,297.9727478027344,0.4505627751350403,0.050000000745058,0.0496731288731098,293.1394348144531,297.1499938964844,293.1499938964844,0.2782371640205383,-4033.429931640625,304.1413879394531,0.908556878566742,0.3655583262443542,0.256144255399704,293.2248840332031,297.1499938964844,293.1499938964844,0.3185240626335144,-6073.5625,304.1463928222656,0.946201741695404,0.4054377675056457,0.385550856590271,293.29620361328125,297.1499938964844,293.1499938964844,0.0081440983340144,-2723.89111328125,300.6868591308594,0.4505627751350403,0.050000000745058,0.2356279343366623,291.11651611328125,291.1499938964844,264.7882995605469,263.532958984375,281.3207092285156,293.44830322265625,291.1166687011719,1.0,0.2878105938434601,0.8407129645347595,0.8407129645347595,1.0,1.0,-1.2114975452423096,0.5127653479576111,0.6987322568893433,0.2494927197694778,0.0,0.0,0.5260756015777588,68.052734375,82.0,2.823047637939453,-11957.5546875,241.1719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53472900390625,307.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.33203125,18000.0,0.0,0.0,0.2574209570884704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491309106349945,0.4913146495819092,-5.525660071725724e-06,0.0,0.0002612495445646,0.0,0.0,28.916259765625,0.0,0.0,0.0,0.3664202690124511,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0443047583103179,-1299.5889892578125,304.1498718261719,0.5643987059593201,0.0891694650053978,0.0824798196554184,293.8139953613281,297.1499938964844,293.1499938964844,0.0051619252189993,-402.1373901367188,297.84375,0.446604460477829,0.050000000745058,0.0497525669634342,293.1322937011719,297.1499938964844,293.1499938964844,0.2797106802463531,-4050.576416015625,304.1402587890625,0.904331624507904,0.3670983910560608,0.2572649121284485,293.2252502441406,297.1499938964844,293.1499938964844,0.3176876008510589,-6060.11328125,304.1485595703125,0.9391529560089112,0.4044171273708343,0.3846486508846283,293.2966003417969,297.1499938964844,293.1499938964844,0.0081271901726722,-2720.6328125,300.6605834960937,0.446604460477829,0.050000000745058,0.2360047549009323,291.1170959472656,291.1499938964844,264.81329345703125,263.55487060546875,281.3334350585937,293.445068359375,291.1171569824219,1.0,0.2902818620204925,0.8404222130775452,0.8404222130775452,1.0,1.0,-1.212313890457153,0.512943685054779,0.6993701457977295,0.2501645684242248,0.0,0.0,0.5282113552093506,70.08876037597656,82.0,2.2273612022399902,-11949.8330078125,245.6703948974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42559814453125,307.6528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.76953125,18000.0,0.0,0.0,0.2578548491001129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950110614299774,0.4950166344642639,-5.5476043598901015e-06,0.0,0.0002616898855194,0.0,0.0,29.29826545715332,0.0,0.0,0.0,0.3676732182502746,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443129017949104,-1299.7156982421875,304.14990234375,0.5606704950332642,0.0891042798757553,0.08249032497406,293.8194274902344,297.1499938964844,293.1499938964844,0.0050569982267916,-394.90234375,297.71392822265625,0.4430151581764221,0.050000000745058,0.0498291440308094,293.12548828125,297.1499938964844,293.1499938964844,0.281212717294693,-4067.99267578125,304.1393127441406,0.9006569981575012,0.3686560094356537,0.2583977878093719,293.2254638671875,297.1499938964844,293.1499938964844,0.3168651163578033,-6047.03759765625,304.1502990722656,0.9324815273284912,0.4034248292446136,0.3837791979312897,293.296875,297.1499938964844,293.1499938964844,0.0081098126247525,-2717.24365234375,300.6344299316406,0.4430151581764221,0.050000000745058,0.2363680005073547,291.11749267578125,291.1499938964844,264.8380126953125,263.5765380859375,281.3457946777344,293.4422607421875,291.1176147460937,1.0,0.292649507522583,0.8402169346809387,0.8402169346809387,1.0,1.0,-1.2131706476211548,0.51315838098526,0.7000123262405396,0.250818133354187,0.0,0.0,0.5303367376327515,72.0521011352539,85.0,1.9526523351669312,-11944.041015625,250.03985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32244873046875,307.5953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17939.82421875,18000.0,0.0,0.0,0.2584410607814789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4986997246742248,0.4987052679061889,-5.5695732044114266e-06,0.0,0.0002622848260216,0.0,0.0,29.68229866027832,0.0,0.0,0.0,0.3689264059066772,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443340130150318,-1300.03369140625,304.14990234375,0.5539329648017883,0.0889918133616447,0.0825230926275253,293.8301086425781,297.1499938964844,293.1499938964844,0.0048464429564774,-380.1235656738281,297.4525451660156,0.436725378036499,0.050000000745058,0.0499754734337329,293.1131286621094,297.1499938964844,293.1499938964844,0.2842340767383575,-4102.82763671875,304.1378479003906,0.8942526578903198,0.3717868030071258,0.2606791853904724,293.2255554199219,297.1499938964844,293.1499938964844,0.3151913285255432,-6020.7578125,304.1529541015625,0.9202420115470886,0.4014906883239746,0.3820921182632446,293.2973327636719,297.1499938964844,293.1499938964844,0.008073310367763,-2709.8505859375,300.5826721191406,0.436725378036499,0.050000000745058,0.2370621263980865,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197509765625,1.0,0.297126442193985,0.839806318283081,0.839806318283081,1.0,1.0,-1.2149324417114258,0.5136486291885376,0.701283872127533,0.2520283162593841,0.0,0.0,0.5342976450920105,75.8040771484375,88.0,3.191465139389038,-11937.3544921875,258.4540100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,307.49462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.21484375,18000.0,0.0,0.0,0.2599824666976928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058322548866272,0.5058378577232361,-5.6131034398276825e-06,0.0,0.0002638491569086,0.0,0.0,30.438072204589844,0.0,0.0,0.0,0.371365487575531,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443340130150318,-1300.03369140625,304.14990234375,0.5539329648017883,0.0889918133616447,0.0825230926275253,293.8301086425781,297.1499938964844,293.1499938964844,0.0048464429564774,-380.1235656738281,297.4525451660156,0.436725378036499,0.050000000745058,0.0499754734337329,293.1131286621094,297.1499938964844,293.1499938964844,0.2842340767383575,-4102.82763671875,304.1378479003906,0.8942526578903198,0.3717868030071258,0.2606791853904724,293.2255554199219,297.1499938964844,293.1499938964844,0.3151913285255432,-6020.7578125,304.1529541015625,0.9202420115470886,0.4014906883239746,0.3820921182632446,293.2973327636719,297.1499938964844,293.1499938964844,0.008073310367763,-2709.8505859375,300.5826721191406,0.436725378036499,0.050000000745058,0.2370621263980865,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197509765625,1.0,0.297126442193985,0.839806318283081,0.839806318283081,1.0,1.0,-1.2149324417114258,0.5136486291885376,0.701283872127533,0.2520283162593841,0.0,0.0,0.5342976450920105,75.8040771484375,88.0,3.191465139389038,-11937.3544921875,258.4540100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,307.49462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.21484375,18000.0,0.0,0.0,0.2599824666976928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058322548866272,0.5058378577232361,-5.6131034398276825e-06,0.0,0.0002638491569086,0.0,0.0,30.438072204589844,0.0,0.0,0.0,0.371365487575531,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.0443531833589077,-1300.296630859375,304.14990234375,0.547949492931366,0.0888927429914474,0.0825642496347427,293.8406066894531,297.1499938964844,293.1499938964844,0.0046354187652468,-364.9770202636719,297.1891174316406,0.431358128786087,0.050000000745058,0.0501149147748947,293.1025085449219,297.1499938964844,293.1499938964844,0.2872108817100525,-4136.90625,304.136962890625,0.8887492418289185,0.374877393245697,0.2629404366016388,293.2254638671875,297.1499938964844,293.1499938964844,0.3134594559669494,-5993.865234375,304.15484619140625,0.9095051884651184,0.3995984196662903,0.3804438412189483,293.29766845703125,297.1499938964844,293.1499938964844,0.0080346139147877,-2701.652099609375,300.5315856933594,0.431358128786087,0.050000000745058,0.2377235740423202,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3931884765625,293.43524169921875,291.123779296875,1.0,0.301325649023056,0.8393957614898682,0.8393957614898682,1.0,1.0,-1.2166792154312134,0.5141859650611877,0.7024932503700256,0.2530799806118011,0.0,0.0,0.5376155376434326,79.37755584716797,91.0,5.30712890625,-11934.212890625,266.51666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.985595703125,307.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17949.373046875,18000.0,0.0,0.0,0.2618692815303802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120906829833984,0.5120963454246521,-5.653019798046444e-06,0.0,0.0002657640143297,0.0,0.0,31.118465423583984,0.0,0.0,0.0,0.3735347688198089,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.0443531833589077,-1300.296630859375,304.14990234375,0.547949492931366,0.0888927429914474,0.0825642496347427,293.8406066894531,297.1499938964844,293.1499938964844,0.0046354187652468,-364.9770202636719,297.1891174316406,0.431358128786087,0.050000000745058,0.0501149147748947,293.1025085449219,297.1499938964844,293.1499938964844,0.2872108817100525,-4136.90625,304.136962890625,0.8887492418289185,0.374877393245697,0.2629404366016388,293.2254638671875,297.1499938964844,293.1499938964844,0.3134594559669494,-5993.865234375,304.15484619140625,0.9095051884651184,0.3995984196662903,0.3804438412189483,293.29766845703125,297.1499938964844,293.1499938964844,0.0080346139147877,-2701.652099609375,300.5315856933594,0.431358128786087,0.050000000745058,0.2377235740423202,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3931884765625,293.43524169921875,291.123779296875,1.0,0.301325649023056,0.8393957614898682,0.8393957614898682,1.0,1.0,-1.2166792154312134,0.5141859650611877,0.7024932503700256,0.2530799806118011,0.0,0.0,0.5376155376434326,79.37755584716797,91.0,5.30712890625,-11934.212890625,266.51666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.985595703125,307.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17949.373046875,18000.0,0.0,0.0,0.2618692815303802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120906829833984,0.5120963454246521,-5.653019798046444e-06,0.0,0.0002657640143297,0.0,0.0,31.118465423583984,0.0,0.0,0.0,0.3735347688198089,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.044363971799612,-1300.4029541015625,304.14990234375,0.5425340533256531,0.0887957215309143,0.0826051235198974,293.85089111328125,297.1499938964844,293.1499938964844,0.0044238278642296,-349.481201171875,296.923583984375,0.4266863465309143,0.050000000745058,0.0502495281398296,293.09375,297.1499938964844,293.1499938964844,0.2900825142860412,-4169.5693359375,304.13653564453125,0.8838623762130737,0.3778612315654754,0.2651350200176239,293.2252197265625,297.1499938964844,293.1499938964844,0.3116788566112518,-5966.40087890625,304.1561889648437,0.9003296494483948,0.3977332711219787,0.3788188993930816,293.2980041503906,297.1499938964844,293.1499938964844,0.0079940510913729,-2692.766845703125,300.4809265136719,0.4266863465309143,0.050000000745058,0.2383621335029602,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.3053095936775207,0.8389679789543152,0.8389679789543152,1.0,1.0,-1.218340277671814,0.5147382020950317,0.7036020755767822,0.2539510130882263,0.0,0.0,0.5401079654693604,82.82357788085938,94.0,7.360194206237793,-11932.7626953125,274.30389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8701477050781,307.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.009765625,18000.0,0.0,0.0,0.2639246582984924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170633792877197,0.5170690417289734,-5.686235908797244e-06,0.0,0.0002678500022739,0.0,0.0,31.67245101928711,0.0,0.0,0.0,0.3752818703651428,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.044363971799612,-1300.4029541015625,304.14990234375,0.5425340533256531,0.0887957215309143,0.0826051235198974,293.85089111328125,297.1499938964844,293.1499938964844,0.0044238278642296,-349.481201171875,296.923583984375,0.4266863465309143,0.050000000745058,0.0502495281398296,293.09375,297.1499938964844,293.1499938964844,0.2900825142860412,-4169.5693359375,304.13653564453125,0.8838623762130737,0.3778612315654754,0.2651350200176239,293.2252197265625,297.1499938964844,293.1499938964844,0.3116788566112518,-5966.40087890625,304.1561889648437,0.9003296494483948,0.3977332711219787,0.3788188993930816,293.2980041503906,297.1499938964844,293.1499938964844,0.0079940510913729,-2692.766845703125,300.4809265136719,0.4266863465309143,0.050000000745058,0.2383621335029602,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.3053095936775207,0.8389679789543152,0.8389679789543152,1.0,1.0,-1.218340277671814,0.5147382020950317,0.7036020755767822,0.2539510130882263,0.0,0.0,0.5401079654693604,82.82357788085938,94.0,7.360194206237793,-11932.7626953125,274.30389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8701477050781,307.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.009765625,18000.0,0.0,0.0,0.2639246582984924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170633792877197,0.5170690417289734,-5.686235908797244e-06,0.0,0.0002678500022739,0.0,0.0,31.67245101928711,0.0,0.0,0.0,0.3752818703651428,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443609096109867,-1300.268310546875,304.1499328613281,0.5375568270683289,0.0886902436614036,0.0826376602053642,293.86114501953125,297.1499938964844,293.1499938964844,0.0042113820090889,-333.6426696777344,296.6554260253906,0.4225554764270782,0.050000000745058,0.0503806956112384,293.0868530273437,297.1499938964844,293.1499938964844,0.292803406715393,-4200.33349609375,304.1365051269531,0.8793999552726746,0.380687415599823,0.2672255933284759,293.2249450683594,297.1499938964844,293.1499938964844,0.309864193201065,-5938.52734375,304.1571350097656,0.8920289874076843,0.3958874046802521,0.377210259437561,293.2983703613281,297.1499938964844,293.1499938964844,0.0079519459977746,-2683.31494140625,300.4303894042969,0.4225554764270782,0.050000000745058,0.2389843165874481,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.13592529296875,1.0,0.3091221153736114,0.8385401964187622,0.8385401964187622,1.0,1.0,-1.2198623418807983,0.5152797698974609,0.7045825719833374,0.2546361088752746,0.0,0.0,0.5416474938392639,86.1764144897461,97.0,8.905847549438477,-11931.36328125,281.8627319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79254150390625,307.3124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.197265625,18000.0,0.0,0.0,0.2659884095191955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204479098320007,0.5204535722732544,-5.710381628887262e-06,0.0,0.0002699444303289,0.0,0.0,32.06006622314453,0.0,0.0,0.0,0.3764921426773071,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443609096109867,-1300.268310546875,304.1499328613281,0.5375568270683289,0.0886902436614036,0.0826376602053642,293.86114501953125,297.1499938964844,293.1499938964844,0.0042113820090889,-333.6426696777344,296.6554260253906,0.4225554764270782,0.050000000745058,0.0503806956112384,293.0868530273437,297.1499938964844,293.1499938964844,0.292803406715393,-4200.33349609375,304.1365051269531,0.8793999552726746,0.380687415599823,0.2672255933284759,293.2249450683594,297.1499938964844,293.1499938964844,0.309864193201065,-5938.52734375,304.1571350097656,0.8920289874076843,0.3958874046802521,0.377210259437561,293.2983703613281,297.1499938964844,293.1499938964844,0.0079519459977746,-2683.31494140625,300.4303894042969,0.4225554764270782,0.050000000745058,0.2389843165874481,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.13592529296875,1.0,0.3091221153736114,0.8385401964187622,0.8385401964187622,1.0,1.0,-1.2198623418807983,0.5152797698974609,0.7045825719833374,0.2546361088752746,0.0,0.0,0.5416474938392639,86.1764144897461,97.0,8.905847549438477,-11931.36328125,281.8627319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79254150390625,307.3124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.197265625,18000.0,0.0,0.0,0.2659884095191955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204479098320007,0.5204535722732544,-5.710381628887262e-06,0.0,0.0002699444303289,0.0,0.0,32.06006622314453,0.0,0.0,0.0,0.3764921426773071,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0443522259593009,-1300.08056640625,304.14996337890625,0.5351994633674622,0.0886306390166282,0.0826478227972984,293.8663635253906,297.1499938964844,293.1499938964844,0.0041046496480703,-325.590087890625,296.52008056640625,0.4206561148166656,0.050000000745058,0.0504453219473362,293.0841064453125,297.1499938964844,293.1499938964844,0.2940970957279205,-4214.89892578125,304.1365966796875,0.8772832155227661,0.3820284307003021,0.2682223618030548,293.2247619628906,297.1499938964844,293.1499938964844,0.3089494407176971,-5924.5068359375,304.1575012207031,0.8880791068077087,0.3949699401855469,0.3764106333255768,293.298583984375,297.1499938964844,293.1499938964844,0.0079303979873657,-2678.413330078125,300.4050598144531,0.4206561148166656,0.050000000745058,0.2392908930778503,291.13873291015625,291.1499938964844,265.04766845703125,263.7608337402344,281.44757080078125,293.4342956542969,291.13946533203125,1.0,0.3109739124774933,0.8383262753486633,0.8383262753486633,1.0,1.0,-1.2205568552017212,0.515538215637207,0.7050185799598694,0.2549105286598205,0.0,0.0,0.5420392155647278,87.8263168334961,97.0,9.422194480895996,-11930.228515625,285.567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,307.2994689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.36328125,18000.0,0.0,0.0,0.2669775784015655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214826464653015,0.5214883685112,-5.7185034165740944e-06,0.0,0.0002709483087528,0.0,0.0,32.18262481689453,0.0,0.0,0.0,0.3768715262413025,4.0,0.0,1.0
