time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443379990756511,-1299.8011474609375,304.1499938964844,0.5329147577285767,0.0885649248957634,0.082652598619461,293.87158203125,297.1499938964844,293.1499938964844,0.0039975359104573,-317.450439453125,296.38385009765625,0.4188507795333862,0.050000000745058,0.0505094826221466,293.081787109375,297.1499938964844,293.1499938964844,0.2953443825244903,-4228.90673828125,304.13677978515625,0.875224769115448,0.3833185732364654,0.2691843509674072,293.224609375,297.1499938964844,293.1499938964844,0.3080325424671173,-5910.46728515625,304.1578063964844,0.8842485547065735,0.3940551877021789,0.3756133019924164,293.298828125,297.1499938964844,293.1499938964844,0.0079085640609264,-2673.414306640625,300.3796691894531,0.4188507795333862,0.050000000745058,0.2395952492952346,291.142333984375,291.1499938964844,265.069580078125,263.7801818847656,281.4578857421875,293.4350280761719,291.14306640625,1.0,0.3127945065498352,0.8381097316741943,0.8381097316741943,1.0,1.0,-1.2212026119232178,0.5157848596572876,0.705417811870575,0.2551424503326416,0.0,0.0,0.5421846508979797,89.46295166015625,100.0,9.76189136505127,-11928.60546875,289.22833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7521057128906,307.2909240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.69140625,18000.0,0.0,0.0,0.2679174542427063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220783352851868,0.5220840573310852,-5.723909907828784e-06,0.0,0.0002719021576922,0.0,0.0,32.25676345825195,0.0,0.0,0.0,0.3770988881587982,4.0,0.0,1.0
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442913956940174,-1298.9454345703125,304.15008544921875,0.5285329222679138,0.0884121358394622,0.0826429203152656,293.8822021484375,297.1499938964844,293.1499938964844,0.0037821778096258,-300.9263610839844,296.1085205078125,0.4154846668243408,0.050000000745058,0.0506367124617099,293.0783996582031,297.1499938964844,293.1499938964844,0.297696590423584,-4255.23193359375,304.13726806640625,0.8712473511695862,0.3857390582561493,0.2709981203079223,293.2242736816406,297.1499938964844,293.1499938964844,0.3062001168727875,-5882.44287109375,304.15826416015625,0.8769171833992004,0.3922319114208221,0.3740241527557373,293.2994384765625,297.1499938964844,293.1499938964844,0.007864193059504,-2663.185791015625,300.3284606933594,0.4154846668243408,0.050000000745058,0.2401987612247467,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781494140625,293.437255859375,291.15020751953125,1.0,0.3163516819477081,0.8376765847206116,0.8376765847206116,1.0,1.0,-1.2223379611968994,0.5162329077720642,0.7061049938201904,0.2554923593997955,0.0,0.0,0.5417656898498535,92.70417785644533,103.0,9.899768829345703,-11923.4296875,296.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74542236328125,307.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.228515625,18000.0,0.0,0.0,0.2695982456207275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219745635986328,0.5219802856445312,-5.726543804485118e-06,0.0,0.0002736079622991,0.0,0.0,32.26075744628906,0.0,0.0,0.0,0.3771027624607086,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442913956940174,-1298.9454345703125,304.15008544921875,0.5285329222679138,0.0884121358394622,0.0826429203152656,293.8822021484375,297.1499938964844,293.1499938964844,0.0037821778096258,-300.9263610839844,296.1085205078125,0.4154846668243408,0.050000000745058,0.0506367124617099,293.0783996582031,297.1499938964844,293.1499938964844,0.297696590423584,-4255.23193359375,304.13726806640625,0.8712473511695862,0.3857390582561493,0.2709981203079223,293.2242736816406,297.1499938964844,293.1499938964844,0.3062001168727875,-5882.44287109375,304.15826416015625,0.8769171833992004,0.3922319114208221,0.3740241527557373,293.2994384765625,297.1499938964844,293.1499938964844,0.007864193059504,-2663.185791015625,300.3284606933594,0.4154846668243408,0.050000000745058,0.2401987612247467,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781494140625,293.437255859375,291.15020751953125,1.0,0.3163516819477081,0.8376765847206116,0.8376765847206116,1.0,1.0,-1.2223379611968994,0.5162329077720642,0.7061049938201904,0.2554923593997955,0.0,0.0,0.5417656898498535,92.70417785644533,103.0,9.899768829345703,-11923.4296875,296.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74542236328125,307.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.228515625,18000.0,0.0,0.0,0.2695982456207275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219745635986328,0.5219802856445312,-5.726543804485118e-06,0.0,0.0002736079622991,0.0,0.0,32.26075744628906,0.0,0.0,0.0,0.3771027624607086,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.044218860566616,-1297.670654296875,304.1501770019531,0.5243647694587708,0.0882266163825988,0.0826037749648094,293.8929443359375,297.1499938964844,293.1499938964844,0.003565113293007,-284.086181640625,295.8291931152344,0.4123930037021637,0.050000000745058,0.0507627837359905,293.0764465332031,297.1499938964844,293.1499938964844,0.2998623549938202,-4279.373046875,304.1379089355469,0.8674188852310181,0.3879485726356506,0.2726628184318542,293.2239685058594,297.1499938964844,293.1499938964844,0.3043797612190246,-5854.63623046875,304.1585388183594,0.8699902892112732,0.3904145061969757,0.3724400103092193,293.3002014160156,297.1499938964844,293.1499938964844,0.0078190425410866,-2652.72216796875,300.27655029296875,0.4123930037021637,0.050000000745058,0.2407967895269394,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.15692138671875,1.0,0.3198080062866211,0.8372434973716736,0.8372434973716736,1.0,1.0,-1.2232569456100464,0.5166066884994507,0.7066502571105957,0.2557187974452972,0.0,0.0,0.5404641032218933,95.91110229492188,106.0,9.387964248657228,-11915.0859375,303.4847717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,307.2953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.720703125,18000.0,0.0,0.0,0.270943284034729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202282667160034,0.5202339291572571,-5.718620286643272e-06,0.0,0.0002749729901552,0.0,0.0,32.0810661315918,0.0,0.0,0.0,0.3765330910682678,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.044218860566616,-1297.670654296875,304.1501770019531,0.5243647694587708,0.0882266163825988,0.0826037749648094,293.8929443359375,297.1499938964844,293.1499938964844,0.003565113293007,-284.086181640625,295.8291931152344,0.4123930037021637,0.050000000745058,0.0507627837359905,293.0764465332031,297.1499938964844,293.1499938964844,0.2998623549938202,-4279.373046875,304.1379089355469,0.8674188852310181,0.3879485726356506,0.2726628184318542,293.2239685058594,297.1499938964844,293.1499938964844,0.3043797612190246,-5854.63623046875,304.1585388183594,0.8699902892112732,0.3904145061969757,0.3724400103092193,293.3002014160156,297.1499938964844,293.1499938964844,0.0078190425410866,-2652.72216796875,300.27655029296875,0.4123930037021637,0.050000000745058,0.2407967895269394,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.15692138671875,1.0,0.3198080062866211,0.8372434973716736,0.8372434973716736,1.0,1.0,-1.2232569456100464,0.5166066884994507,0.7066502571105957,0.2557187974452972,0.0,0.0,0.5404641032218933,95.91110229492188,106.0,9.387964248657228,-11915.0859375,303.4847717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,307.2953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.720703125,18000.0,0.0,0.0,0.270943284034729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202282667160034,0.5202339291572571,-5.718620286643272e-06,0.0,0.0002749729901552,0.0,0.0,32.0810661315918,0.0,0.0,0.0,0.3765330910682678,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441195107996463,-1295.967529296875,304.1502685546875,0.520377516746521,0.0880052894353866,0.082532100379467,293.90380859375,297.1499938964844,293.1499938964844,0.0033460420090705,-266.9372253417969,295.54559326171875,0.4095226228237152,0.050000000745058,0.0508879758417606,293.0757141113281,297.1499938964844,293.1499938964844,0.3018610775470733,-4301.5859375,304.1386108398437,0.863717257976532,0.389962762594223,0.2741877734661102,293.2236633300781,297.1499938964844,293.1499938964844,0.3025825321674347,-5827.205078125,304.15869140625,0.8634321689605713,0.3886008262634277,0.3708588778972626,293.3011169433594,297.1499938964844,293.1499938964844,0.0077732903882861,-2642.101318359375,300.2237854003906,0.4095226228237152,0.050000000745058,0.2413906455039978,291.1622619628906,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.1628112792969,1.0,0.3231758177280426,0.8368102312088013,0.8368102312088013,1.0,1.0,-1.2239665985107422,0.5168957710266113,0.7070708870887756,0.2558625340461731,0.0,0.0,0.5384084582328796,99.091796875,109.0,8.338309288024902,-11903.0947265625,310.4056701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172302246094,307.3160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.27734375,18000.0,0.0,0.0,0.271890640258789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170474052429199,0.5170530676841736,-5.701348982256604e-06,0.0,0.0002759344351943,0.0,0.0,31.741992950439453,0.0,0.0,0.0,0.3754626214504242,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441195107996463,-1295.967529296875,304.1502685546875,0.520377516746521,0.0880052894353866,0.082532100379467,293.90380859375,297.1499938964844,293.1499938964844,0.0033460420090705,-266.9372253417969,295.54559326171875,0.4095226228237152,0.050000000745058,0.0508879758417606,293.0757141113281,297.1499938964844,293.1499938964844,0.3018610775470733,-4301.5859375,304.1386108398437,0.863717257976532,0.389962762594223,0.2741877734661102,293.2236633300781,297.1499938964844,293.1499938964844,0.3025825321674347,-5827.205078125,304.15869140625,0.8634321689605713,0.3886008262634277,0.3708588778972626,293.3011169433594,297.1499938964844,293.1499938964844,0.0077732903882861,-2642.101318359375,300.2237854003906,0.4095226228237152,0.050000000745058,0.2413906455039978,291.1622619628906,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.1628112792969,1.0,0.3231758177280426,0.8368102312088013,0.8368102312088013,1.0,1.0,-1.2239665985107422,0.5168957710266113,0.7070708870887756,0.2558625340461731,0.0,0.0,0.5384084582328796,99.091796875,109.0,8.338309288024902,-11903.0947265625,310.4056701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172302246094,307.3160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.27734375,18000.0,0.0,0.0,0.271890640258789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170474052429199,0.5170530676841736,-5.701348982256604e-06,0.0,0.0002759344351943,0.0,0.0,31.741992950439453,0.0,0.0,0.0,0.3754626214504242,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0439941622316837,-1293.8531494140625,304.150390625,0.5165497660636902,0.0877478346228599,0.0824273750185966,293.91473388671875,297.1499938964844,293.1499938964844,0.0031248212326318,-249.4978790283203,295.257568359375,0.4068275094032287,0.050000000745058,0.0510124862194061,293.0759582519531,297.1499938964844,293.1499938964844,0.3037168085575104,-4322.1689453125,304.1393127441406,0.8601323962211609,0.3918014764785766,0.2755873799324035,293.223388671875,297.1499938964844,293.1499938964844,0.3008157908916473,-5800.2548828125,304.1587219238281,0.857211709022522,0.3867896199226379,0.3692795932292938,293.3021850585937,297.1499938964844,293.1499938964844,0.0077271163463592,-2631.388671875,300.1700439453125,0.4068275094032287,0.050000000745058,0.2419812828302383,291.1672058105469,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,293.4485168457031,291.1676330566406,1.0,0.3264658153057098,0.836376965045929,0.836376965045929,1.0,1.0,-1.2244837284088137,0.5170953869819641,0.7073883414268494,0.255963534116745,0.0,0.0,0.5357683300971985,102.25247192382812,112.0,6.912708282470703,-11887.3349609375,317.2100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,307.3446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.349609375,18000.0,0.0,0.0,0.272416204214096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127341151237488,0.5127398371696472,-5.676657110598171e-06,0.0,0.0002764677919913,0.0,0.0,31.279705047607425,0.0,0.0,0.0,0.373998761177063,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0439941622316837,-1293.8531494140625,304.150390625,0.5165497660636902,0.0877478346228599,0.0824273750185966,293.91473388671875,297.1499938964844,293.1499938964844,0.0031248212326318,-249.4978790283203,295.257568359375,0.4068275094032287,0.050000000745058,0.0510124862194061,293.0759582519531,297.1499938964844,293.1499938964844,0.3037168085575104,-4322.1689453125,304.1393127441406,0.8601323962211609,0.3918014764785766,0.2755873799324035,293.223388671875,297.1499938964844,293.1499938964844,0.3008157908916473,-5800.2548828125,304.1587219238281,0.857211709022522,0.3867896199226379,0.3692795932292938,293.3021850585937,297.1499938964844,293.1499938964844,0.0077271163463592,-2631.388671875,300.1700439453125,0.4068275094032287,0.050000000745058,0.2419812828302383,291.1672058105469,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,293.4485168457031,291.1676330566406,1.0,0.3264658153057098,0.836376965045929,0.836376965045929,1.0,1.0,-1.2244837284088137,0.5170953869819641,0.7073883414268494,0.255963534116745,0.0,0.0,0.5357683300971985,102.25247192382812,112.0,6.912708282470703,-11887.3349609375,317.2100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,307.3446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.349609375,18000.0,0.0,0.0,0.272416204214096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127341151237488,0.5127398371696472,-5.676657110598171e-06,0.0,0.0002764677919913,0.0,0.0,31.279705047607425,0.0,0.0,0.0,0.373998761177063,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.043921984732151,-1292.6466064453125,304.15045166015625,0.5146906971931458,0.0876056477427482,0.0823626071214675,293.92022705078125,297.1499938964844,293.1499938964844,0.0030131167732179,-240.6554412841797,295.1118469238281,0.405533105134964,0.050000000745058,0.0510745234787464,293.07635498046875,297.1499938964844,293.1499938964844,0.3045955002307892,-4331.904296875,304.1396484375,0.8583801984786987,0.3926574885845184,0.2762426137924194,293.2232666015625,297.1499938964844,293.1499938964844,0.2999454438686371,-5786.982421875,304.1587219238281,0.8542195558547974,0.3858847916126251,0.3684904873371124,293.3027648925781,297.1499938964844,293.1499938964844,0.0077038682065904,-2626.00146484375,300.1427917480469,0.405533105134964,0.050000000745058,0.2422755509614944,291.1692199707031,291.1499938964844,265.2554016113281,263.94488525390625,281.5477294921875,293.45086669921875,291.1695861816406,1.0,0.3280838131904602,0.8361603021621704,0.8361603021621704,1.0,1.0,-1.22467303276062,0.5171605944633484,0.7075124382972717,0.2560057640075683,0.0,0.0,0.5342797040939331,103.82643127441406,112.0,6.108989715576172,-11878.0302734375,320.5711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9233703613281,307.36102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.861328125,18000.0,0.0,0.0,0.2725172936916351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102457404136658,0.5102514028549194,-5.662137937179068e-06,0.0,0.0002765704120974,0.0,0.0,31.013561248779297,0.0,0.0,0.0,0.3731525540351867,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438438355922699,-1291.3465576171875,304.1505126953125,0.5128660202026367,0.0874549150466919,0.0822898969054222,293.9257202148437,297.1499938964844,293.1499938964844,0.0029008048586547,-231.7452087402344,294.9649658203125,0.4042676389217376,0.050000000745058,0.0511364415287971,293.07696533203125,297.1499938964844,293.1499938964844,0.3054422438144684,-4341.279296875,304.1399841308594,0.8566519021987915,0.3934709727764129,0.2768685221672058,293.22314453125,297.1499938964844,293.1499938964844,0.2990841567516327,-5773.84912109375,304.15869140625,0.8513011336326599,0.3849804401397705,0.3677016794681549,293.3033447265625,297.1499938964844,293.1499938964844,0.0076805567368865,-2620.604736328125,300.1152648925781,0.4042676389217376,0.050000000745058,0.2425692677497863,291.1709289550781,291.1499938964844,265.2747802734375,263.9621887207031,281.5577697753906,293.4533386230469,291.1712341308594,1.0,0.3296850919723511,0.8359453082084656,0.8359453082084656,1.0,1.0,-1.224817156791687,0.5172024965286255,0.7076146006584167,0.2560449540615082,0.0,0.0,0.5327088832855225,105.3969268798828,115.0,5.272173881530762,-11867.8056640625,323.9064636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646911621094,307.378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.69140625,18000.0,0.0,0.0,0.2725134789943695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075927376747131,0.5075984001159668,-5.646544650517171e-06,0.0,0.000276566541288,0.0,0.0,30.730770111083984,0.0,0.0,0.0,0.3722502589225769,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436710231006145,-1288.489013671875,304.150634765625,0.5093152523040771,0.087129458785057,0.0821222886443138,293.9367370605469,297.1499938964844,293.1499938964844,0.0026740238536149,-213.7068023681641,294.6678466796875,0.4018054902553558,0.050000000745058,0.0512600019574165,293.0787353515625,297.1499938964844,293.1499938964844,0.3070352971553802,-4358.8955078125,304.1406555175781,0.8532546162605286,0.3949632048606872,0.2780290246009826,293.2229309082031,297.1499938964844,293.1499938964844,0.2973885238170624,-5747.9951171875,304.1586303710937,0.8456703424453735,0.3831732273101806,0.3661251366138458,293.3046264648437,297.1499938964844,293.1499938964844,0.0076337279751896,-2609.7763671875,300.0594482421875,0.4018054902553558,0.050000000745058,0.2431553900241851,291.1734313964844,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.1736145019531,1.0,0.3328403830528259,0.8355152606964111,0.8355152606964111,1.0,1.0,-1.2249685525894165,0.517213761806488,0.7077547311782837,0.2561192214488983,0.0,0.0,0.5294032692909241,108.5296859741211,103.0,3.589979887008667,-11844.6923828125,330.5019226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516967773437,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.40234375,18000.0,0.0,0.0,0.2722086608409881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019511580467224,0.5019567608833313,-5.613185749098193e-06,0.0,0.0002762571966741,0.0,0.0,30.133583068847656,0.0,0.0,0.0,0.3703333437442779,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436710231006145,-1288.489013671875,304.150634765625,0.5093152523040771,0.087129458785057,0.0821222886443138,293.9367370605469,297.1499938964844,293.1499938964844,0.0026740238536149,-213.7068023681641,294.6678466796875,0.4018054902553558,0.050000000745058,0.0512600019574165,293.0787353515625,297.1499938964844,293.1499938964844,0.3070352971553802,-4358.8955078125,304.1406555175781,0.8532546162605286,0.3949632048606872,0.2780290246009826,293.2229309082031,297.1499938964844,293.1499938964844,0.2973885238170624,-5747.9951171875,304.1586303710937,0.8456703424453735,0.3831732273101806,0.3661251366138458,293.3046264648437,297.1499938964844,293.1499938964844,0.0076337279751896,-2609.7763671875,300.0594482421875,0.4018054902553558,0.050000000745058,0.2431553900241851,291.1734313964844,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.1736145019531,1.0,0.3328403830528259,0.8355152606964111,0.8355152606964111,1.0,1.0,-1.2249685525894165,0.517213761806488,0.7077547311782837,0.2561192214488983,0.0,0.0,0.5294032692909241,108.5296859741211,103.0,3.589979887008667,-11844.6923828125,330.5019226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516967773437,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.40234375,18000.0,0.0,0.0,0.2722086608409881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019511580467224,0.5019567608833313,-5.613185749098193e-06,0.0,0.0002762571966741,0.0,0.0,30.133583068847656,0.0,0.0,0.0,0.3703333437442779,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433212220668792,-1282.7196044921875,304.1510009765625,0.5099844932556152,0.0868089348077774,0.081771396100521,293.9476928710937,297.1499938964844,293.1499938964844,0.002434950787574,-194.6312561035156,294.36749267578125,0.4029769599437713,0.050000000745058,0.0512007623910903,293.0809020996094,297.1499938964844,293.1499938964844,0.3082939684391022,-4372.6396484375,304.1416931152344,0.8563429713249207,0.3963297605514526,0.2789497077465057,293.2225646972656,297.1499938964844,293.1499938964844,0.2955237627029419,-5719.388671875,304.15887451171875,0.8464846611022949,0.3813950717449188,0.3643822968006134,293.3058776855469,297.1499938964844,293.1499938964844,0.0075529869645833,-2589.44580078125,300.00347900390625,0.4029769599437713,0.050000000745058,0.2428743690252304,291.1764221191406,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.1768798828125,1.0,0.3306937515735626,0.8350852727890015,0.8350852727890015,1.0,1.0,-1.2231532335281372,0.5163138508796692,0.706839382648468,0.2557547688484192,0.0,0.0,0.5257174968719482,107.0053253173828,91.0,4.8847246170043945,-11808.0595703125,326.5306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415100097656,307.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5390625,18000.0,0.0,0.0,0.2715247273445129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958844482898712,0.4958900213241577,-5.5778364185243845e-06,0.0,0.0002755630994215,0.0,0.0,29.50143814086914,0.0,0.0,0.0,0.3682791590690613,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433212220668792,-1282.7196044921875,304.1510009765625,0.5099844932556152,0.0868089348077774,0.081771396100521,293.9476928710937,297.1499938964844,293.1499938964844,0.002434950787574,-194.6312561035156,294.36749267578125,0.4029769599437713,0.050000000745058,0.0512007623910903,293.0809020996094,297.1499938964844,293.1499938964844,0.3082939684391022,-4372.6396484375,304.1416931152344,0.8563429713249207,0.3963297605514526,0.2789497077465057,293.2225646972656,297.1499938964844,293.1499938964844,0.2955237627029419,-5719.388671875,304.15887451171875,0.8464846611022949,0.3813950717449188,0.3643822968006134,293.3058776855469,297.1499938964844,293.1499938964844,0.0075529869645833,-2589.44580078125,300.00347900390625,0.4029769599437713,0.050000000745058,0.2428743690252304,291.1764221191406,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.1768798828125,1.0,0.3306937515735626,0.8350852727890015,0.8350852727890015,1.0,1.0,-1.2231532335281372,0.5163138508796692,0.706839382648468,0.2557547688484192,0.0,0.0,0.5257174968719482,107.0053253173828,91.0,4.8847246170043945,-11808.0595703125,326.5306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415100097656,307.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5390625,18000.0,0.0,0.0,0.2715247273445129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958844482898712,0.4958900213241577,-5.5778364185243845e-06,0.0,0.0002755630994215,0.0,0.0,29.50143814086914,0.0,0.0,0.0,0.3682791590690613,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0435954965651035,-1287.232666015625,304.1501770019531,0.5160666704177856,0.0875867158174514,0.0820744782686233,293.95263671875,297.1499938964844,293.1499938964844,0.0022027175873517,-176.0816192626953,294.079345703125,0.4071106016635895,0.050000000745058,0.0509991161525249,293.0785217285156,297.1499938964844,293.1499938964844,0.3100627660751343,-4392.45361328125,304.1414794921875,0.8654640316963196,0.3985748887062073,0.2802514135837555,293.2169189453125,297.1499938964844,293.1499938964844,0.2943390309810638,-5701.65283203125,304.1578674316406,0.8531997203826904,0.380713552236557,0.3633239269256592,293.30084228515625,297.1499938964844,293.1499938964844,0.0074707744643092,-2567.924560546875,299.9642028808594,0.4071106016635895,0.050000000745058,0.2419178485870361,291.1782531738281,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4685974121094,291.1781005859375,1.0,0.3252679705619812,0.8346694707870483,0.8346694707870483,1.0,1.0,-1.2224183082580566,0.5158854722976685,0.7065328359603882,0.2557190060615539,0.0,0.0,0.5217366814613342,101.89295959472656,79.0,1.203505039215088,-11768.6083984375,315.5763244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320556640625,307.4816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.630859375,18000.0,0.0,0.0,0.2704711556434631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889824986457824,0.4889880418777466,-5.538102413993329e-06,0.0,0.0002744938537944,0.0,0.0,28.793960571289062,0.0,0.0,0.0,0.3659718334674835,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0435954965651035,-1287.232666015625,304.1501770019531,0.5160666704177856,0.0875867158174514,0.0820744782686233,293.95263671875,297.1499938964844,293.1499938964844,0.0022027175873517,-176.0816192626953,294.079345703125,0.4071106016635895,0.050000000745058,0.0509991161525249,293.0785217285156,297.1499938964844,293.1499938964844,0.3100627660751343,-4392.45361328125,304.1414794921875,0.8654640316963196,0.3985748887062073,0.2802514135837555,293.2169189453125,297.1499938964844,293.1499938964844,0.2943390309810638,-5701.65283203125,304.1578674316406,0.8531997203826904,0.380713552236557,0.3633239269256592,293.30084228515625,297.1499938964844,293.1499938964844,0.0074707744643092,-2567.924560546875,299.9642028808594,0.4071106016635895,0.050000000745058,0.2419178485870361,291.1782531738281,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4685974121094,291.1781005859375,1.0,0.3252679705619812,0.8346694707870483,0.8346694707870483,1.0,1.0,-1.2224183082580566,0.5158854722976685,0.7065328359603882,0.2557190060615539,0.0,0.0,0.5217366814613342,101.89295959472656,79.0,1.203505039215088,-11768.6083984375,315.5763244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320556640625,307.4816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.630859375,18000.0,0.0,0.0,0.2704711556434631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889824986457824,0.4889880418777466,-5.538102413993329e-06,0.0,0.0002744938537944,0.0,0.0,28.793960571289062,0.0,0.0,0.0,0.3659718334674835,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437017008662223,-1288.9615478515625,304.14996337890625,0.5247471332550049,0.0879417657852172,0.0821916759014129,293.9594421386719,297.1499938964844,293.1499938964844,0.0019618729129433,-156.83226013183594,293.7835388183594,0.4134776890277862,0.050000000745058,0.0507175289094448,293.0795593261719,297.1499938964844,293.1499938964844,0.311456024646759,-4407.826171875,304.1420288085937,0.8785451054573059,0.4001798927783966,0.2812405824661255,293.2138671875,297.1499938964844,293.1499938964844,0.2930318117141723,-5681.7861328125,304.1574401855469,0.8638134002685547,0.3796383738517761,0.3620953559875488,293.2975158691406,297.1499938964844,293.1499938964844,0.0073690149001777,-2540.983154296875,299.9215393066406,0.4134776890277862,0.050000000745058,0.2405821233987808,291.17901611328125,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.3175230324268341,0.8342536687850952,0.8342536687850952,1.0,1.0,-1.2203311920166016,0.5148118734359741,0.7055192589759827,0.2554368078708648,0.0,0.0,0.5178702473640442,94.73844909667967,67.0,2.4492928981781006,-11722.3359375,299.82830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31793212890625,307.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18052.6484375,18000.0,0.0,0.0,0.2691093981266022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825688898563385,0.4825744032859802,-5.5004657042445615e-06,0.0,0.0002731118293013,0.0,0.0,28.142427444458008,0.0,0.0,0.0,0.3638093769550323,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437017008662223,-1288.9615478515625,304.14996337890625,0.5247471332550049,0.0879417657852172,0.0821916759014129,293.9594421386719,297.1499938964844,293.1499938964844,0.0019618729129433,-156.83226013183594,293.7835388183594,0.4134776890277862,0.050000000745058,0.0507175289094448,293.0795593261719,297.1499938964844,293.1499938964844,0.311456024646759,-4407.826171875,304.1420288085937,0.8785451054573059,0.4001798927783966,0.2812405824661255,293.2138671875,297.1499938964844,293.1499938964844,0.2930318117141723,-5681.7861328125,304.1574401855469,0.8638134002685547,0.3796383738517761,0.3620953559875488,293.2975158691406,297.1499938964844,293.1499938964844,0.0073690149001777,-2540.983154296875,299.9215393066406,0.4134776890277862,0.050000000745058,0.2405821233987808,291.17901611328125,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.3175230324268341,0.8342536687850952,0.8342536687850952,1.0,1.0,-1.2203311920166016,0.5148118734359741,0.7055192589759827,0.2554368078708648,0.0,0.0,0.5178702473640442,94.73844909667967,67.0,2.4492928981781006,-11722.3359375,299.82830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31793212890625,307.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18052.6484375,18000.0,0.0,0.0,0.2691093981266022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825688898563385,0.4825744032859802,-5.5004657042445615e-06,0.0,0.0002731118293013,0.0,0.0,28.142427444458008,0.0,0.0,0.0,0.3638093769550323,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436646491289138,-1288.3316650390625,304.1500549316406,0.5299915671348572,0.0880630016326904,0.0821608304977417,293.9633178710937,297.1499938964844,293.1499938964844,0.0018405070295557,-147.1234893798828,293.63446044921875,0.4175774455070495,0.050000000745058,0.0505564250051975,293.0805969238281,297.1499938964844,293.1499938964844,0.3119754493236542,-4413.45166015625,304.1425170898437,0.8865058422088623,0.4008654356002807,0.2816222906112671,293.2127380371094,297.1499938964844,293.1499938964844,0.2922704815864563,-5670.09228515625,304.157470703125,0.8705189228057861,0.379049688577652,0.361392468214035,293.2963562011719,297.1499938964844,293.1499938964844,0.0073137171566486,-2526.10400390625,299.8997497558594,0.4175774455070495,0.050000000745058,0.2398179173469543,291.1806030273437,291.1499938964844,265.4416809082031,264.1126708984375,281.6609191894531,293.4855651855469,291.180908203125,1.0,0.3129814863204956,0.8340457677841187,0.8340457677841187,1.0,1.0,-1.2187981605529783,0.514042854309082,0.7047553062438965,0.2552028894424438,0.0,0.0,0.5156712532043457,90.64025115966795,67.0,3.219998359680176,-11692.501953125,290.69403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3590087890625,307.527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.740234375,18000.0,0.0,0.0,0.26832115650177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.479030042886734,0.4790355265140533,-5.480892014020355e-06,0.0,0.0002723118523135,0.0,0.0,27.791837692260746,0.0,0.0,0.0,0.362637460231781,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0435986928641796,-1287.2318115234375,304.150146484375,0.5359412431716919,0.0881638973951339,0.082097977399826,293.9674377441406,297.1499938964844,293.1499938964844,0.0017181884031742,-137.34011840820312,293.4838562011719,0.4224191606044769,0.050000000745058,0.0503852367401123,293.0819091796875,297.1499938964844,293.1499938964844,0.3124298453330993,-4418.34521484375,304.14306640625,0.8954554200172424,0.4014882147312164,0.2819505631923675,293.2117614746094,297.1499938964844,293.1499938964844,0.2914896607398987,-5658.0869140625,304.15753173828125,0.878227174282074,0.3784470856189728,0.3606608211994171,293.29541015625,297.1499938964844,293.1499938964844,0.0072566508315503,-2510.68310546875,299.87744140625,0.4224191606044769,0.050000000745058,0.2390058785676956,291.1819152832031,291.1499938964844,265.4599914550781,264.12945556640625,281.6751708984375,293.4914855957031,291.18212890625,1.0,0.3080715835094452,0.833848237991333,0.833848237991333,1.0,1.0,-1.217058539390564,0.5131736993789673,0.7038848400115967,0.2549393475055694,0.0,0.0,0.5134090781211853,86.28417205810547,55.0,3.2234537601470947,-11659.3544921875,280.96551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39910888671875,307.5383605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.21484375,18000.0,0.0,0.0,0.2674611210823059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753177165985107,0.4753231704235077,-5.460372904053656e-06,0.0,0.000271439057542,0.0,0.0,27.4268798828125,0.0,0.0,0.0,0.3614142537117004,4.0,0.0,1.0
389220,293.1498107910156,297.1499938964844,293.1499938964844,0.0434082187712192,-1284.0845947265625,304.1504211425781,0.5501901507377625,0.0883225053548812,0.0819069668650627,293.9761962890625,297.1499938964844,293.1499938964844,0.0014725283253937,-117.69619750976562,293.17852783203125,0.4349162578582763,0.050000000745058,0.0500208027660846,293.0851745605469,297.1499938964844,293.1499938964844,0.3131599724292755,-4426.13427734375,304.1441650390625,0.9174340963363647,0.4025514721870422,0.2824631035327911,293.2100830078125,297.1499938964844,293.1499938964844,0.2899025976657867,-5633.671875,304.1576538085937,0.8969082832336426,0.3772238194942474,0.3591508269309997,293.2940673828125,297.1499938964844,293.1499938964844,0.0071393228136003,-2478.760498046875,299.8315734863281,0.4349162578582763,0.050000000745058,0.2372771501541137,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839294433594,1.0,0.2973076999187469,0.8334531784057617,0.8334531784057617,1.0,1.0,-1.2131197452545166,0.5112043023109436,0.701915442943573,0.2543644309043884,0.0,0.0,0.5087695717811584,77.00833129882812,43.0,2.581291675567627,-11586.7373046875,260.2503967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761962890625,307.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.296875,18000.0,0.0,0.0,0.2655366957187652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677008390426636,0.4677062630653381,-5.4182019084692e-06,0.0,0.0002694859867915,0.0,0.0,26.686548233032227,0.0,0.0,0.0,0.3589091897010803,4.0,0.0,1.0
389280,293.1498107910156,297.1499938964844,293.1499938964844,0.0434082187712192,-1284.0845947265625,304.1504211425781,0.5501901507377625,0.0883225053548812,0.0819069668650627,293.9761962890625,297.1499938964844,293.1499938964844,0.0014725283253937,-117.69619750976562,293.17852783203125,0.4349162578582763,0.050000000745058,0.0500208027660846,293.0851745605469,297.1499938964844,293.1499938964844,0.3131599724292755,-4426.13427734375,304.1441650390625,0.9174340963363647,0.4025514721870422,0.2824631035327911,293.2100830078125,297.1499938964844,293.1499938964844,0.2899025976657867,-5633.671875,304.1576538085937,0.8969082832336426,0.3772238194942474,0.3591508269309997,293.2940673828125,297.1499938964844,293.1499938964844,0.0071393228136003,-2478.760498046875,299.8315734863281,0.4349162578582763,0.050000000745058,0.2372771501541137,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839294433594,1.0,0.2973076999187469,0.8334531784057617,0.8334531784057617,1.0,1.0,-1.2131197452545166,0.5112043023109436,0.701915442943573,0.2543644309043884,0.0,0.0,0.5087695717811584,77.00833129882812,43.0,2.581291675567627,-11586.7373046875,260.2503967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761962890625,307.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.296875,18000.0,0.0,0.0,0.2655366957187652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677008390426636,0.4677062630653381,-5.4182019084692e-06,0.0,0.0002694859867915,0.0,0.0,26.686548233032227,0.0,0.0,0.0,0.3589091897010803,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.0431644544005394,-1280.079345703125,304.15069580078125,0.5679460763931274,0.0884388536214828,0.0816565752029419,293.9854736328125,297.1499938964844,293.1499938964844,0.0012266746489331,-98.04163360595705,292.8682556152344,0.4524041414260864,0.050000000745058,0.0496377386152744,293.0892639160156,297.1499938964844,293.1499938964844,0.3136556148529053,-4431.30712890625,304.145263671875,0.9465447664260864,0.4033688902854919,0.2827921509742737,293.2086486816406,297.1499938964844,293.1499938964844,0.2883065044879913,-5609.11083984375,304.15777587890625,0.9219680428504944,0.3759940862655639,0.3576117753982544,293.2932434082031,297.1499938964844,293.1499938964844,0.0070200474001467,-2445.998779296875,299.7844543457031,0.4524041414260864,0.050000000745058,0.2354600578546524,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.2854595482349396,0.8330581784248352,0.8330581784248352,1.0,1.0,-1.208726167678833,0.5089969635009766,0.6997292041778564,0.2537696659564972,0.0,0.0,0.5040261745452881,67.25643157958984,31.0,1.6116355657577517,-11507.1650390625,238.5214385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5478820800781,307.5704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18060.744140625,18000.0,0.0,0.0,0.26336869597435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599556624889374,0.4599610567092895,-5.375778982852353e-06,0.0,0.000267285737209,0.0,0.0,25.94769287109375,0.0,0.0,0.0,0.3563770949840545,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.0431644544005394,-1280.079345703125,304.15069580078125,0.5679460763931274,0.0884388536214828,0.0816565752029419,293.9854736328125,297.1499938964844,293.1499938964844,0.0012266746489331,-98.04163360595705,292.8682556152344,0.4524041414260864,0.050000000745058,0.0496377386152744,293.0892639160156,297.1499938964844,293.1499938964844,0.3136556148529053,-4431.30712890625,304.145263671875,0.9465447664260864,0.4033688902854919,0.2827921509742737,293.2086486816406,297.1499938964844,293.1499938964844,0.2883065044879913,-5609.11083984375,304.15777587890625,0.9219680428504944,0.3759940862655639,0.3576117753982544,293.2932434082031,297.1499938964844,293.1499938964844,0.0070200474001467,-2445.998779296875,299.7844543457031,0.4524041414260864,0.050000000745058,0.2354600578546524,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.2854595482349396,0.8330581784248352,0.8330581784248352,1.0,1.0,-1.208726167678833,0.5089969635009766,0.6997292041778564,0.2537696659564972,0.0,0.0,0.5040261745452881,67.25643157958984,31.0,1.6116355657577517,-11507.1650390625,238.5214385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5478820800781,307.5704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18060.744140625,18000.0,0.0,0.0,0.26336869597435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599556624889374,0.4599610567092895,-5.375778982852353e-06,0.0,0.000267285737209,0.0,0.0,25.94769287109375,0.0,0.0,0.0,0.3563770949840545,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428851246833801,-1275.50732421875,304.1509094238281,0.5897319316864014,0.0885231122374534,0.0813654884696006,293.9950256347656,297.1499938964844,293.1499938964844,0.0009811442578211,-78.4166488647461,292.5532531738281,0.4746454358100891,0.050000000745058,0.0492443144321441,293.0940856933594,297.1499938964844,293.1499938964844,0.3139161765575409,-4433.86328125,304.1464233398437,0.9787810444831848,0.4039306044578552,0.2829374969005584,293.2073669433594,297.1499938964844,293.1499938964844,0.2867207825183868,-5584.708984375,304.1578369140625,0.9553776979446412,0.374767392873764,0.3560634851455688,293.2927551269531,297.1499938964844,293.1499938964844,0.0069005927070975,-2412.88525390625,299.73638916015625,0.4746454358100891,0.050000000745058,0.2335938364267349,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726424634456634,0.8327042460441589,0.8327042460441589,1.0,1.0,-1.203980565071106,0.506599485874176,0.6973810791969299,0.2531894147396087,0.0,0.0,0.4992827177047729,57.23973083496094,34.0,0.6364925503730774,-11422.26171875,216.28260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127014160156,307.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.796875,18000.0,0.0,0.0,0.2609945833683014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522556066513061,0.4522609412670135,-5.334126853995258e-06,0.0,0.000264876318397,0.0,0.0,25.22715759277344,0.0,0.0,0.0,0.3538760840892792,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428851246833801,-1275.50732421875,304.1509094238281,0.5897319316864014,0.0885231122374534,0.0813654884696006,293.9950256347656,297.1499938964844,293.1499938964844,0.0009811442578211,-78.4166488647461,292.5532531738281,0.4746454358100891,0.050000000745058,0.0492443144321441,293.0940856933594,297.1499938964844,293.1499938964844,0.3139161765575409,-4433.86328125,304.1464233398437,0.9787810444831848,0.4039306044578552,0.2829374969005584,293.2073669433594,297.1499938964844,293.1499938964844,0.2867207825183868,-5584.708984375,304.1578369140625,0.9553776979446412,0.374767392873764,0.3560634851455688,293.2927551269531,297.1499938964844,293.1499938964844,0.0069005927070975,-2412.88525390625,299.73638916015625,0.4746454358100891,0.050000000745058,0.2335938364267349,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726424634456634,0.8327042460441589,0.8327042460441589,1.0,1.0,-1.203980565071106,0.506599485874176,0.6973810791969299,0.2531894147396087,0.0,0.0,0.4992827177047729,57.23973083496094,34.0,0.6364925503730774,-11422.26171875,216.28260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127014160156,307.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.796875,18000.0,0.0,0.0,0.2609945833683014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522556066513061,0.4522609412670135,-5.334126853995258e-06,0.0,0.000264876318397,0.0,0.0,25.22715759277344,0.0,0.0,0.0,0.3538760840892792,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427058972418308,-1272.6087646484375,304.1509094238281,0.6056954860687256,0.0885505452752113,0.0811709240078926,294.0047912597656,297.1499938964844,293.1499938964844,0.0007388169178739,-59.05234146118164,292.2328186035156,0.4874992668628692,0.050000000745058,0.0489950291812419,293.099853515625,297.1499938964844,293.1499938964844,0.3140062391757965,-4434.8408203125,304.1474609375,0.998445212841034,0.4041771292686462,0.2829625904560089,293.2063293457031,297.1499938964844,293.1499938964844,0.2853119373321533,-5563.1494140625,304.1575622558594,0.977786660194397,0.3735257983207702,0.3546531796455383,293.2926330566406,297.1499938964844,293.1499938964844,0.0068068020045757,-2387.088134765625,299.6868896484375,0.4874992668628692,0.050000000745058,0.2324113249778747,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.18359375,1.0,0.2645520865917206,0.8323503732681274,0.8323503732681274,1.0,1.0,-1.2003189325332642,0.5046592354774475,0.6956596970558167,0.2529781758785248,0.0,0.0,0.4948087930679321,50.891395568847656,37.0,-2.335669040679932,-11340.669921875,202.0675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6683654785156,307.5774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18056.15234375,18000.0,0.0,0.0,0.2584720253944397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448650181293487,0.4448703229427337,-5.294316906656604e-06,0.0,0.0002623162290547,0.0,0.0,24.54722213745117,0.0,0.0,0.0,0.3514899313449859,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427058972418308,-1272.6087646484375,304.1509094238281,0.6056954860687256,0.0885505452752113,0.0811709240078926,294.0047912597656,297.1499938964844,293.1499938964844,0.0007388169178739,-59.05234146118164,292.2328186035156,0.4874992668628692,0.050000000745058,0.0489950291812419,293.099853515625,297.1499938964844,293.1499938964844,0.3140062391757965,-4434.8408203125,304.1474609375,0.998445212841034,0.4041771292686462,0.2829625904560089,293.2063293457031,297.1499938964844,293.1499938964844,0.2853119373321533,-5563.1494140625,304.1575622558594,0.977786660194397,0.3735257983207702,0.3546531796455383,293.2926330566406,297.1499938964844,293.1499938964844,0.0068068020045757,-2387.088134765625,299.6868896484375,0.4874992668628692,0.050000000745058,0.2324113249778747,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.18359375,1.0,0.2645520865917206,0.8323503732681274,0.8323503732681274,1.0,1.0,-1.2003189325332642,0.5046592354774475,0.6956596970558167,0.2529781758785248,0.0,0.0,0.4948087930679321,50.891395568847656,37.0,-2.335669040679932,-11340.669921875,202.0675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6683654785156,307.5774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18056.15234375,18000.0,0.0,0.0,0.2584720253944397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448650181293487,0.4448703229427337,-5.294316906656604e-06,0.0,0.0002623162290547,0.0,0.0,24.54722213745117,0.0,0.0,0.0,0.3514899313449859,4.0,0.0,1.0
