time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426411852240562,-1271.5552978515625,304.1508483886719,0.6101641058921814,0.0885403230786323,0.0811049863696098,294.0096740722656,297.1499938964844,293.1499938964844,0.0006193378940224,-49.50228118896485,292.0716857910156,0.4910054802894592,0.050000000745058,0.048929464071989,293.1004943847656,297.1499938964844,293.1499938964844,0.3086990714073181,-4372.9794921875,304.15771484375,0.9990000128746032,0.4046814143657684,0.278822511434555,293.20587158203125,297.1499938964844,293.1499938964844,0.2846347391605377,-5552.76171875,304.15740966796875,0.983440399169922,0.3728995025157928,0.3539987802505493,293.29266357421875,297.1499938964844,293.1499938964844,0.0067701656371355,-2377.02392578125,299.6620178222656,0.4910054802894592,0.050000000745058,0.2321003079414367,291.1836853027344,291.1499938964844,265.625,264.2820129394531,281.81793212890625,293.5448913574219,291.1843566894531,1.0,0.2616403102874756,0.8321734070777893,0.8321734070777893,1.0,1.0,-1.1939533948898315,0.5015833973884583,0.6923699975013733,0.2518958747386932,0.0,0.0,0.4926157593727112,49.149845123291016,37.0,2.6458542346954346,-11280.439453125,196.4381561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6926574707031,307.58660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.314453125,18000.0,0.0,0.0,0.2571678161621094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414922297000885,0.4414975047111511,-5.2761397455469705e-06,0.0,0.0002609926450531,0.0,0.0,24.24042510986328,0.0,0.0,0.0,0.3503966331481933,4.0,0.0,1.0
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425441414117813,-1269.8858642578125,304.15087890625,0.6133882403373718,0.088508166372776,0.0810418501496315,294.0146179199219,297.1499938964844,293.1499938964844,0.0005120572750456,-39.06163787841797,291.916015625,0.4936164021492004,0.050000000745058,0.0488824546337127,293.0962829589844,297.1499938964844,293.1499938964844,0.3029627501964569,-4305.4560546875,304.1667175292969,0.9990000128746032,0.4061327278614044,0.2744252681732178,293.2055358886719,297.1499938964844,293.1499938964844,0.2838049829006195,-5539.7998046875,304.1575622558594,0.987342655658722,0.3722605109214782,0.3533575236797333,293.292724609375,297.1499938964844,293.1499938964844,0.0067342398688197,-2366.595947265625,299.6394958496094,0.4936164021492004,0.050000000745058,0.2318773120641708,291.1902160644531,291.1499938964844,265.6433410644531,264.2991027832031,281.8340759277344,293.54278564453125,291.1917419433594,1.0,0.2593341469764709,0.8320167064666748,0.8320167064666748,1.0,1.0,-1.1876349449157717,0.4985215365886688,0.689113438129425,0.2508575618267059,0.0,0.0,0.4893052875995636,47.87955474853516,40.0,11.106691360473633,-11213.69140625,191.79624938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.718017578125,307.5917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18063.072265625,18000.0,0.0,0.0,0.2558035850524902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373282790184021,0.4373335540294647,-5.256918939267052e-06,0.0,0.0002596081176307,0.0,0.0,23.87747383117676,0.0,0.0,0.0,0.3490742743015289,4.0,0.0,1.0
389820,293.1499328613281,297.1499938964844,293.1499938964844,0.0423835404217243,-1267.2147216796875,304.1508483886719,0.6173235774040222,0.0884001031517982,0.0809006690979003,294.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7616577148437,0.497077077627182,0.050000000745058,0.0488229058682918,293.0859680175781,297.1499938964844,293.1499938964844,0.295270711183548,-4217.0830078125,304.173583984375,0.9990000128746032,0.4095906019210815,0.2687518000602722,293.2050170898437,297.1499938964844,293.1499938964844,0.282374769449234,-5517.72802734375,304.15740966796875,0.9919185638427734,0.3709607422351837,0.3520809412002563,293.2926940917969,297.1499938964844,293.1499938964844,0.0066708377562463,-2348.875244140625,299.59210205078125,0.497077077627182,0.050000000745058,0.2315948456525802,291.1957702636719,291.1499938964844,265.67999267578125,264.3333740234375,281.86651611328125,293.5389709472656,291.1954040527344,1.0,0.2563202083110809,0.831703245639801,0.831703245639801,1.0,1.0,-1.1787109375,0.4939626455307007,0.6847482919692993,0.2500387728214264,0.0,0.0,0.482604444026947,46.27571868896485,43.0,3.370734453201294,-11074.890625,185.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7739562988281,307.5746459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18076.298828125,18000.0,0.0,0.0,0.2528620660305023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267891943454742,0.4267944097518921,-5.206768946663942e-06,0.0,0.0002566228504292,0.0,0.0,22.966846466064453,0.0,0.0,0.0,0.34581059217453,4.0,0.0,1.0
389880,293.1499328613281,297.1499938964844,293.1499938964844,0.0423835404217243,-1267.2147216796875,304.1508483886719,0.6173235774040222,0.0884001031517982,0.0809006690979003,294.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7616577148437,0.497077077627182,0.050000000745058,0.0488229058682918,293.0859680175781,297.1499938964844,293.1499938964844,0.295270711183548,-4217.0830078125,304.173583984375,0.9990000128746032,0.4095906019210815,0.2687518000602722,293.2050170898437,297.1499938964844,293.1499938964844,0.282374769449234,-5517.72802734375,304.15740966796875,0.9919185638427734,0.3709607422351837,0.3520809412002563,293.2926940917969,297.1499938964844,293.1499938964844,0.0066708377562463,-2348.875244140625,299.59210205078125,0.497077077627182,0.050000000745058,0.2315948456525802,291.1957702636719,291.1499938964844,265.67999267578125,264.3333740234375,281.86651611328125,293.5389709472656,291.1954040527344,1.0,0.2563202083110809,0.831703245639801,0.831703245639801,1.0,1.0,-1.1787109375,0.4939626455307007,0.6847482919692993,0.2500387728214264,0.0,0.0,0.482604444026947,46.27571868896485,43.0,3.370734453201294,-11074.890625,185.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7739562988281,307.5746459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18076.298828125,18000.0,0.0,0.0,0.2528620660305023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267891943454742,0.4267944097518921,-5.206768946663942e-06,0.0,0.0002566228504292,0.0,0.0,22.966846466064453,0.0,0.0,0.0,0.34581059217453,4.0,0.0,1.0
389940,293.1508178710937,297.1499938964844,293.1499938964844,0.0422420687973499,-1264.9696044921875,304.1508178710937,0.6186180114746094,0.088219441473484,0.0807289406657219,294.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6936950683594,0.4985101819038391,0.050000000745058,0.0487992204725742,293.082275390625,297.1499938964844,293.1499938964844,0.292061984539032,-4181.7158203125,304.1708984375,0.9990000128746032,0.4119771420955658,0.2664619386196136,293.2046203613281,297.1499938964844,293.1499938964844,0.2811967432498932,-5499.7861328125,304.1568908691406,0.9931958317756652,0.369647741317749,0.3508252203464508,293.2928466796875,297.1499938964844,293.1499938964844,0.0066169267520308,-2334.56298828125,299.54083251953125,0.4985101819038391,0.050000000745058,0.2314824908971786,291.1913757324219,291.1499938964844,265.7166748046875,264.3677062988281,281.9049987792969,293.5460510253906,291.190673828125,1.0,0.2550617158412933,0.8313897848129272,0.8313897848129272,1.0,1.0,-1.1740845441818235,0.4912252724170685,0.6828593015670776,0.2506303191184997,0.0,0.0,0.4773611724376678,45.65208435058594,46.0,-4.572323322296143,-10970.283203125,183.0260162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265991210937,307.5599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18063.212890625,18000.0,0.0,0.0,0.2497304826974868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182336926460266,0.4182388484477997,-5.161818535270868e-06,0.0,0.0002534446830395,0.0,0.0,22.226198196411133,0.0,0.0,0.0,0.343090683221817,4.0,0.0,1.0
390000,293.1508178710937,297.1499938964844,293.1499938964844,0.0422420687973499,-1264.9696044921875,304.1508178710937,0.6186180114746094,0.088219441473484,0.0807289406657219,294.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6936950683594,0.4985101819038391,0.050000000745058,0.0487992204725742,293.082275390625,297.1499938964844,293.1499938964844,0.292061984539032,-4181.7158203125,304.1708984375,0.9990000128746032,0.4119771420955658,0.2664619386196136,293.2046203613281,297.1499938964844,293.1499938964844,0.2811967432498932,-5499.7861328125,304.1568908691406,0.9931958317756652,0.369647741317749,0.3508252203464508,293.2928466796875,297.1499938964844,293.1499938964844,0.0066169267520308,-2334.56298828125,299.54083251953125,0.4985101819038391,0.050000000745058,0.2314824908971786,291.1913757324219,291.1499938964844,265.7166748046875,264.3677062988281,281.9049987792969,293.5460510253906,291.190673828125,1.0,0.2550617158412933,0.8313897848129272,0.8313897848129272,1.0,1.0,-1.1740845441818235,0.4912252724170685,0.6828593015670776,0.2506303191184997,0.0,0.0,0.4773611724376678,45.65208435058594,46.0,-4.572323322296143,-10970.283203125,183.0260162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265991210937,307.5599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18063.212890625,18000.0,0.0,0.0,0.2497304826974868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182336926460266,0.4182388484477997,-5.161818535270868e-06,0.0,0.0002534446830395,0.0,0.0,22.226198196411133,0.0,0.0,0.0,0.343090683221817,4.0,0.0,1.0
390060,293.15167236328125,297.1499938964844,293.1499938964844,0.0421306006610393,-1263.26611328125,304.1507263183594,0.6179173588752747,0.0880275443196296,0.0805669501423835,294.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.4982615411281585,0.050000000745058,0.0488032773137092,293.087890625,297.1499938964844,293.1499938964844,0.2924371659755707,-4188.1982421875,304.1632080078125,0.9990000128746032,0.4125789105892181,0.2668565213680267,293.2043151855469,297.1499938964844,293.1499938964844,0.2801408767700195,-5483.79150390625,304.1563720703125,0.9919098019599916,0.3683220744132995,0.3495861887931824,293.2933349609375,297.1499938964844,293.1499938964844,0.0065681184642016,-2322.005615234375,299.487060546875,0.4982615411281585,0.050000000745058,0.2315017431974411,291.18292236328125,291.1499938964844,265.7533264160156,264.402099609375,281.9466857910156,293.5601501464844,291.1819152832031,1.0,0.2551929056644439,0.8311402797698975,0.8311402797698975,1.0,1.0,-1.1729037761688232,0.4899694323539734,0.6829344034194946,0.2523046731948852,0.0,0.0,0.4735012650489807,45.78727340698242,49.0,-10.633084297180176,-10892.8330078125,182.9271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8612060546875,307.5386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.1484375,18000.0,0.0,0.0,0.246600940823555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116578102111816,0.4116629362106323,-5.126608357386431e-06,0.0,0.0002502686111256,0.0,0.0,21.663742065429688,0.0,0.0,0.0,0.3409979939460754,4.0,0.0,1.0
390120,293.15167236328125,297.1499938964844,293.1499938964844,0.0421306006610393,-1263.26611328125,304.1507263183594,0.6179173588752747,0.0880275443196296,0.0805669501423835,294.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.4982615411281585,0.050000000745058,0.0488032773137092,293.087890625,297.1499938964844,293.1499938964844,0.2924371659755707,-4188.1982421875,304.1632080078125,0.9990000128746032,0.4125789105892181,0.2668565213680267,293.2043151855469,297.1499938964844,293.1499938964844,0.2801408767700195,-5483.79150390625,304.1563720703125,0.9919098019599916,0.3683220744132995,0.3495861887931824,293.2933349609375,297.1499938964844,293.1499938964844,0.0065681184642016,-2322.005615234375,299.487060546875,0.4982615411281585,0.050000000745058,0.2315017431974411,291.18292236328125,291.1499938964844,265.7533264160156,264.402099609375,281.9466857910156,293.5601501464844,291.1819152832031,1.0,0.2551929056644439,0.8311402797698975,0.8311402797698975,1.0,1.0,-1.1729037761688232,0.4899694323539734,0.6829344034194946,0.2523046731948852,0.0,0.0,0.4735012650489807,45.78727340698242,49.0,-10.633084297180176,-10892.8330078125,182.9271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8612060546875,307.5386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.1484375,18000.0,0.0,0.0,0.246600940823555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116578102111816,0.4116629362106323,-5.126608357386431e-06,0.0,0.0002502686111256,0.0,0.0,21.663742065429688,0.0,0.0,0.0,0.3409979939460754,4.0,0.0,1.0
390180,293.15283203125,297.1499938964844,293.1499938964844,0.0419881455600261,-1261.062255859375,304.1507263183594,0.6154906749725342,0.087751992046833,0.0803676471114158,294.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.4966781735420227,0.050000000745058,0.0488295778632164,293.1027526855469,297.1499938964844,293.1499938964844,0.2957005798816681,-4227.908203125,304.1533508300781,0.9990000128746032,0.4111534357070923,0.2693954706192016,293.2042541503906,297.1499938964844,293.1499938964844,0.2791082262992859,-5468.099609375,304.1559753417969,0.9884776473045348,0.3669607639312744,0.3483421504497528,293.2944641113281,297.1499938964844,293.1499938964844,0.0065213432535529,-2310.071533203125,299.430908203125,0.4966781735420227,0.050000000745058,0.231626495718956,291.1734924316406,291.1499938964844,265.7900085449219,264.4365539550781,281.99383544921875,293.5860595703125,291.1725158691406,1.0,0.2564225196838379,0.8308907747268677,0.8308907747268677,1.0,1.0,-1.1743998527526855,0.4898950457572937,0.6845048069953918,0.2547224164009094,0.0,0.0,0.4710020422935486,46.5272216796875,52.0,-12.530715942382812,-10838.3916015625,184.8728790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8685302734375,307.5094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18031.302734375,18000.0,0.0,0.0,0.243658572435379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072937369346618,0.4072988331317901,-5.102402155898744e-06,0.0,0.0002472824708092,0.0,0.0,21.29183387756348,0.0,0.0,0.0,0.3395948112010956,4.0,0.0,1.0
390240,293.15283203125,297.1499938964844,293.1499938964844,0.0419881455600261,-1261.062255859375,304.1507263183594,0.6154906749725342,0.087751992046833,0.0803676471114158,294.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.4966781735420227,0.050000000745058,0.0488295778632164,293.1027526855469,297.1499938964844,293.1499938964844,0.2957005798816681,-4227.908203125,304.1533508300781,0.9990000128746032,0.4111534357070923,0.2693954706192016,293.2042541503906,297.1499938964844,293.1499938964844,0.2791082262992859,-5468.099609375,304.1559753417969,0.9884776473045348,0.3669607639312744,0.3483421504497528,293.2944641113281,297.1499938964844,293.1499938964844,0.0065213432535529,-2310.071533203125,299.430908203125,0.4966781735420227,0.050000000745058,0.231626495718956,291.1734924316406,291.1499938964844,265.7900085449219,264.4365539550781,281.99383544921875,293.5860595703125,291.1725158691406,1.0,0.2564225196838379,0.8308907747268677,0.8308907747268677,1.0,1.0,-1.1743998527526855,0.4898950457572937,0.6845048069953918,0.2547224164009094,0.0,0.0,0.4710020422935486,46.5272216796875,52.0,-12.530715942382812,-10838.3916015625,184.8728790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8685302734375,307.5094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18031.302734375,18000.0,0.0,0.0,0.243658572435379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072937369346618,0.4072988331317901,-5.102402155898744e-06,0.0,0.0002472824708092,0.0,0.0,21.29183387756348,0.0,0.0,0.0,0.3395948112010956,4.0,0.0,1.0
390300,293.153564453125,297.1499938964844,293.1499938964844,0.0418885163962841,-1259.4940185546875,304.1507873535156,0.613679051399231,0.0875724330544471,0.0802385881543159,294.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.4954909682273865,0.050000000745058,0.0488497652113437,293.1135559082031,297.1499938964844,293.1499938964844,0.2982394695281982,-4258.046875,304.14813232421875,0.9990000128746032,0.4096338450908661,0.2713277041912079,293.2043151855469,297.1499938964844,293.1499938964844,0.278582364320755,-5460.07470703125,304.1558532714844,0.9860406517982484,0.366259753704071,0.3477096855640411,293.2953491210937,297.1499938964844,293.1499938964844,0.0064980997703969,-2304.130126953125,299.40185546875,0.4954909682273865,0.050000000745058,0.2317222505807876,291.1688537597656,291.1499938964844,265.8083190917969,264.4537658691406,282.0189208984375,293.60321044921875,291.1679077148437,1.0,0.2573729753494262,0.8307660818099976,0.8307660818099976,1.0,1.0,-1.175944209098816,0.4902273416519165,0.6857168674468994,0.2561031877994537,0.0,0.0,0.4702097773551941,47.08659362792969,52.0,-12.720132827758787,-10817.5546875,186.477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8606872558594,307.49041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.220703125,18000.0,0.0,0.0,0.2423068434000015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058179855346679,0.4058230519294739,-5.093886557006044e-06,0.0,0.0002459106326568,0.0,0.0,21.16567039489746,0.0,0.0,0.0,0.3391161561012268,4.0,0.0,1.0
390360,293.1543884277344,297.1499938964844,293.1499938964844,0.0417673327028751,-1257.5709228515625,304.1508483886719,0.6114914417266846,0.0873643308877945,0.0800878480076789,294.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.4940918684005737,0.050000000745058,0.0488740503787994,293.12652587890625,297.1499938964844,293.1499938964844,0.3012993931770324,-4294.005859375,304.1429138183594,0.9990000128746032,0.4075526893138885,0.2736342847347259,293.2044677734375,297.1499938964844,293.1499938964844,0.2780441343784332,-5451.8359375,304.15576171875,0.9831597208976746,0.3655429780483246,0.3470671474933624,293.2964172363281,297.1499938964844,293.1499938964844,0.0064747598953545,-2298.140625,299.37213134765625,0.4940918684005737,0.050000000745058,0.2318374514579773,291.16436767578125,291.1499938964844,265.82666015625,264.47100830078125,282.0450439453125,293.62322998046875,291.1634826660156,1.0,0.2585120499134063,0.8305972218513489,0.8305972218513489,1.0,1.0,-1.1779279708862305,0.4907724261283874,0.6871556043624878,0.2575430274009704,0.0,0.0,0.4697012305259704,47.755279541015625,55.0,-12.500524520874023,-10800.3193359375,188.4441070556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8451232910156,307.4683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.533203125,18000.0,0.0,0.0,0.2410558313131332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.404783546924591,0.404788613319397,-5.087546014692634e-06,0.0,0.0002446410362608,0.0,0.0,21.07612609863281,0.0,0.0,0.0,0.3387752473354339,4.0,0.0,1.0
390420,293.15631103515625,297.1499938964844,293.1499938964844,0.0414554849267005,-1252.5770263671875,304.1510925292969,0.606121838092804,0.0868624821305275,0.0797196552157402,294.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4907819628715515,0.050000000745058,0.0489335320889949,293.15869140625,297.1499938964844,293.1499938964844,0.3087483048439026,-4380.58544921875,304.13287353515625,0.9990000128746032,0.4016386568546295,0.2792025208473205,293.2049865722656,297.1499938964844,293.1499938964844,0.2769103348255157,-5434.39013671875,304.1557312011719,0.9761566519737244,0.3640586137771606,0.3457462787628174,293.2991943359375,297.1499938964844,293.1499938964844,0.0064273145981132,-2285.826904296875,299.310791015625,0.4907819628715515,0.050000000745058,0.2321196049451828,291.15643310546875,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,293.674072265625,291.1557312011719,1.0,0.2612681686878204,0.8302595019340515,0.8302595019340515,1.0,1.0,-1.1829804182052612,0.4924328327178955,0.6905475854873657,0.2604731023311615,0.0,0.0,0.4693905115127563,49.37997817993164,58.0,-10.91696834564209,-10774.037109375,193.32546997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7919921875,307.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.08984375,18000.0,0.0,0.0,0.2389048784971237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403861403465271,0.4038664698600769,-5.080666596768424e-06,0.0,0.0002424580889055,0.0,0.0,20.991987228393555,0.0,0.0,0.0,0.3384525775909424,4.0,0.0,1.0
390480,293.15631103515625,297.1499938964844,293.1499938964844,0.0414554849267005,-1252.5770263671875,304.1510925292969,0.606121838092804,0.0868624821305275,0.0797196552157402,294.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4907819628715515,0.050000000745058,0.0489335320889949,293.15869140625,297.1499938964844,293.1499938964844,0.3087483048439026,-4380.58544921875,304.13287353515625,0.9990000128746032,0.4016386568546295,0.2792025208473205,293.2049865722656,297.1499938964844,293.1499938964844,0.2769103348255157,-5434.39013671875,304.1557312011719,0.9761566519737244,0.3640586137771606,0.3457462787628174,293.2991943359375,297.1499938964844,293.1499938964844,0.0064273145981132,-2285.826904296875,299.310791015625,0.4907819628715515,0.050000000745058,0.2321196049451828,291.15643310546875,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,293.674072265625,291.1557312011719,1.0,0.2612681686878204,0.8302595019340515,0.8302595019340515,1.0,1.0,-1.1829804182052612,0.4924328327178955,0.6905475854873657,0.2604731023311615,0.0,0.0,0.4693905115127563,49.37997817993164,58.0,-10.91696834564209,-10774.037109375,193.32546997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7919921875,307.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.08984375,18000.0,0.0,0.0,0.2389048784971237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403861403465271,0.4038664698600769,-5.080666596768424e-06,0.0,0.0002424580889055,0.0,0.0,20.991987228393555,0.0,0.0,0.0,0.3384525775909424,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410367734730243,-1245.7012939453125,304.15142822265625,0.5977932214736938,0.0862634405493736,0.0792981013655662,294.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4854602515697479,0.050000000745058,0.0490341335535049,293.1899108886719,297.1499938964844,293.1499938964844,0.307078093290329,-4359.3349609375,304.1422119140625,0.9907031059265136,0.3950531482696533,0.2777265310287475,293.2057189941406,297.1499938964844,293.1499938964844,0.2755050957202911,-5412.35888671875,304.1561889648437,0.9647974967956544,0.3625189960002899,0.3444108366966247,293.3025817871094,297.1499938964844,293.1499938964844,0.0063811508007347,-2273.005859375,299.2504577636719,0.4854602515697479,0.050000000745058,0.2325968295335769,291.15826416015625,291.1499938964844,265.8999938964844,264.5399169921875,282.1699523925781,293.7291259765625,291.1602783203125,1.0,0.2642738819122314,0.8299218416213989,0.8299218416213989,1.0,1.0,-1.1797479391098022,0.4901207685470581,0.6896271705627441,0.2619591653347015,0.0,0.0,0.468493640422821,51.93848419189453,61.0,8.23288345336914,-10707.376953125,197.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71881103515625,307.3746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1875,18000.0,0.0,0.0,0.237214133143425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034394025802612,0.4034444689750671,-5.078954927739687e-06,0.0,0.0002407421998213,0.0,0.0,20.95880126953125,0.0,0.0,0.0,0.3382973074913025,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410367734730243,-1245.7012939453125,304.15142822265625,0.5977932214736938,0.0862634405493736,0.0792981013655662,294.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4854602515697479,0.050000000745058,0.0490341335535049,293.1899108886719,297.1499938964844,293.1499938964844,0.307078093290329,-4359.3349609375,304.1422119140625,0.9907031059265136,0.3950531482696533,0.2777265310287475,293.2057189941406,297.1499938964844,293.1499938964844,0.2755050957202911,-5412.35888671875,304.1561889648437,0.9647974967956544,0.3625189960002899,0.3444108366966247,293.3025817871094,297.1499938964844,293.1499938964844,0.0063811508007347,-2273.005859375,299.2504577636719,0.4854602515697479,0.050000000745058,0.2325968295335769,291.15826416015625,291.1499938964844,265.8999938964844,264.5399169921875,282.1699523925781,293.7291259765625,291.1602783203125,1.0,0.2642738819122314,0.8299218416213989,0.8299218416213989,1.0,1.0,-1.1797479391098022,0.4901207685470581,0.6896271705627441,0.2619591653347015,0.0,0.0,0.468493640422821,51.93848419189453,61.0,8.23288345336914,-10707.376953125,197.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71881103515625,307.3746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1875,18000.0,0.0,0.0,0.237214133143425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034394025802612,0.4034444689750671,-5.078954927739687e-06,0.0,0.0002407421998213,0.0,0.0,20.95880126953125,0.0,0.0,0.0,0.3382973074913025,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.0404948890209198,-1236.6822509765625,304.15185546875,0.5887516140937805,0.085577592253685,0.0788060799241066,294.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.4797057807445526,0.050000000745058,0.0491464510560035,293.2096862792969,297.1499938964844,293.1499938964844,0.3023653030395508,-4303.0048828125,304.1524963378906,0.9776694774627686,0.3900268375873565,0.2741869986057281,293.2066345214844,297.1499938964844,293.1499938964844,0.2737902700901031,-5385.2275390625,304.1569519042969,0.9520567655563354,0.3609218299388885,0.3430326282978058,293.3060302734375,297.1499938964844,293.1499938964844,0.0063310009427368,-2258.088623046875,299.193603515625,0.4797057807445526,0.050000000745058,0.2331296056509018,291.1728515625,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.76824951171875,291.1734619140625,1.0,0.2673212885856628,0.8295669555664062,0.8295669555664062,1.0,1.0,-1.1740940809249878,0.4866835474967956,0.6874104738235474,0.2629093825817108,0.0,0.0,0.4642968475818634,54.75885391235352,64.0,12.346091270446776,-10585.5458984375,201.21902465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560363769531,307.3047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.02734375,18000.0,0.0,0.0,0.2356999963521957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3982976973056793,0.3983027637004852,-5.06224841956282e-06,0.0,0.0002392055321251,0.0,0.0,20.57172584533692,0.0,0.0,0.0,0.336826741695404,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.0404948890209198,-1236.6822509765625,304.15185546875,0.5887516140937805,0.085577592253685,0.0788060799241066,294.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.4797057807445526,0.050000000745058,0.0491464510560035,293.2096862792969,297.1499938964844,293.1499938964844,0.3023653030395508,-4303.0048828125,304.1524963378906,0.9776694774627686,0.3900268375873565,0.2741869986057281,293.2066345214844,297.1499938964844,293.1499938964844,0.2737902700901031,-5385.2275390625,304.1569519042969,0.9520567655563354,0.3609218299388885,0.3430326282978058,293.3060302734375,297.1499938964844,293.1499938964844,0.0063310009427368,-2258.088623046875,299.193603515625,0.4797057807445526,0.050000000745058,0.2331296056509018,291.1728515625,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.76824951171875,291.1734619140625,1.0,0.2673212885856628,0.8295669555664062,0.8295669555664062,1.0,1.0,-1.1740940809249878,0.4866835474967956,0.6874104738235474,0.2629093825817108,0.0,0.0,0.4642968475818634,54.75885391235352,64.0,12.346091270446776,-10585.5458984375,201.21902465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560363769531,307.3047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.02734375,18000.0,0.0,0.0,0.2356999963521957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3982976973056793,0.3983027637004852,-5.06224841956282e-06,0.0,0.0002392055321251,0.0,0.0,20.57172584533692,0.0,0.0,0.0,0.336826741695404,4.0,0.0,1.0
390780,293.1630554199219,297.1499938964844,293.1499938964844,0.0399514287710189,-1227.75048828125,304.1521301269531,0.5796960592269897,0.0848464593291282,0.0782676637172699,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4737012684345245,0.050000000745058,0.0492622256278991,293.22821044921875,297.1499938964844,293.1499938964844,0.297703742980957,-4248.591796875,304.1593933105469,0.9634320139884948,0.3847575187683105,0.270689308643341,293.2075500488281,297.1499938964844,293.1499938964844,0.2722492218017578,-5361.07763671875,304.1571960449219,0.9390569925308228,0.3593038916587829,0.3416294157505035,293.309326171875,297.1499938964844,293.1499938964844,0.0062835714779794,-2244.57080078125,299.1325378417969,0.4737012684345245,0.050000000745058,0.233678787946701,291.17828369140625,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8089294433594,291.1789245605469,1.0,0.2704176306724548,0.8292120695114136,0.8292120695114136,1.0,1.0,-1.1683639287948608,0.4832879304885864,0.6850760579109192,0.2636209428310394,0.0,0.0,0.4601716697216034,57.66007614135742,67.0,9.618614196777344,-10464.77734375,205.1139678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6166687011719,307.24591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.41015625,18000.0,0.0,0.0,0.2341558635234832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925352990627289,0.3925403356552124,-5.0371345423627645e-06,0.0,0.0002376384363742,0.0,0.0,20.119762420654297,0.0,0.0,0.0,0.3350841403007507,4.0,0.0,1.0
390840,293.1630554199219,297.1499938964844,293.1499938964844,0.0399514287710189,-1227.75048828125,304.1521301269531,0.5796960592269897,0.0848464593291282,0.0782676637172699,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4737012684345245,0.050000000745058,0.0492622256278991,293.22821044921875,297.1499938964844,293.1499938964844,0.297703742980957,-4248.591796875,304.1593933105469,0.9634320139884948,0.3847575187683105,0.270689308643341,293.2075500488281,297.1499938964844,293.1499938964844,0.2722492218017578,-5361.07763671875,304.1571960449219,0.9390569925308228,0.3593038916587829,0.3416294157505035,293.309326171875,297.1499938964844,293.1499938964844,0.0062835714779794,-2244.57080078125,299.1325378417969,0.4737012684345245,0.050000000745058,0.233678787946701,291.17828369140625,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8089294433594,291.1789245605469,1.0,0.2704176306724548,0.8292120695114136,0.8292120695114136,1.0,1.0,-1.1683639287948608,0.4832879304885864,0.6850760579109192,0.2636209428310394,0.0,0.0,0.4601716697216034,57.66007614135742,67.0,9.618614196777344,-10464.77734375,205.1139678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6166687011719,307.24591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.41015625,18000.0,0.0,0.0,0.2341558635234832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925352990627289,0.3925403356552124,-5.0371345423627645e-06,0.0,0.0002376384363742,0.0,0.0,20.119762420654297,0.0,0.0,0.0,0.3350841403007507,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396690145134925,-1223.1055908203125,304.1522521972656,0.5751927495002747,0.0844739601016044,0.0779894962906837,294.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18072509765625,0.4705059826374054,0.050000000745058,0.0493215285241603,293.2379150390625,297.1499938964844,293.1499938964844,0.2951498329639435,-4218.9521484375,304.1623229980469,0.9557520151138306,0.3818655610084533,0.2688046395778656,293.2077331542969,297.1499938964844,293.1499938964844,0.2714759409427643,-5348.95361328125,304.1573181152344,0.93257874250412,0.3585356771945953,0.3409360349178314,293.3109130859375,297.1499938964844,293.1499938964844,0.0062598348595201,-2237.739501953125,299.1019592285156,0.4705059826374054,0.050000000745058,0.2339600920677185,291.1814270019531,291.1499938964844,265.9916687011719,264.6258850097656,282.3287353515625,293.8298034667969,291.1820373535156,1.0,0.2719709277153015,0.8290346264839172,0.8290346264839172,1.0,1.0,-1.1653448343276978,0.4815524220466614,0.6837923526763916,0.2638469040393829,0.0,0.0,0.4577596783638,59.14198303222656,67.0,9.015707969665527,-10402.787109375,207.05601501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6051025390625,307.21990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.12109375,18000.0,0.0,0.0,0.2333507537841797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893061876296997,0.3893112242221832,-5.023545782023575e-06,0.0,0.0002368213463341,0.0,0.0,19.87059593200684,0.0,0.0,0.0,0.3341110348701477,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394044071435928,-1218.7642822265625,304.15234375,0.5707864761352539,0.0841395631432533,0.0777259767055511,294.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.4671381711959839,0.050000000745058,0.0493815913796424,293.2490539550781,297.1499938964844,293.1499938964844,0.292319506406784,-4186.1572265625,304.16522216796875,0.947596311569214,0.3785658776760101,0.2667019665241241,293.2068786621094,297.1499938964844,293.1499938964844,0.2708353102207184,-5338.99755859375,304.1571350097656,0.9263289570808412,0.357973963022232,0.34036585688591,293.3123474121094,297.1499938964844,293.1499938964844,0.0062365601770579,-2231.08740234375,299.0711669921875,0.4671381711959839,0.050000000745058,0.2342450022697448,291.183837890625,291.1499938964844,266.010009765625,264.6430358886719,282.35699462890625,293.84619140625,291.1841735839844,1.0,0.2735226154327392,0.8289125561714172,0.8289125561714172,1.0,1.0,-1.1622345447540283,0.4798049628734588,0.6824295520782471,0.2639827132225036,0.0,0.0,0.4552564322948456,60.639949798583984,70.0,7.124503135681152,-10340.7373046875,208.98789978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5989074707031,307.1952514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.166015625,18000.0,0.0,0.0,0.2325092405080795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38584965467453,0.3858546614646911,-5.008948846807471e-06,0.0,0.0002359673235332,0.0,0.0,19.605562210083008,0.0,0.0,0.0,0.3330733776092529,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390429385006427,-1212.87109375,304.15216064453125,0.5626991391181946,0.0836720466613769,0.0773597508668899,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853332519531,0.4599238932132721,0.050000000745058,0.0495028980076313,293.2738647460937,297.1499938964844,293.1499938964844,0.285745769739151,-4110.0537109375,304.17108154296875,0.930067539215088,0.3710289299488067,0.2617630958557129,293.2025756835937,297.1499938964844,293.1499938964844,0.2701470851898193,-5328.6845703125,304.1558837890625,0.9150099754333496,0.3573956191539764,0.3397780358791351,293.3145446777344,297.1499938964844,293.1499938964844,0.0061926869675517,-2218.747314453125,299.0095520019531,0.4599238932132721,0.050000000745058,0.2348204404115677,291.1854248046875,291.1499938964844,266.0466613769531,264.67724609375,282.40753173828125,293.87213134765625,291.1854553222656,1.0,0.2766165137290954,0.8286684155464172,0.8286684155464172,1.0,1.0,-1.1559978723526,0.4763973951339721,0.6796004176139832,0.2639875710010528,0.0,0.0,0.4503989815711975,63.65898513793945,73.0,2.8599512577056885,-10223.1630859375,212.85557556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6004943847656,307.1551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18049.15625,18000.0,0.0,0.0,0.2306994199752807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789862394332886,0.3789912164211273,-4.979081040801248e-06,0.0,0.0002341305807931,0.0,0.0,19.08194732666016,0.0,0.0,0.0,0.3310055434703827,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390429385006427,-1212.87109375,304.15216064453125,0.5626991391181946,0.0836720466613769,0.0773597508668899,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853332519531,0.4599238932132721,0.050000000745058,0.0495028980076313,293.2738647460937,297.1499938964844,293.1499938964844,0.285745769739151,-4110.0537109375,304.17108154296875,0.930067539215088,0.3710289299488067,0.2617630958557129,293.2025756835937,297.1499938964844,293.1499938964844,0.2701470851898193,-5328.6845703125,304.1558837890625,0.9150099754333496,0.3573956191539764,0.3397780358791351,293.3145446777344,297.1499938964844,293.1499938964844,0.0061926869675517,-2218.747314453125,299.0095520019531,0.4599238932132721,0.050000000745058,0.2348204404115677,291.1854248046875,291.1499938964844,266.0466613769531,264.67724609375,282.40753173828125,293.87213134765625,291.1854553222656,1.0,0.2766165137290954,0.8286684155464172,0.8286684155464172,1.0,1.0,-1.1559978723526,0.4763973951339721,0.6796004176139832,0.2639875710010528,0.0,0.0,0.4503989815711975,63.65898513793945,73.0,2.8599512577056885,-10223.1630859375,212.85557556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6004943847656,307.1551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18049.15625,18000.0,0.0,0.0,0.2306994199752807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789862394332886,0.3789912164211273,-4.979081040801248e-06,0.0,0.0002341305807931,0.0,0.0,19.08194732666016,0.0,0.0,0.0,0.3310055434703827,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0388940200209617,-1210.4666748046875,304.15167236328125,0.5556374788284302,0.083437480032444,0.0772123709321022,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4530763328075409,0.050000000745058,0.0496251955628395,293.2997741699219,297.1499938964844,293.1499938964844,0.2782764732837677,-4023.5341796875,304.1764831542969,0.912213921546936,0.3626355230808258,0.2561568021774292,293.1964416503906,297.1499938964844,293.1499938964844,0.2699918746948242,-5326.8447265625,304.1541748046875,0.9053440690040588,0.3573073446750641,0.3397188484668731,293.315673828125,297.1499938964844,293.1499938964844,0.0061514088883996,-2207.14599609375,298.94976806640625,0.4530763328075409,0.050000000745058,0.2354005575180053,291.1859741210937,291.1499938964844,266.0833435058594,264.7113952636719,282.45562744140625,293.8992919921875,291.1860046386719,1.0,0.2796925604343414,0.828424334526062,0.828424334526062,1.0,1.0,-1.149863839149475,0.4731724262237549,0.6766914129257202,0.2636402249336242,0.0,0.0,0.4455657601356506,66.69510650634766,76.0,1.287879228591919,-10112.7001953125,216.74273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6151123046875,307.1255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18047.591796875,18000.0,0.0,0.0,0.2287248224020004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723331391811371,0.3723380863666534,-4.950389666191768e-06,0.0,0.0002321266074432,0.0,0.0,18.58251953125,0.0,0.0,0.0,0.3290158808231354,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0388940200209617,-1210.4666748046875,304.15167236328125,0.5556374788284302,0.083437480032444,0.0772123709321022,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4530763328075409,0.050000000745058,0.0496251955628395,293.2997741699219,297.1499938964844,293.1499938964844,0.2782764732837677,-4023.5341796875,304.1764831542969,0.912213921546936,0.3626355230808258,0.2561568021774292,293.1964416503906,297.1499938964844,293.1499938964844,0.2699918746948242,-5326.8447265625,304.1541748046875,0.9053440690040588,0.3573073446750641,0.3397188484668731,293.315673828125,297.1499938964844,293.1499938964844,0.0061514088883996,-2207.14599609375,298.94976806640625,0.4530763328075409,0.050000000745058,0.2354005575180053,291.1859741210937,291.1499938964844,266.0833435058594,264.7113952636719,282.45562744140625,293.8992919921875,291.1860046386719,1.0,0.2796925604343414,0.828424334526062,0.828424334526062,1.0,1.0,-1.149863839149475,0.4731724262237549,0.6766914129257202,0.2636402249336242,0.0,0.0,0.4455657601356506,66.69510650634766,76.0,1.287879228591919,-10112.7001953125,216.74273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6151123046875,307.1255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18047.591796875,18000.0,0.0,0.0,0.2287248224020004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723331391811371,0.3723380863666534,-4.950389666191768e-06,0.0,0.0002321266074432,0.0,0.0,18.58251953125,0.0,0.0,0.0,0.3290158808231354,4.0,0.0,1.0
391260,293.1589050292969,297.1499938964844,293.1499938964844,0.0393362827599048,-1217.76123046875,304.1503295898437,0.5508067607879639,0.0842012166976928,0.0776887834072113,294.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.4468294382095337,0.050000000745058,0.04974802210927,293.32537841796875,297.1499938964844,293.1499938964844,0.2701851427555084,-3929.612060546875,304.1811218261719,0.8958823680877686,0.3536447286605835,0.2500949800014496,293.19256591796875,297.1499938964844,293.1499938964844,0.2698576748371124,-5325.11962890625,304.1530456542969,0.8968250155448914,0.3569286465644836,0.3396463096141815,293.3157653808594,297.1499938964844,293.1499938964844,0.0061127310618758,-2196.239013671875,298.89239501953125,0.4468294382095337,0.050000000745058,0.2359831929206848,291.1864013671875,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9296875,291.18634033203125,1.0,0.2827468514442444,0.8282003402709961,0.8282003402709961,1.0,1.0,-1.1439193487167358,0.470172643661499,0.6737467646598816,0.262961745262146,0.0,0.0,0.440679132938385,69.7380142211914,79.0,0.4102805852890014,-10005.66015625,220.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6377868652344,307.1007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.677734375,18000.0,0.0,0.0,0.2265935838222503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3657024502754211,0.3657073676586151,-4.922536390949972e-06,0.0,0.0002299636835232,0.0,0.0,18.094253540039062,0.0,0.0,0.0,0.3270628452301025,4.0,0.0,1.0
391320,293.1589050292969,297.1499938964844,293.1499938964844,0.0393362827599048,-1217.76123046875,304.1503295898437,0.5508067607879639,0.0842012166976928,0.0776887834072113,294.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.4468294382095337,0.050000000745058,0.04974802210927,293.32537841796875,297.1499938964844,293.1499938964844,0.2701851427555084,-3929.612060546875,304.1811218261719,0.8958823680877686,0.3536447286605835,0.2500949800014496,293.19256591796875,297.1499938964844,293.1499938964844,0.2698576748371124,-5325.11962890625,304.1530456542969,0.8968250155448914,0.3569286465644836,0.3396463096141815,293.3157653808594,297.1499938964844,293.1499938964844,0.0061127310618758,-2196.239013671875,298.89239501953125,0.4468294382095337,0.050000000745058,0.2359831929206848,291.1864013671875,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9296875,291.18634033203125,1.0,0.2827468514442444,0.8282003402709961,0.8282003402709961,1.0,1.0,-1.1439193487167358,0.470172643661499,0.6737467646598816,0.262961745262146,0.0,0.0,0.440679132938385,69.7380142211914,79.0,0.4102805852890014,-10005.66015625,220.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6377868652344,307.1007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.677734375,18000.0,0.0,0.0,0.2265935838222503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3657024502754211,0.3657073676586151,-4.922536390949972e-06,0.0,0.0002299636835232,0.0,0.0,18.094253540039062,0.0,0.0,0.0,0.3270628452301025,4.0,0.0,1.0
391380,293.1493225097656,297.1499938964844,293.1499938964844,0.0407848395407199,-1241.5086669921875,304.1477966308594,0.5493435263633728,0.0859146863222122,0.0792169049382209,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.441131979227066,0.050000000745058,0.0498713925480842,293.3497009277344,297.1499938964844,293.1499938964844,0.2616884112358093,-3830.65087890625,304.18487548828125,0.8801653385162354,0.3442670106887817,0.2437195777893066,293.1920166015625,297.1499938964844,293.1499938964844,0.2691844701766968,-5314.56591796875,304.1531677246094,0.888277530670166,0.3559669852256775,0.3389597833156585,293.3149719238281,297.1499938964844,293.1499938964844,0.00607664976269,-2186.08154296875,298.8371276855469,0.441131979227066,0.050000000745058,0.2365684062242508,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.96343994140625,291.1860046386719,1.0,0.2857774198055267,0.8279762864112854,0.8279762864112854,1.0,1.0,-1.138127684593201,0.4673667252063751,0.670760989189148,0.2619807124137878,0.0,0.0,0.4358925819396972,72.78862762451172,82.0,-0.240563079714775,-9902.201171875,224.5953521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66436767578125,307.0788269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.658203125,18000.0,0.0,0.0,0.224323496222496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592592775821686,0.3592641949653625,-4.895781785307918e-06,0.0,0.0002276598243042,0.0,0.0,17.627370834350586,0.0,0.0,0.0,0.3251871466636657,4.0,0.0,1.0
391440,293.1493225097656,297.1499938964844,293.1499938964844,0.0407848395407199,-1241.5086669921875,304.1477966308594,0.5493435263633728,0.0859146863222122,0.0792169049382209,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.441131979227066,0.050000000745058,0.0498713925480842,293.3497009277344,297.1499938964844,293.1499938964844,0.2616884112358093,-3830.65087890625,304.18487548828125,0.8801653385162354,0.3442670106887817,0.2437195777893066,293.1920166015625,297.1499938964844,293.1499938964844,0.2691844701766968,-5314.56591796875,304.1531677246094,0.888277530670166,0.3559669852256775,0.3389597833156585,293.3149719238281,297.1499938964844,293.1499938964844,0.00607664976269,-2186.08154296875,298.8371276855469,0.441131979227066,0.050000000745058,0.2365684062242508,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.96343994140625,291.1860046386719,1.0,0.2857774198055267,0.8279762864112854,0.8279762864112854,1.0,1.0,-1.138127684593201,0.4673667252063751,0.670760989189148,0.2619807124137878,0.0,0.0,0.4358925819396972,72.78862762451172,82.0,-0.240563079714775,-9902.201171875,224.5953521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66436767578125,307.0788269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.658203125,18000.0,0.0,0.0,0.224323496222496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592592775821686,0.3592641949653625,-4.895781785307918e-06,0.0,0.0002276598243042,0.0,0.0,17.627370834350586,0.0,0.0,0.0,0.3251871466636657,4.0,0.0,1.0
