time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391500,293.1448974609375,297.1499938964844,293.1499938964844,0.0416118688881397,-1255.0419921875,304.1466979980469,0.5489888787269592,0.0867952853441238,0.0800850614905357,294.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.4384825229644775,0.050000000745058,0.0499330796301364,293.358642578125,297.1499938964844,293.1499938964844,0.2575108110904693,-3781.91015625,304.18609619140625,0.8726316690444946,0.3399718105792999,0.2405909150838852,293.1921081542969,297.1499938964844,293.1499938964844,0.268757700920105,-5307.83642578125,304.15338134765625,0.8841060400009155,0.3554152846336365,0.3385176062583923,293.3143615722656,297.1499938964844,293.1499938964844,0.0060591036453843,-2181.133056640625,298.8100891113281,0.4384825229644775,0.050000000745058,0.2368610203266143,291.1858215332031,291.1499938964844,266.17498779296875,264.7961120605469,282.5668334960937,293.97613525390625,291.1856689453125,1.0,0.2872833013534546,0.8278642892837524,0.8278642892837524,1.0,1.0,-1.1353087425231934,0.46604123711586,0.669267475605011,0.2613933980464935,0.0,0.0,0.4335264563560486,74.31224822998047,82.0,-1.0082755088806152,-9852.779296875,226.56915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67791748046875,307.0674743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.740234375,18000.0,0.0,0.0,0.2231451123952865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561085760593414,0.356113463640213,-4.882915618509287e-06,0.0,0.0002264639188069,0.0,0.0,17.402090072631836,0.0,0.0,0.0,0.3242792189121246,4.0,0.0,1.0
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.0423527956008911,-1267.1744384765625,304.1459655761719,0.5484403967857361,0.0874678418040275,0.0808504298329353,294.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4360049962997436,0.050000000745058,0.049993559718132,293.362548828125,297.1499938964844,293.1499938964844,0.2539940476417541,-3741.079833984375,304.1859130859375,0.8659548163414001,0.3365609645843506,0.2379605770111084,293.1922302246094,297.1499938964844,293.1499938964844,0.2683509886264801,-5301.47412109375,304.15350341796875,0.880110502243042,0.3548564910888672,0.3380548655986786,293.313720703125,297.1499938964844,293.1499938964844,0.0060419854708015,-2176.434814453125,298.7826843261719,0.4360049962997436,0.050000000745058,0.2371479272842407,291.1840515136719,291.1499938964844,266.1933288574219,264.8129577636719,282.57763671875,293.97711181640625,291.18328857421875,1.0,0.28879314661026,0.8277578353881836,0.8277578353881836,1.0,1.0,-1.1329312324523926,0.4649547338485718,0.6679765582084656,0.2608093023300171,0.0,0.0,0.4314225018024444,75.8092041015625,85.0,-4.8591485023498535,-9809.0517578125,228.63348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69061279296875,307.05377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.30078125,18000.0,0.0,0.0,0.2219491899013519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353119283914566,0.3531241416931152,-4.870476004725788e-06,0.0,0.0002252502017654,0.0,0.0,17.18899917602539,0.0,0.0,0.0,0.3234224021434784,4.0,0.0,1.0
391620,293.1397399902344,297.1499938964844,293.1499938964844,0.0432577170431613,-1282.0416259765625,304.1458435058594,0.5457354784011841,0.0881017595529556,0.0817350000143051,294.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4314274787902832,0.050000000745058,0.0501132793724536,293.36279296875,297.1499938964844,293.1499938964844,0.248731791973114,-3680.515625,304.18267822265625,0.854717493057251,0.33111572265625,0.2339851856231689,293.1923522949219,297.1499938964844,293.1499938964844,0.2676818370819092,-5291.197265625,304.1534423828125,0.8725409507751465,0.3537636697292328,0.337137758731842,293.3124389648437,297.1499938964844,293.1499938964844,0.0060097142122685,-2168.052978515625,298.7254638671875,0.4314274787902832,0.050000000745058,0.2377158254384994,291.17413330078125,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.9650573730469,291.1730041503906,1.0,0.291828840970993,0.8275448679924011,0.8275448679924011,1.0,1.0,-1.1289455890655518,0.4632065594196319,0.6657389998435974,0.2596217691898346,0.0,0.0,0.4288374781608581,78.77778625488281,88.0,-11.7560396194458,-9745.9287109375,232.95350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70751953125,307.0332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.4140625,18000.0,0.0,0.0,0.2195785939693451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489499688148498,0.348954826593399,-4.850726327276789e-06,0.0,0.0002228443627245,0.0,0.0,16.886472702026367,0.0,0.0,0.0,0.3221977055072784,4.0,0.0,1.0
391680,293.1397399902344,297.1499938964844,293.1499938964844,0.0432577170431613,-1282.0416259765625,304.1458435058594,0.5457354784011841,0.0881017595529556,0.0817350000143051,294.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4314274787902832,0.050000000745058,0.0501132793724536,293.36279296875,297.1499938964844,293.1499938964844,0.248731791973114,-3680.515625,304.18267822265625,0.854717493057251,0.33111572265625,0.2339851856231689,293.1923522949219,297.1499938964844,293.1499938964844,0.2676818370819092,-5291.197265625,304.1534423828125,0.8725409507751465,0.3537636697292328,0.337137758731842,293.3124389648437,297.1499938964844,293.1499938964844,0.0060097142122685,-2168.052978515625,298.7254638671875,0.4314274787902832,0.050000000745058,0.2377158254384994,291.17413330078125,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.9650573730469,291.1730041503906,1.0,0.291828840970993,0.8275448679924011,0.8275448679924011,1.0,1.0,-1.1289455890655518,0.4632065594196319,0.6657389998435974,0.2596217691898346,0.0,0.0,0.4288374781608581,78.77778625488281,88.0,-11.7560396194458,-9745.9287109375,232.95350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70751953125,307.0332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.4140625,18000.0,0.0,0.0,0.2195785939693451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489499688148498,0.348954826593399,-4.850726327276789e-06,0.0,0.0002228443627245,0.0,0.0,16.886472702026367,0.0,0.0,0.0,0.3221977055072784,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0435996688902378,-1287.653076171875,304.14666748046875,0.5416169762611389,0.0882087126374244,0.0820381119847297,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4272112548351288,0.050000000745058,0.0502340272068977,293.3596496582031,297.1499938964844,293.1499938964844,0.2443277984857559,-3629.749755859375,304.1791381835937,0.8448175191879272,0.3263559639453888,0.2306821942329406,293.1922912597656,297.1499938964844,293.1499938964844,0.2669890224933624,-5280.4814453125,304.1534423828125,0.8653780817985535,0.352701336145401,0.3362531661987304,293.3113708496094,297.1499938964844,293.1499938964844,0.0059767877683043,-2159.231689453125,298.6688232421875,0.4272112548351288,0.050000000745058,0.2382886111736297,291.16619873046875,291.1499938964844,266.26666259765625,264.8798217773437,282.5962829589844,293.9505310058594,291.1654968261719,1.0,0.2948682904243469,0.8273319005966187,0.8273319005966187,1.0,1.0,-1.1251153945922852,0.461578756570816,0.6635366082191467,0.2583387792110443,0.0,0.0,0.4272547364234924,81.77159881591797,76.0,-10.303446769714355,-9699.6396484375,237.3427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70513916015625,307.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.888671875,18000.0,0.0,0.0,0.2173706591129303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465954065322876,0.3466002345085144,-4.83919484395301e-06,0.0,0.0002206035860581,0.0,0.0,16.715681076049805,0.0,0.0,0.0,0.321492999792099,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0435996688902378,-1287.653076171875,304.14666748046875,0.5416169762611389,0.0882087126374244,0.0820381119847297,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4272112548351288,0.050000000745058,0.0502340272068977,293.3596496582031,297.1499938964844,293.1499938964844,0.2443277984857559,-3629.749755859375,304.1791381835937,0.8448175191879272,0.3263559639453888,0.2306821942329406,293.1922912597656,297.1499938964844,293.1499938964844,0.2669890224933624,-5280.4814453125,304.1534423828125,0.8653780817985535,0.352701336145401,0.3362531661987304,293.3113708496094,297.1499938964844,293.1499938964844,0.0059767877683043,-2159.231689453125,298.6688232421875,0.4272112548351288,0.050000000745058,0.2382886111736297,291.16619873046875,291.1499938964844,266.26666259765625,264.8798217773437,282.5962829589844,293.9505310058594,291.1654968261719,1.0,0.2948682904243469,0.8273319005966187,0.8273319005966187,1.0,1.0,-1.1251153945922852,0.461578756570816,0.6635366082191467,0.2583387792110443,0.0,0.0,0.4272547364234924,81.77159881591797,76.0,-10.303446769714355,-9699.6396484375,237.3427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70513916015625,307.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.888671875,18000.0,0.0,0.0,0.2173706591129303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465954065322876,0.3466002345085144,-4.83919484395301e-06,0.0,0.0002206035860581,0.0,0.0,16.715681076049805,0.0,0.0,0.0,0.321492999792099,4.0,0.0,1.0
391860,293.1421813964844,297.1499938964844,293.1499938964844,0.0435357391834259,-1286.5634765625,304.1478881835937,0.543165922164917,0.0881134048104286,0.0819408521056175,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287395477294922,0.050000000745058,0.0501890480518341,293.3556823730469,297.1499938964844,293.1499938964844,0.2400136590003967,-3579.505615234375,304.1766357421875,0.843232274055481,0.3218477964401245,0.2274767607450485,293.19207763671875,297.1499938964844,293.1499938964844,0.2660618424415588,-5265.87890625,304.15386962890625,0.8668325543403625,0.3516749441623688,0.3352308273315429,293.310546875,297.1499938964844,293.1499938964844,0.0059203822165727,-2142.505126953125,298.61383056640625,0.4287395477294922,0.050000000745058,0.2380752265453338,291.1627502441406,291.1499938964844,266.3033447265625,264.9129333496094,282.6075744628906,293.93804931640625,291.1627502441406,1.0,0.2924762368202209,0.8271040320396423,0.8271040320396423,1.0,1.0,-1.1196147203445437,0.4591688513755798,0.6604458689689636,0.2567231953144073,0.0,0.0,0.4258573353290558,80.5471420288086,64.0,-4.222728252410889,-9647.2275390625,233.0650787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6845092773437,306.9974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.45703125,18000.0,0.0,0.0,0.2153931856155395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448167443275451,0.344821572303772,-4.831553724216064e-06,0.0,0.0002185967023251,0.0,0.0,16.590612411499023,0.0,0.0,0.0,0.3209773302078247,4.0,0.0,1.0
391920,293.1421813964844,297.1499938964844,293.1499938964844,0.0435357391834259,-1286.5634765625,304.1478881835937,0.543165922164917,0.0881134048104286,0.0819408521056175,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287395477294922,0.050000000745058,0.0501890480518341,293.3556823730469,297.1499938964844,293.1499938964844,0.2400136590003967,-3579.505615234375,304.1766357421875,0.843232274055481,0.3218477964401245,0.2274767607450485,293.19207763671875,297.1499938964844,293.1499938964844,0.2660618424415588,-5265.87890625,304.15386962890625,0.8668325543403625,0.3516749441623688,0.3352308273315429,293.310546875,297.1499938964844,293.1499938964844,0.0059203822165727,-2142.505126953125,298.61383056640625,0.4287395477294922,0.050000000745058,0.2380752265453338,291.1627502441406,291.1499938964844,266.3033447265625,264.9129333496094,282.6075744628906,293.93804931640625,291.1627502441406,1.0,0.2924762368202209,0.8271040320396423,0.8271040320396423,1.0,1.0,-1.1196147203445437,0.4591688513755798,0.6604458689689636,0.2567231953144073,0.0,0.0,0.4258573353290558,80.5471420288086,64.0,-4.222728252410889,-9647.2275390625,233.0650787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6845092773437,306.9974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.45703125,18000.0,0.0,0.0,0.2153931856155395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448167443275451,0.344821572303772,-4.831553724216064e-06,0.0,0.0002185967023251,0.0,0.0,16.590612411499023,0.0,0.0,0.0,0.3209773302078247,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432519316673278,-1281.839599609375,304.1490478515625,0.5496298670768738,0.0879470631480217,0.081641599535942,294.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4350795447826385,0.050000000745058,0.0500170402228832,293.3514404296875,297.1499938964844,293.1499938964844,0.2356916517019271,-3528.698974609375,304.17498779296875,0.8481104373931885,0.3175011277198791,0.2243008315563202,293.19158935546875,297.1499938964844,293.1499938964844,0.2649529874324798,-5248.29638671875,304.1544189453125,0.8752871751785278,0.3507057726383209,0.3341334760189056,293.309814453125,297.1499938964844,293.1499938964844,0.0058460975997149,-2119.582763671875,298.56085205078125,0.4350795447826385,0.050000000745058,0.2372592985630035,291.1640930175781,291.1499938964844,266.3399963378906,264.94580078125,282.621826171875,293.9276123046875,291.1642761230469,1.0,0.2864846587181091,0.8268761038780212,0.8268761038780212,1.0,1.0,-1.112940788269043,0.4562123417854309,0.6567285060882568,0.2548756897449493,0.0,0.0,0.4239064157009125,76.09132385253906,52.0,0.7674668431282043,-9580.5439453125,222.2972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6537780761719,306.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.213622435927391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425351977348327,0.3425400257110595,-4.823543349630199e-06,0.0,0.000216799613554,0.0,0.0,16.436452865600586,0.0,0.0,0.0,0.3203504383563995,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432519316673278,-1281.839599609375,304.1490478515625,0.5496298670768738,0.0879470631480217,0.081641599535942,294.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4350795447826385,0.050000000745058,0.0500170402228832,293.3514404296875,297.1499938964844,293.1499938964844,0.2356916517019271,-3528.698974609375,304.17498779296875,0.8481104373931885,0.3175011277198791,0.2243008315563202,293.19158935546875,297.1499938964844,293.1499938964844,0.2649529874324798,-5248.29638671875,304.1544189453125,0.8752871751785278,0.3507057726383209,0.3341334760189056,293.309814453125,297.1499938964844,293.1499938964844,0.0058460975997149,-2119.582763671875,298.56085205078125,0.4350795447826385,0.050000000745058,0.2372592985630035,291.1640930175781,291.1499938964844,266.3399963378906,264.94580078125,282.621826171875,293.9276123046875,291.1642761230469,1.0,0.2864846587181091,0.8268761038780212,0.8268761038780212,1.0,1.0,-1.112940788269043,0.4562123417854309,0.6567285060882568,0.2548756897449493,0.0,0.0,0.4239064157009125,76.09132385253906,52.0,0.7674668431282043,-9580.5439453125,222.2972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6537780761719,306.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.213622435927391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425351977348327,0.3425400257110595,-4.823543349630199e-06,0.0,0.000216799613554,0.0,0.0,16.436452865600586,0.0,0.0,0.0,0.3203504383563995,4.0,0.0,1.0
392100,293.1448669433594,297.1499938964844,293.1499938964844,0.0430600121617317,-1278.663330078125,304.1495666503906,0.5544542670249939,0.0878459364175796,0.0814431384205818,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4399691522121429,0.050000000745058,0.0498983040452003,293.3492431640625,297.1499938964844,293.1499938964844,0.2335518598556518,-3503.417724609375,304.1743469238281,0.8526080250740051,0.3153760731220245,0.2227240949869156,293.1912841796875,297.1499938964844,293.1499938964844,0.2643736898899078,-5239.1142578125,304.1546630859375,0.8817858695983887,0.3502411246299743,0.3335713446140289,293.3094787597656,297.1499938964844,293.1499938964844,0.0058049471117556,-2106.73291015625,298.5346069335937,0.4399691522121429,0.050000000745058,0.2366960793733596,291.1651916503906,291.1499938964844,266.3583374023437,264.962158203125,282.6299133300781,293.9232482910156,291.1654357910156,1.0,0.2824513018131256,0.8267621994018555,0.8267621994018555,1.0,1.0,-1.1093167066574097,0.4545983374118805,0.6547183990478516,0.2539029121398926,0.0,0.0,0.422782152891159,73.03130340576172,52.0,2.132225751876831,-9543.109375,215.2909698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.637451171875,306.95245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3671875,18000.0,0.0,0.0,0.2127947211265564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411878943443298,0.3411926925182342,-4.818786692339927e-06,0.0,0.0002159595896955,0.0,0.0,16.34567642211914,0.0,0.0,0.0,0.3199825286865234,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428425520658493,-1275.0723876953125,304.1500549316406,0.5603157877922058,0.0877359956502914,0.0812199339270591,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4461118876934051,0.050000000745058,0.0497631840407848,293.3470458984375,297.1499938964844,293.1499938964844,0.231430172920227,-3478.27490234375,304.1737670898437,0.8584844470024109,0.3132875859737396,0.2211580723524093,293.1908874511719,297.1499938964844,293.1499938964844,0.2637844383716583,-5229.77734375,304.1548767089844,0.8897868990898132,0.3497913777828216,0.3330056667327881,293.30914306640625,297.1499938964844,293.1499938964844,0.0057618641294538,-2093.191650390625,298.50848388671875,0.4461118876934051,0.050000000745058,0.2360551357269287,291.1665344238281,291.1499938964844,266.3766784667969,264.9784240722656,282.63848876953125,293.91925048828125,291.1668395996094,1.0,0.2778529822826385,0.8266674280166626,0.8266674280166626,1.0,1.0,-1.1055586338043213,0.4529203176498413,0.6526383757591248,0.2529155015945434,0.0,0.0,0.4215463101863861,69.5550765991211,40.0,3.098899602890014,-9503.7236328125,207.5006866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6215515136719,306.9354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.005859375,18000.0,0.0,0.0,0.2119949012994766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397158980369568,0.3397207260131836,-4.813577106688172e-06,0.0,0.0002151478693122,0.0,0.0,16.24674415588379,0.0,0.0,0.0,0.3195807635784149,4.0,0.0,1.0
392220,293.14715576171875,297.1499938964844,293.1499938964844,0.0424540936946868,-1268.675048828125,304.15069580078125,0.5718943476676941,0.0875417590141296,0.0808223262429237,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4589016735553741,0.050000000745058,0.0495207980275154,293.3432922363281,297.1499938964844,293.1499938964844,0.2281053513288498,-3438.748779296875,304.1729431152344,0.8710102438926697,0.3100431561470032,0.2186961472034454,293.1901550292969,297.1499938964844,293.1499938964844,0.2628439664840698,-5214.89404296875,304.1551513671875,0.9059027433395386,0.3491095900535583,0.3321081101894378,293.30865478515625,297.1499938964844,293.1499938964844,0.0056902053765952,-2070.522705078125,298.46685791015625,0.4589016735553741,0.050000000745058,0.2349053472280502,291.1687927246094,291.1499938964844,266.406005859375,265.0043334960937,282.6526184082031,293.9127197265625,291.1690673828125,1.0,0.2694929540157318,0.8265158534049988,0.8265158534049988,1.0,1.0,-1.099377989768982,0.4501476287841797,0.6492303609848022,0.251335471868515,0.0,0.0,0.4193578362464905,63.32877731323242,40.0,3.660817623138428,-9437.5107421875,193.844467163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5985412597656,306.9075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.578125,18000.0,0.0,0.0,0.2107542157173156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370905518531799,0.3370953798294067,-4.80427570437314e-06,0.0,0.0002138887357432,0.0,0.0,16.07101058959961,0.0,0.0,0.0,0.3188669979572296,4.0,0.0,1.0
392280,293.14752197265625,297.1499938964844,293.1499938964844,0.042349811643362,-1266.9609375,304.1508483886719,0.5752134323120117,0.0874882787466049,0.0807154476642608,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4627296328544616,0.050000000745058,0.0494563803076744,293.34234619140625,297.1499938964844,293.1499938964844,0.227289006114006,-3429.022216796875,304.1727600097656,0.8747910857200623,0.3092469573020935,0.2180895358324051,293.1899719238281,297.1499938964844,293.1499938964844,0.2626115083694458,-5211.21923828125,304.1552124023437,0.9108569622039796,0.3489449322223663,0.3318860828876495,293.3085021972656,297.1499938964844,293.1499938964844,0.0056719565764069,-2064.7265625,298.4564208984375,0.4627296328544616,0.050000000745058,0.234599769115448,291.1693115234375,291.1499938964844,266.413330078125,265.01080322265625,282.6562805175781,293.9111633300781,291.1695861816406,1.0,0.2672348320484161,0.8264779448509216,0.8264779448509216,1.0,1.0,-1.0978111028671265,0.4494416713714599,0.6483693718910217,0.2509445548057556,0.0,0.0,0.4187794029712677,61.67538070678711,28.0,3.682161808013916,-9420.5283203125,190.2655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59344482421875,306.900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.126953125,18000.0,0.0,0.0,0.2104484289884567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363922834396362,0.3363970816135406,-4.801786417374387e-06,0.0,0.000213578401599,0.0,0.0,16.024381637573242,0.0,0.0,0.0,0.3186774849891662,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.041784644126892,-1257.6864013671875,304.1515197753906,0.5945326089859009,0.0871886014938354,0.0801363512873649,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812292158603668,0.050000000745058,0.049117125570774,293.3376159667969,297.1499938964844,293.1499938964844,0.2232758998870849,-3381.070556640625,304.171875,0.8983097076416016,0.3053319752216339,0.215096578001976,293.1889038085937,297.1499938964844,293.1499938964844,0.261458545923233,-5193.00634765625,304.1553955078125,0.9423016905784608,0.3481472134590149,0.3307864964008331,293.3078918457031,297.1499938964844,293.1499938964844,0.0055794091895222,-2035.1829833984373,298.4044494628906,0.4812292158603668,0.050000000745058,0.2329905033111572,291.1719055175781,291.1499938964844,266.45001220703125,265.0428466796875,282.6761474609375,293.904541015625,291.17218017578125,1.0,0.2550219595432281,0.8262884616851807,0.8262884616851807,1.0,1.0,-1.0898648500442505,0.4458390474319458,0.6440258622169495,0.2490327358245849,0.0,0.0,0.4156869053840637,52.97468948364258,25.0,3.742055654525757,-9333.5009765625,171.68002319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5725402832031,306.86773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.5078125,18000.0,0.0,0.0,0.2089280784130096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326759338378906,0.3326807022094726,-4.7885200729069766e-06,0.0,0.0002120354329235,0.0,0.0,15.777295112609863,0.0,0.0,0.0,0.3176715970039367,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.041784644126892,-1257.6864013671875,304.1515197753906,0.5945326089859009,0.0871886014938354,0.0801363512873649,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812292158603668,0.050000000745058,0.049117125570774,293.3376159667969,297.1499938964844,293.1499938964844,0.2232758998870849,-3381.070556640625,304.171875,0.8983097076416016,0.3053319752216339,0.215096578001976,293.1889038085937,297.1499938964844,293.1499938964844,0.261458545923233,-5193.00634765625,304.1553955078125,0.9423016905784608,0.3481472134590149,0.3307864964008331,293.3078918457031,297.1499938964844,293.1499938964844,0.0055794091895222,-2035.1829833984373,298.4044494628906,0.4812292158603668,0.050000000745058,0.2329905033111572,291.1719055175781,291.1499938964844,266.45001220703125,265.0428466796875,282.6761474609375,293.904541015625,291.17218017578125,1.0,0.2550219595432281,0.8262884616851807,0.8262884616851807,1.0,1.0,-1.0898648500442505,0.4458390474319458,0.6440258622169495,0.2490327358245849,0.0,0.0,0.4156869053840637,52.97468948364258,25.0,3.742055654525757,-9333.5009765625,171.68002319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5725402832031,306.86773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.5078125,18000.0,0.0,0.0,0.2089280784130096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326759338378906,0.3326807022094726,-4.7885200729069766e-06,0.0,0.0002120354329235,0.0,0.0,15.777295112609863,0.0,0.0,0.0,0.3176715970039367,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397181175649166,-1223.7606201171875,304.1545104980469,0.6070140600204468,0.0845555067062377,0.0780001133680343,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4950420558452606,0.050000000745058,0.0488579832017421,293.34283447265625,297.1499938964844,293.1499938964844,0.2179819494485855,-3316.8544921875,304.1734313964844,0.9196338057518004,0.2995047271251678,0.2111055105924606,293.1978759765625,297.1499938964844,293.1499938964844,0.2588720619678497,-5151.31689453125,304.157958984375,0.968072772026062,0.3453227579593658,0.3282530307769775,293.31964111328125,297.1499938964844,293.1499938964844,0.0054623214527964,-1997.546630859375,298.3203430175781,0.4950420558452606,0.050000000745058,0.2317612320184707,291.1788635253906,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.89752197265625,291.18023681640625,1.0,0.2447394281625747,0.8261471390724182,0.8261471390724182,1.0,1.0,-1.0776844024658203,0.4402444958686828,0.6374398469924927,0.2463631480932235,0.0,0.0,0.4115138053894043,46.25083923339844,25.0,11.401692390441896,-9223.0224609375,155.81832885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628662109375,306.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.109375,18000.0,0.0,0.0,0.2073597311973571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281840682029724,0.3281888663768768,-4.773563887283672e-06,0.0,0.0002104437735397,0.0,0.0,15.484387397766112,0.0,0.0,0.0,0.316470742225647,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397181175649166,-1223.7606201171875,304.1545104980469,0.6070140600204468,0.0845555067062377,0.0780001133680343,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4950420558452606,0.050000000745058,0.0488579832017421,293.34283447265625,297.1499938964844,293.1499938964844,0.2179819494485855,-3316.8544921875,304.1734313964844,0.9196338057518004,0.2995047271251678,0.2111055105924606,293.1978759765625,297.1499938964844,293.1499938964844,0.2588720619678497,-5151.31689453125,304.157958984375,0.968072772026062,0.3453227579593658,0.3282530307769775,293.31964111328125,297.1499938964844,293.1499938964844,0.0054623214527964,-1997.546630859375,298.3203430175781,0.4950420558452606,0.050000000745058,0.2317612320184707,291.1788635253906,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.89752197265625,291.18023681640625,1.0,0.2447394281625747,0.8261471390724182,0.8261471390724182,1.0,1.0,-1.0776844024658203,0.4402444958686828,0.6374398469924927,0.2463631480932235,0.0,0.0,0.4115138053894043,46.25083923339844,25.0,11.401692390441896,-9223.0224609375,155.81832885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628662109375,306.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.109375,18000.0,0.0,0.0,0.2073597311973571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281840682029724,0.3281888663768768,-4.773563887283672e-06,0.0,0.0002104437735397,0.0,0.0,15.484387397766112,0.0,0.0,0.0,0.316470742225647,4.0,0.0,1.0
392580,293.1716003417969,297.1499938964844,293.1499938964844,0.0375683344900608,-1188.5341796875,304.15655517578125,0.6157112717628479,0.082354225218296,0.0757735818624496,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5069733262062073,0.050000000745058,0.0486715175211429,293.341552734375,297.1499938964844,293.1499938964844,0.213310495018959,-3260.26220703125,304.1733703613281,0.9387465119361876,0.2948716878890991,0.2075876593589782,293.2009582519531,297.1499938964844,293.1499938964844,0.2567247748374939,-5117.1181640625,304.1588134765625,0.9869101643562316,0.3434799611568451,0.326181948184967,293.327880859375,297.1499938964844,293.1499938964844,0.0053660464473068,-1966.4427490234373,298.241455078125,0.5069733262062073,0.050000000745058,0.2308767288923263,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157897949219,293.8738708496094,291.1845397949219,1.0,0.2368109673261642,0.8260058164596558,0.8260058164596558,1.0,1.0,-1.0670171976089478,0.4354012012481689,0.631615936756134,0.2438935190439224,0.0,0.0,0.4063210189342499,41.38531494140625,25.0,4.556564807891846,-9105.0458984375,144.0584259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57147216796875,306.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18038.80078125,18000.0,0.0,0.0,0.2056106328964233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218761384487152,0.3218809068202972,-4.752636868943228e-06,0.0,0.0002086686581606,0.0,0.0,15.077764511108398,0.0,0.0,0.0,0.3148278594017029,4.0,0.0,1.0
392640,293.1716003417969,297.1499938964844,293.1499938964844,0.0375683344900608,-1188.5341796875,304.15655517578125,0.6157112717628479,0.082354225218296,0.0757735818624496,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5069733262062073,0.050000000745058,0.0486715175211429,293.341552734375,297.1499938964844,293.1499938964844,0.213310495018959,-3260.26220703125,304.1733703613281,0.9387465119361876,0.2948716878890991,0.2075876593589782,293.2009582519531,297.1499938964844,293.1499938964844,0.2567247748374939,-5117.1181640625,304.1588134765625,0.9869101643562316,0.3434799611568451,0.326181948184967,293.327880859375,297.1499938964844,293.1499938964844,0.0053660464473068,-1966.4427490234373,298.241455078125,0.5069733262062073,0.050000000745058,0.2308767288923263,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157897949219,293.8738708496094,291.1845397949219,1.0,0.2368109673261642,0.8260058164596558,0.8260058164596558,1.0,1.0,-1.0670171976089478,0.4354012012481689,0.631615936756134,0.2438935190439224,0.0,0.0,0.4063210189342499,41.38531494140625,25.0,4.556564807891846,-9105.0458984375,144.0584259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57147216796875,306.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18038.80078125,18000.0,0.0,0.0,0.2056106328964233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218761384487152,0.3218809068202972,-4.752636868943228e-06,0.0,0.0002086686581606,0.0,0.0,15.077764511108398,0.0,0.0,0.0,0.3148278594017029,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.0367269180715084,-1174.7733154296875,304.1568603515625,0.6195027828216553,0.0816033780574798,0.0748883485794067,294.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5125173926353455,0.050000000745058,0.0485977903008461,293.3400573730469,297.1499938964844,293.1499938964844,0.2112822532653808,-3235.74951171875,304.1727905273437,0.9469451308250428,0.2927404344081878,0.2060173898935318,293.20269775390625,297.1499938964844,293.1499938964844,0.2558186650276184,-5102.81884765625,304.15887451171875,0.9941565990447998,0.3424966335296631,0.3252399563789367,293.3310241699219,297.1499938964844,293.1499938964844,0.0053230985067784,-1952.74951171875,298.2017822265625,0.5125173926353455,0.050000000745058,0.2305269837379455,291.18365478515625,291.1499938964844,266.5416564941406,265.1224060058594,282.7216186523437,293.8626403808594,291.183349609375,1.0,0.2335329800844192,0.8259351849555969,0.8259351849555969,1.0,1.0,-1.062430500984192,0.4333387017250061,0.6290918588638306,0.2427826672792434,0.0,0.0,0.4041827023029327,39.45573043823242,25.0,0.8520551323890686,-9055.4423828125,139.3627166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5810546875,306.80133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.63671875,18000.0,0.0,0.0,0.2046624422073364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191367089748382,0.3191414475440979,-4.742233613796998e-06,0.0,0.0002077063545584,0.0,0.0,14.89898681640625,0.0,0.0,0.0,0.3140957355499267,4.0,0.0,1.0
392760,293.1754150390625,297.1499938964844,293.1499938964844,0.0361060351133346,-1164.6158447265625,304.15673828125,0.6231342554092407,0.0810276418924331,0.0742360800504684,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5176279544830322,0.050000000745058,0.0485360361635685,293.3383483886719,297.1499938964844,293.1499938964844,0.2093324363231659,-3212.142578125,304.1722106933594,0.9538455009460448,0.2906641960144043,0.2045077383518219,293.2045288085937,297.1499938964844,293.1499938964844,0.2543565034866333,-5079.05322265625,304.1599426269531,0.9990000128746032,0.3414651155471802,0.3236483037471771,293.33367919921875,297.1499938964844,293.1499938964844,0.0052825864404439,-1939.7894287109373,298.1628723144531,0.5176279544830322,0.050000000745058,0.2302340567111969,291.1826171875,291.1499938964844,266.5599975585937,265.13824462890625,282.7283935546875,293.8528747558594,291.1824035644531,1.0,0.2306106388568878,0.8258984088897705,0.8258984088897705,1.0,1.0,-1.0575461387634275,0.431140661239624,0.6264054775238037,0.2416186034679412,0.0,0.0,0.4021168351173401,37.825965881347656,28.0,-0.4644588232040405,-9007.3935546875,135.16244506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,306.79400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.822265625,18000.0,0.0,0.0,0.2036808282136917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316621333360672,0.3166260719299316,-4.732784873340279e-06,0.0,0.0002067101449938,0.0,0.0,14.73604679107666,0.0,0.0,0.0,0.3134236633777618,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.0351472944021225,-1148.781494140625,304.1560974121094,0.6257950067520142,0.0800679549574852,0.0732722952961921,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228222012519836,0.050000000745058,0.0484786070883274,293.3349304199219,297.1499938964844,293.1499938964844,0.2054416686296463,-3164.697998046875,304.1712951660156,0.9580740928649902,0.2865894436836242,0.2016156464815139,293.2030029296875,297.1499938964844,293.1499938964844,0.2467304468154907,-4955.486328125,304.16912841796875,0.9990000128746032,0.3403819501399994,0.3157651424407959,293.3377380371094,297.1499938964844,293.1499938964844,0.0052098543383181,-1915.831298828125,298.0912475585937,0.5228222012519836,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.8292541503906,291.1905822753906,1.0,0.2266674637794494,0.8258247375488281,0.8258247375488281,1.0,1.0,-1.042985200881958,0.424533486366272,0.6184517741203308,0.2383352518081665,0.0,0.0,0.3965859711170196,36.18048477172852,31.0,9.494542121887209,-8885.25,128.58111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6200256347656,306.7918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.50390625,18000.0,0.0,0.0,0.2015795409679412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310877650976181,0.3108823597431183,-4.714242550107883e-06,0.0,0.0002045776054728,0.0,0.0,14.375774383544922,0.0,0.0,0.0,0.3119364976882934,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.0351472944021225,-1148.781494140625,304.1560974121094,0.6257950067520142,0.0800679549574852,0.0732722952961921,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228222012519836,0.050000000745058,0.0484786070883274,293.3349304199219,297.1499938964844,293.1499938964844,0.2054416686296463,-3164.697998046875,304.1712951660156,0.9580740928649902,0.2865894436836242,0.2016156464815139,293.2030029296875,297.1499938964844,293.1499938964844,0.2467304468154907,-4955.486328125,304.16912841796875,0.9990000128746032,0.3403819501399994,0.3157651424407959,293.3377380371094,297.1499938964844,293.1499938964844,0.0052098543383181,-1915.831298828125,298.0912475585937,0.5228222012519836,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.8292541503906,291.1905822753906,1.0,0.2266674637794494,0.8258247375488281,0.8258247375488281,1.0,1.0,-1.042985200881958,0.424533486366272,0.6184517741203308,0.2383352518081665,0.0,0.0,0.3965859711170196,36.18048477172852,31.0,9.494542121887209,-8885.25,128.58111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6200256347656,306.7918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.50390625,18000.0,0.0,0.0,0.2015795409679412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310877650976181,0.3108823597431183,-4.714242550107883e-06,0.0,0.0002045776054728,0.0,0.0,14.375774383544922,0.0,0.0,0.0,0.3119364976882934,4.0,0.0,1.0
392940,293.1779479980469,297.1499938964844,293.1499938964844,0.0343515574932098,-1135.6611328125,304.1553955078125,0.6259910464286804,0.079182393848896,0.072441391646862,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5253000259399414,0.050000000745058,0.0484528951346874,293.331787109375,297.1499938964844,293.1499938964844,0.2017645239830017,-3119.781494140625,304.1703186035156,0.9574684500694276,0.282539963722229,0.1987747251987457,293.1993713378906,297.1499938964844,293.1499938964844,0.2428939342498779,-4894.31005859375,304.1689147949219,0.9990000128746032,0.3397766053676605,0.3118725419044494,293.34063720703125,297.1499938964844,293.1499938964844,0.0051436396315693,-1894.3736572265625,298.0189208984375,0.5253000259399414,0.050000000745058,0.2298396676778793,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.760009765625,293.8110046386719,291.1898803710937,1.0,0.2245535403490066,0.8257511258125305,0.8257511258125305,1.0,1.0,-1.0337560176849363,0.4204534590244293,0.6133025884628296,0.235983058810234,0.0,0.0,0.3908622860908508,35.40277862548828,34.0,-1.432145118713379,-8770.541015625,124.94808959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587219238281,306.76373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.408203125,18000.0,0.0,0.0,0.1992370635271072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038721680641174,0.3038768470287323,-4.691039976023603e-06,0.0,0.0002022002881858,0.0,0.0,13.940374374389648,0.0,0.0,0.0,0.3101697266101837,4.0,0.0,1.0
393000,293.1779479980469,297.1499938964844,293.1499938964844,0.0343515574932098,-1135.6611328125,304.1553955078125,0.6259910464286804,0.079182393848896,0.072441391646862,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5253000259399414,0.050000000745058,0.0484528951346874,293.331787109375,297.1499938964844,293.1499938964844,0.2017645239830017,-3119.781494140625,304.1703186035156,0.9574684500694276,0.282539963722229,0.1987747251987457,293.1993713378906,297.1499938964844,293.1499938964844,0.2428939342498779,-4894.31005859375,304.1689147949219,0.9990000128746032,0.3397766053676605,0.3118725419044494,293.34063720703125,297.1499938964844,293.1499938964844,0.0051436396315693,-1894.3736572265625,298.0189208984375,0.5253000259399414,0.050000000745058,0.2298396676778793,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.760009765625,293.8110046386719,291.1898803710937,1.0,0.2245535403490066,0.8257511258125305,0.8257511258125305,1.0,1.0,-1.0337560176849363,0.4204534590244293,0.6133025884628296,0.235983058810234,0.0,0.0,0.3908622860908508,35.40277862548828,34.0,-1.432145118713379,-8770.541015625,124.94808959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587219238281,306.76373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.408203125,18000.0,0.0,0.0,0.1992370635271072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038721680641174,0.3038768470287323,-4.691039976023603e-06,0.0,0.0002022002881858,0.0,0.0,13.940374374389648,0.0,0.0,0.0,0.3101697266101837,4.0,0.0,1.0
393060,293.1788024902344,297.1499938964844,293.1499938964844,0.0336398556828498,-1123.9891357421875,304.15478515625,0.6239908933639526,0.0783010870218277,0.0716508999466896,294.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254575610160828,0.050000000745058,0.0484513267874717,293.3289794921875,297.1499938964844,293.1499938964844,0.1983094662427902,-3077.53515625,304.1693115234375,0.9528517127037048,0.278506875038147,0.1959637403488159,293.199462890625,297.1499938964844,293.1499938964844,0.2425941675901413,-4891.5732421875,304.1630249023437,0.9990000128746032,0.3385175168514251,0.3116286695003509,293.3428649902344,297.1499938964844,293.1499938964844,0.0050837197341024,-1875.50634765625,297.94268798828125,0.5254575610160828,0.050000000745058,0.2298322319984436,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077697753906,291.18084716796875,1.0,0.2239523380994796,0.8257187604904175,0.8257187604904175,1.0,1.0,-1.029128074645996,0.4185672998428345,0.6105608344078064,0.234388455748558,0.0,0.0,0.3871355056762695,35.29029846191406,37.0,-10.288369178771973,-8697.978515625,123.63463592529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6942749023437,306.7451477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.2109375,18000.0,0.0,0.0,0.1967708319425583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990480065345764,0.2990526556968689,-4.672353952628328e-06,0.0,0.0001996973733184,0.0,0.0,13.636813163757324,0.0,0.0,0.0,0.3089101314544678,4.0,0.0,1.0
393120,293.1788024902344,297.1499938964844,293.1499938964844,0.0336398556828498,-1123.9891357421875,304.15478515625,0.6239908933639526,0.0783010870218277,0.0716508999466896,294.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254575610160828,0.050000000745058,0.0484513267874717,293.3289794921875,297.1499938964844,293.1499938964844,0.1983094662427902,-3077.53515625,304.1693115234375,0.9528517127037048,0.278506875038147,0.1959637403488159,293.199462890625,297.1499938964844,293.1499938964844,0.2425941675901413,-4891.5732421875,304.1630249023437,0.9990000128746032,0.3385175168514251,0.3116286695003509,293.3428649902344,297.1499938964844,293.1499938964844,0.0050837197341024,-1875.50634765625,297.94268798828125,0.5254575610160828,0.050000000745058,0.2298322319984436,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077697753906,291.18084716796875,1.0,0.2239523380994796,0.8257187604904175,0.8257187604904175,1.0,1.0,-1.029128074645996,0.4185672998428345,0.6105608344078064,0.234388455748558,0.0,0.0,0.3871355056762695,35.29029846191406,37.0,-10.288369178771973,-8697.978515625,123.63463592529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6942749023437,306.7451477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.2109375,18000.0,0.0,0.0,0.1967708319425583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990480065345764,0.2990526556968689,-4.672353952628328e-06,0.0,0.0001996973733184,0.0,0.0,13.636813163757324,0.0,0.0,0.0,0.3089101314544678,4.0,0.0,1.0
393180,293.1797790527344,297.1499938964844,293.1499938964844,0.0329318642616272,-1112.343017578125,304.1543884277344,0.620015561580658,0.0773724913597107,0.0708479806780815,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236825346946716,0.050000000745058,0.0484696626663208,293.3264465332031,297.1499938964844,293.1499938964844,0.1949445754289627,-3036.23095703125,304.1684875488281,0.9447004199028016,0.2744839191436767,0.1931752413511276,293.2049865722656,297.1499938964844,293.1499938964844,0.2452003210783004,-4936.1396484375,304.154296875,0.9990000128746032,0.3361569046974182,0.3144023418426513,293.3449401855469,297.1499938964844,293.1499938964844,0.0050267153419554,-1857.6680908203125,297.8647766113281,0.5236825346946716,0.050000000745058,0.2299192100763321,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.1692810058594,1.0,0.224597156047821,0.8256863355636597,0.8256863355636597,1.0,1.0,-1.0282715559005735,0.4185127019882202,0.6097589135169983,0.2333067506551742,0.0,0.0,0.3850995600223541,35.722957611083984,40.0,-15.229178428649902,-8657.3310546875,124.18609619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7102966308594,306.72515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.337890625,18000.0,0.0,0.0,0.1943937689065933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961645126342773,0.2961691617965698,-4.660282684199046e-06,0.0,0.0001972849568119,0.0,0.0,13.454453468322754,0.0,0.0,0.0,0.3081465065479278,4.0,0.0,1.0
393240,293.1797790527344,297.1499938964844,293.1499938964844,0.0329318642616272,-1112.343017578125,304.1543884277344,0.620015561580658,0.0773724913597107,0.0708479806780815,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236825346946716,0.050000000745058,0.0484696626663208,293.3264465332031,297.1499938964844,293.1499938964844,0.1949445754289627,-3036.23095703125,304.1684875488281,0.9447004199028016,0.2744839191436767,0.1931752413511276,293.2049865722656,297.1499938964844,293.1499938964844,0.2452003210783004,-4936.1396484375,304.154296875,0.9990000128746032,0.3361569046974182,0.3144023418426513,293.3449401855469,297.1499938964844,293.1499938964844,0.0050267153419554,-1857.6680908203125,297.8647766113281,0.5236825346946716,0.050000000745058,0.2299192100763321,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.1692810058594,1.0,0.224597156047821,0.8256863355636597,0.8256863355636597,1.0,1.0,-1.0282715559005735,0.4185127019882202,0.6097589135169983,0.2333067506551742,0.0,0.0,0.3850995600223541,35.722957611083984,40.0,-15.229178428649902,-8657.3310546875,124.18609619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7102966308594,306.72515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.337890625,18000.0,0.0,0.0,0.1943937689065933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961645126342773,0.2961691617965698,-4.660282684199046e-06,0.0,0.0001972849568119,0.0,0.0,13.454453468322754,0.0,0.0,0.0,0.3081465065479278,4.0,0.0,1.0
