time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393300,293.1803894042969,297.1499938964844,293.1499938964844,0.0325650312006473,-1106.2822265625,304.1542358398437,0.617289125919342,0.0768774300813674,0.0704288557171821,294.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5221607089042664,0.050000000745058,0.0484857857227325,293.3253173828125,297.1499938964844,293.1499938964844,0.193284660577774,-3015.78955078125,304.16815185546875,0.9393728971481324,0.2724747657775879,0.1917879283428192,293.2098083496094,297.1499938964844,293.1499938964844,0.2473218441009521,-4971.71875,304.149658203125,0.9990000128746032,0.3345115780830383,0.3166444599628448,293.3460388183594,297.1499938964844,293.1499938964844,0.0049987407401204,-1848.91796875,297.8250732421875,0.5221607089042664,0.050000000745058,0.2299956977367401,291.1645812988281,291.1499938964844,266.7250061035156,265.28009033203125,282.79754638671875,293.8329772949219,291.1631164550781,1.0,0.2253132611513137,0.8256701231002808,0.8256701231002808,1.0,1.0,-1.0288711786270142,0.4190002679824829,0.6098709106445312,0.2328624278306961,0.0,0.0,0.3847488164901733,36.12558364868164,40.0,-16.260639190673828,-8647.1748046875,125.03952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7078857421875,306.7138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.322265625,18000.0,0.0,0.0,0.1932986676692962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954767048358917,0.2954813539981842,-4.656697910832008e-06,0.0,0.0001961735688382,0.0,0.0,13.409236907958984,0.0,0.0,0.0,0.3079531192779541,4.0,0.0,1.0
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.0321873649954795,-1099.998046875,304.1541748046875,0.6131314635276794,0.0763624683022499,0.0700036212801933,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5193906426429749,0.050000000745058,0.0485161840915679,293.3241882324219,297.1499938964844,293.1499938964844,0.1916191428899765,-2995.20361328125,304.1678771972656,0.931658923625946,0.2704707980155945,0.190413162112236,293.2148742675781,297.1499938964844,293.1499938964844,0.2471586018800735,-4969.00927734375,304.150146484375,0.9962613582611084,0.3327616453170776,0.3163423240184784,293.34716796875,297.1499938964844,293.1499938964844,0.0049721975810825,-1840.52880859375,297.7855529785156,0.5193906426429749,0.050000000745058,0.2301398813724517,291.15948486328125,291.1499938964844,266.74334716796875,265.2957763671875,282.81060791015625,293.8465881347656,291.1589050292969,1.0,0.2261849343776703,0.8256022930145264,0.8256022930145264,1.0,1.0,-1.0265471935272217,0.4181172251701355,0.608430027961731,0.2318829298019409,0.0,0.0,0.3846443891525268,36.85504913330078,43.0,-11.618329048156738,-8628.8076171875,125.75423431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6981811523437,306.7106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19921875,18000.0,0.0,0.0,0.1922891288995742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952190935611725,0.2952237427234649,-4.654707936424529e-06,0.0,0.0001951490266947,0.0,0.0,13.39059066772461,0.0,0.0,0.0,0.3078673779964447,4.0,0.0,1.0
393420,293.1825256347656,297.1499938964844,293.1499938964844,0.0313364937901496,-1085.507080078125,304.1542053222656,0.6028540134429932,0.0752765536308288,0.0691188126802444,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5128151774406433,0.050000000745058,0.0485943406820297,293.322265625,297.1499938964844,293.1499938964844,0.1880441159009933,-2950.5498046875,304.1678771972656,0.9141221642494202,0.2664523124694824,0.1876762956380844,293.2201843261719,297.1499938964844,293.1499938964844,0.24455127120018,-4925.71142578125,304.1543884277344,0.9849558472633362,0.3300310373306274,0.3136349022388458,293.349609375,297.1499938964844,293.1499938964844,0.004916634876281,-1821.747314453125,297.7136535644531,0.5128151774406433,0.050000000745058,0.2305106371641159,291.1658935546875,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.86444091796875,291.166748046875,1.0,0.2282842546701431,0.8254666924476624,0.8254666924476624,1.0,1.0,-1.0195364952087402,0.4153055548667907,0.6042309403419495,0.2293453812599182,0.0,0.0,0.3822514414787292,38.72236251831055,46.0,5.031584739685059,-8565.3876953125,127.29889678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.667236328125,306.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.52734375,18000.0,0.0,0.0,0.1904648393392563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934508025646209,0.2934554517269134,-4.650904429581715e-06,0.0,0.0001932975865202,0.0,0.0,13.28917121887207,0.0,0.0,0.0,0.3074427545070648,4.0,0.0,1.0
393480,293.1825256347656,297.1499938964844,293.1499938964844,0.0313364937901496,-1085.507080078125,304.1542053222656,0.6028540134429932,0.0752765536308288,0.0691188126802444,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5128151774406433,0.050000000745058,0.0485943406820297,293.322265625,297.1499938964844,293.1499938964844,0.1880441159009933,-2950.5498046875,304.1678771972656,0.9141221642494202,0.2664523124694824,0.1876762956380844,293.2201843261719,297.1499938964844,293.1499938964844,0.24455127120018,-4925.71142578125,304.1543884277344,0.9849558472633362,0.3300310373306274,0.3136349022388458,293.349609375,297.1499938964844,293.1499938964844,0.004916634876281,-1821.747314453125,297.7136535644531,0.5128151774406433,0.050000000745058,0.2305106371641159,291.1658935546875,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.86444091796875,291.166748046875,1.0,0.2282842546701431,0.8254666924476624,0.8254666924476624,1.0,1.0,-1.0195364952087402,0.4153055548667907,0.6042309403419495,0.2293453812599182,0.0,0.0,0.3822514414787292,38.72236251831055,46.0,5.031584739685059,-8565.3876953125,127.29889678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.667236328125,306.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.52734375,18000.0,0.0,0.0,0.1904648393392563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934508025646209,0.2934554517269134,-4.650904429581715e-06,0.0,0.0001932975865202,0.0,0.0,13.28917121887207,0.0,0.0,0.0,0.3074427545070648,4.0,0.0,1.0
393540,293.1841125488281,297.1499938964844,293.1499938964844,0.0304708611220121,-1070.7015380859375,304.1542358398437,0.5916399955749512,0.0741311460733413,0.0681865364313125,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5062087178230286,0.050000000745058,0.0486826822161674,293.32061767578125,297.1499938964844,293.1499938964844,0.1845627725124359,-2906.98046875,304.167724609375,0.897577166557312,0.2624213695526123,0.1849362850189209,293.2230529785156,297.1499938964844,293.1499938964844,0.2424436062574386,-4891.38720703125,304.1564025878906,0.972152590751648,0.3276698589324951,0.3114506900310516,293.35211181640625,297.1499938964844,293.1499938964844,0.0048616463318467,-1803.4051513671875,297.63885498046875,0.5062087178230286,0.050000000745058,0.2309296876192093,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790283203125,291.1683654785156,1.0,0.2308072745800018,0.8253310322761536,0.8253310322761536,1.0,1.0,-1.0131157636642456,0.4128458201885223,0.6002699732780457,0.2267272174358368,0.0,0.0,0.3795439302921295,40.85091400146485,49.0,2.28372573852539,-8487.5029296875,129.41592407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6345520019531,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1796875,18000.0,0.0,0.0,0.1887892037630081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903292179107666,0.2903338372707367,-4.641781288228231e-06,0.0,0.0001915970351547,0.0,0.0,13.104578018188477,0.0,0.0,0.0,0.3066995143890381,4.0,0.0,1.0
393600,293.1841125488281,297.1499938964844,293.1499938964844,0.0304708611220121,-1070.7015380859375,304.1542358398437,0.5916399955749512,0.0741311460733413,0.0681865364313125,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5062087178230286,0.050000000745058,0.0486826822161674,293.32061767578125,297.1499938964844,293.1499938964844,0.1845627725124359,-2906.98046875,304.167724609375,0.897577166557312,0.2624213695526123,0.1849362850189209,293.2230529785156,297.1499938964844,293.1499938964844,0.2424436062574386,-4891.38720703125,304.1564025878906,0.972152590751648,0.3276698589324951,0.3114506900310516,293.35211181640625,297.1499938964844,293.1499938964844,0.0048616463318467,-1803.4051513671875,297.63885498046875,0.5062087178230286,0.050000000745058,0.2309296876192093,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790283203125,291.1683654785156,1.0,0.2308072745800018,0.8253310322761536,0.8253310322761536,1.0,1.0,-1.0131157636642456,0.4128458201885223,0.6002699732780457,0.2267272174358368,0.0,0.0,0.3795439302921295,40.85091400146485,49.0,2.28372573852539,-8487.5029296875,129.41592407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6345520019531,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1796875,18000.0,0.0,0.0,0.1887892037630081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903292179107666,0.2903338372707367,-4.641781288228231e-06,0.0,0.0001915970351547,0.0,0.0,13.104578018188477,0.0,0.0,0.0,0.3066995143890381,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.02960124053061,-1055.3670654296875,304.1542663574219,0.5797767639160156,0.0729286894202232,0.0672118589282035,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.499747633934021,0.050000000745058,0.0487801469862461,293.3197021484375,297.1499938964844,293.1499938964844,0.1810884922742843,-2863.32470703125,304.1676025390625,0.881588339805603,0.2582863569259643,0.1821645945310592,293.2249755859375,297.1499938964844,293.1499938964844,0.2404724061489105,-4859.4892578125,304.15753173828125,0.9578532576560974,0.3254256248474121,0.3094000518321991,293.3546447753906,297.1499938964844,293.1499938964844,0.0048073977231979,-1785.3299560546875,297.56201171875,0.499747633934021,0.050000000745058,0.2313920110464096,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.8956604003906,291.16876220703125,1.0,0.2336408197879791,0.8252497315406799,0.8252497315406799,1.0,1.0,-1.0068295001983645,0.410525232553482,0.5963042974472046,0.2239588946104049,0.0,0.0,0.3770393431186676,43.20869827270508,52.0,1.2983081340789795,-8416.037109375,131.92630004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60308837890625,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.083984375,18000.0,0.0,0.0,0.1872292309999466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876125574111938,0.2876172065734863,-4.632968739315402e-06,0.0,0.0001900138595374,0.0,0.0,12.94257926940918,0.0,0.0,0.0,0.3060296177864074,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.02960124053061,-1055.3670654296875,304.1542663574219,0.5797767639160156,0.0729286894202232,0.0672118589282035,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.499747633934021,0.050000000745058,0.0487801469862461,293.3197021484375,297.1499938964844,293.1499938964844,0.1810884922742843,-2863.32470703125,304.1676025390625,0.881588339805603,0.2582863569259643,0.1821645945310592,293.2249755859375,297.1499938964844,293.1499938964844,0.2404724061489105,-4859.4892578125,304.15753173828125,0.9578532576560974,0.3254256248474121,0.3094000518321991,293.3546447753906,297.1499938964844,293.1499938964844,0.0048073977231979,-1785.3299560546875,297.56201171875,0.499747633934021,0.050000000745058,0.2313920110464096,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.8956604003906,291.16876220703125,1.0,0.2336408197879791,0.8252497315406799,0.8252497315406799,1.0,1.0,-1.0068295001983645,0.410525232553482,0.5963042974472046,0.2239588946104049,0.0,0.0,0.3770393431186676,43.20869827270508,52.0,1.2983081340789795,-8416.037109375,131.92630004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60308837890625,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.083984375,18000.0,0.0,0.0,0.1872292309999466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876125574111938,0.2876172065734863,-4.632968739315402e-06,0.0,0.0001900138595374,0.0,0.0,12.94257926940918,0.0,0.0,0.0,0.3060296177864074,4.0,0.0,1.0
393780,293.1875305175781,297.1499938964844,293.1499938964844,0.0282779037952423,-1038.6279296875,304.1550598144531,0.5675601959228516,0.0716656371951103,0.066190630197525,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935231506824493,0.050000000745058,0.0488851517438888,293.3201599121094,297.1499938964844,293.1499938964844,0.1774210184812545,-2816.972412109375,304.1678466796875,0.8657740354537964,0.2538962960243225,0.1792190819978714,293.225830078125,297.1499938964844,293.1499938964844,0.2386425882577896,-4829.99169921875,304.1580505371094,0.9426835775375366,0.3233512639999389,0.307521641254425,293.35723876953125,297.1499938964844,293.1499938964844,0.004753353074193,-1767.212890625,297.4843139648437,0.4935231506824493,0.050000000745058,0.2318901270627975,291.16925048828125,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.9165344238281,291.1692810058594,1.0,0.2366954982280731,0.8251684308052063,0.8251684308052063,1.0,1.0,-1.000537395477295,0.4082671999931335,0.5922701954841614,0.2210320830345153,0.0,0.0,0.3744304180145263,45.75459671020508,55.0,0.847665011882782,-8344.046875,134.71853637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736999511719,306.572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.287109375,18000.0,0.0,0.0,0.1857717633247375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848184108734131,0.2848230600357055,-4.624295797839295e-06,0.0,0.000188534730114,0.0,0.0,12.77790355682373,0.0,0.0,0.0,0.3053517937660217,4.0,0.0,1.0
393840,293.1875305175781,297.1499938964844,293.1499938964844,0.0282779037952423,-1038.6279296875,304.1550598144531,0.5675601959228516,0.0716656371951103,0.066190630197525,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935231506824493,0.050000000745058,0.0488851517438888,293.3201599121094,297.1499938964844,293.1499938964844,0.1774210184812545,-2816.972412109375,304.1678466796875,0.8657740354537964,0.2538962960243225,0.1792190819978714,293.225830078125,297.1499938964844,293.1499938964844,0.2386425882577896,-4829.99169921875,304.1580505371094,0.9426835775375366,0.3233512639999389,0.307521641254425,293.35723876953125,297.1499938964844,293.1499938964844,0.004753353074193,-1767.212890625,297.4843139648437,0.4935231506824493,0.050000000745058,0.2318901270627975,291.16925048828125,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.9165344238281,291.1692810058594,1.0,0.2366954982280731,0.8251684308052063,0.8251684308052063,1.0,1.0,-1.000537395477295,0.4082671999931335,0.5922701954841614,0.2210320830345153,0.0,0.0,0.3744304180145263,45.75459671020508,55.0,0.847665011882782,-8344.046875,134.71853637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736999511719,306.572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.287109375,18000.0,0.0,0.0,0.1857717633247375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848184108734131,0.2848230600357055,-4.624295797839295e-06,0.0,0.000188534730114,0.0,0.0,12.77790355682373,0.0,0.0,0.0,0.3053517937660217,4.0,0.0,1.0
393900,293.1884460449219,297.1499938964844,293.1499938964844,0.0279523432254791,-1031.02197265625,304.1547546386719,0.5614129304885864,0.0710121914744377,0.0656618624925613,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4904941618442535,0.050000000745058,0.0489399880170822,293.3205261230469,297.1499938964844,293.1499938964844,0.1755557358264923,-2793.315673828125,304.1679992675781,0.8581107258796692,0.2516694366931915,0.1777141392230987,293.22613525390625,297.1499938964844,293.1499938964844,0.2377549558877945,-4815.69921875,304.158203125,0.9349727034568788,0.32232865691185,0.3066118061542511,293.3585510253906,297.1499938964844,293.1499938964844,0.0047262292355299,-1758.0897216796875,297.44500732421875,0.4904941618442535,0.050000000745058,0.2321502268314361,291.16943359375,291.1499938964844,266.9083251953125,265.4359436035156,282.9017028808594,293.9276733398437,291.1694641113281,1.0,0.2382832616567611,0.8251277804374695,0.8251277804374695,1.0,1.0,-0.9973822236061096,0.4071551561355591,0.5902270674705505,0.2195167243480682,0.0,0.0,0.373115986585617,47.08564758300781,55.0,0.6740725040435791,-8308.3681640625,136.19558715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5603332519531,306.5543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.283203125,18000.0,0.0,0.0,0.1850728243589401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834132015705108,0.2834178209304809,-4.619944320438663e-06,0.0,0.0001878253824543,0.0,0.0,12.695462226867676,0.0,0.0,0.0,0.3050124943256378,4.0,0.0,1.0
393960,293.1893615722656,297.1499938964844,293.1499938964844,0.0275910291820764,-1022.5014038085938,304.154541015625,0.555289626121521,0.0703446641564369,0.0651216432452201,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.487502783536911,0.050000000745058,0.0489961355924606,293.3209228515625,297.1499938964844,293.1499938964844,0.1736833602190017,-2769.515625,304.1681213378906,0.8506696820259094,0.249430239200592,0.1762002557516098,293.2264404296875,297.1499938964844,293.1499938964844,0.2368693351745605,-4801.4365234375,304.1583251953125,0.927306056022644,0.3213046193122864,0.3057045340538025,293.35986328125,297.1499938964844,293.1499938964844,0.0046990155242383,-1748.9111328125,297.4053955078125,0.487502783536911,0.050000000745058,0.232416570186615,291.16961669921875,291.1499938964844,266.9266662597656,265.451416015625,282.9109191894531,293.9391174316406,291.1696472167969,1.0,0.2399003803730011,0.8250945806503296,0.8250945806503296,1.0,1.0,-0.9942147731781006,0.4060497879981994,0.5881649851799011,0.2179719805717468,0.0,0.0,0.3717906773090362,48.44940185546875,58.0,0.60037761926651,-8272.96875,137.71395874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54803466796875,306.537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.267578125,18000.0,0.0,0.0,0.1843893080949783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820057868957519,0.282010406255722,-4.6156064854585566e-06,0.0,0.0001871317072072,0.0,0.0,12.613176345825195,0.0,0.0,0.0,0.3046737015247345,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.0267656277865171,-1005.139404296875,304.1544189453125,0.5432639122009277,0.0689693987369537,0.0640077739953994,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815557599067688,0.050000000745058,0.0491114892065525,293.3207397460937,297.1499938964844,293.1499938964844,0.1700094640254974,-2722.687744140625,304.1681823730469,0.8366072773933411,0.2451319396495819,0.1732231527566909,293.22705078125,297.1499938964844,293.1499938964844,0.2350939661264419,-4772.826171875,304.15850830078125,0.9126220345497132,0.3192432820796966,0.3038835823535919,293.3625793457031,297.1499938964844,293.1499938964844,0.004644083790481,-1730.312744140625,297.3253479003906,0.4815557599067688,0.050000000745058,0.2329637557268142,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266662597656,293.9591979980469,291.1698303222656,1.0,0.2431964129209518,0.825028121471405,0.825028121471405,1.0,1.0,-0.9879137873649596,0.4038849472999573,0.5840288996696472,0.2148213982582092,0.0,0.0,0.3691143989562988,51.25381851196289,46.0,0.1170864328742027,-8203.8115234375,140.8546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267028808594,306.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.23828125,18000.0,0.0,0.0,0.1830562949180603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791750133037567,0.2791796326637268,-4.606951279129135e-06,0.0,0.0001857788738561,0.0,0.0,12.448553085327148,0.0,0.0,0.0,0.3039961755275726,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0267656277865171,-1005.139404296875,304.1544189453125,0.5432639122009277,0.0689693987369537,0.0640077739953994,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815557599067688,0.050000000745058,0.0491114892065525,293.3207397460937,297.1499938964844,293.1499938964844,0.1700094640254974,-2722.687744140625,304.1681823730469,0.8366072773933411,0.2451319396495819,0.1732231527566909,293.22705078125,297.1499938964844,293.1499938964844,0.2350939661264419,-4772.826171875,304.15850830078125,0.9126220345497132,0.3192432820796966,0.3038835823535919,293.3625793457031,297.1499938964844,293.1499938964844,0.004644083790481,-1730.312744140625,297.3253479003906,0.4815557599067688,0.050000000745058,0.2329637557268142,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266662597656,293.9591979980469,291.1698303222656,1.0,0.2431964129209518,0.825028121471405,0.825028121471405,1.0,1.0,-0.9879137873649596,0.4038849472999573,0.5840288996696472,0.2148213982582092,0.0,0.0,0.3691143989562988,51.25381851196289,46.0,0.1170864328742027,-8203.8115234375,140.8546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267028808594,306.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.23828125,18000.0,0.0,0.0,0.1830562949180603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791750133037567,0.2791796326637268,-4.606951279129135e-06,0.0,0.0001857788738561,0.0,0.0,12.448553085327148,0.0,0.0,0.0,0.3039961755275726,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.025653026998043,-984.973388671875,304.15478515625,0.5405021905899048,0.0675746500492096,0.0627287551760673,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829009473323822,0.050000000745058,0.0490852296352386,293.3176574707031,297.1499938964844,293.1499938964844,0.1666978448629379,-2680.393798828125,304.1676330566406,0.8345783948898315,0.2414280027151107,0.1705348938703537,293.22760009765625,297.1499938964844,293.1499938964844,0.2331945747137069,-4742.12841796875,304.1588439941406,0.9130911231040956,0.3171810507774353,0.3019124567508697,293.3652648925781,297.1499938964844,293.1499938964844,0.0045749517157673,-1706.638916015625,297.2441711425781,0.4829009473323822,0.050000000745058,0.2328391969203949,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.96832275390625,291.1695861816406,1.0,0.2408591508865356,0.8249617218971252,0.8249617218971252,1.0,1.0,-0.9806053638458252,0.4012630581855774,0.5793423056602478,0.2114793360233307,0.0,0.0,0.3665469884872436,50.46198654174805,34.0,0.2422565817832946,-8135.2431640625,137.69131469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096130371094,306.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.423828125,18000.0,0.0,0.0,0.1817559897899627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27646005153656,0.2764646410942077,-4.598558916768525e-06,0.0,0.0001844592188717,0.0,0.0,12.291311264038086,0.0,0.0,0.0,0.3033478558063507,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.025653026998043,-984.973388671875,304.15478515625,0.5405021905899048,0.0675746500492096,0.0627287551760673,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829009473323822,0.050000000745058,0.0490852296352386,293.3176574707031,297.1499938964844,293.1499938964844,0.1666978448629379,-2680.393798828125,304.1676330566406,0.8345783948898315,0.2414280027151107,0.1705348938703537,293.22760009765625,297.1499938964844,293.1499938964844,0.2331945747137069,-4742.12841796875,304.1588439941406,0.9130911231040956,0.3171810507774353,0.3019124567508697,293.3652648925781,297.1499938964844,293.1499938964844,0.0045749517157673,-1706.638916015625,297.2441711425781,0.4829009473323822,0.050000000745058,0.2328391969203949,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.96832275390625,291.1695861816406,1.0,0.2408591508865356,0.8249617218971252,0.8249617218971252,1.0,1.0,-0.9806053638458252,0.4012630581855774,0.5793423056602478,0.2114793360233307,0.0,0.0,0.3665469884872436,50.46198654174805,34.0,0.2422565817832946,-8135.2431640625,137.69131469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096130371094,306.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.423828125,18000.0,0.0,0.0,0.1817559897899627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27646005153656,0.2764646410942077,-4.598558916768525e-06,0.0,0.0001844592188717,0.0,0.0,12.291311264038086,0.0,0.0,0.0,0.3033478558063507,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245068948715925,-963.370361328125,304.15509033203125,0.5455136895179749,0.066207081079483,0.0613592788577079,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902577698230743,0.050000000745058,0.0489445626735687,293.3138732910156,297.1499938964844,293.1499938964844,0.1635296642780304,-2639.73583984375,304.16705322265625,0.8422785401344299,0.2379490286111831,0.1679771244525909,293.2279357910156,297.1499938964844,293.1499938964844,0.2311693876981735,-4709.2841796875,304.1592712402344,0.9263768792152404,0.3151476085186004,0.2998495995998382,293.3677978515625,297.1499938964844,293.1499938964844,0.0044944859109818,-1678.6854248046875,297.16357421875,0.4902577698230743,0.050000000745058,0.2321719378232956,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.97393798828125,291.17138671875,1.0,0.2345428615808487,0.8249126672744751,0.8249126672744751,1.0,1.0,-0.972446084022522,0.3982478380203247,0.5741982460021973,0.2080075442790985,0.0,0.0,0.3636400699615478,46.76536560058594,25.0,2.1843791007995605,-8062.87646484375,129.5511016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976806640625,306.4541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6796875,18000.0,0.0,0.0,0.1804627329111099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735620141029358,0.2735666334629059,-4.590173830365529e-06,0.0,0.0001831467379815,0.0,0.0,12.125834465026855,0.0,0.0,0.0,0.3026672005653381,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245068948715925,-963.370361328125,304.15509033203125,0.5455136895179749,0.066207081079483,0.0613592788577079,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902577698230743,0.050000000745058,0.0489445626735687,293.3138732910156,297.1499938964844,293.1499938964844,0.1635296642780304,-2639.73583984375,304.16705322265625,0.8422785401344299,0.2379490286111831,0.1679771244525909,293.2279357910156,297.1499938964844,293.1499938964844,0.2311693876981735,-4709.2841796875,304.1592712402344,0.9263768792152404,0.3151476085186004,0.2998495995998382,293.3677978515625,297.1499938964844,293.1499938964844,0.0044944859109818,-1678.6854248046875,297.16357421875,0.4902577698230743,0.050000000745058,0.2321719378232956,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.97393798828125,291.17138671875,1.0,0.2345428615808487,0.8249126672744751,0.8249126672744751,1.0,1.0,-0.972446084022522,0.3982478380203247,0.5741982460021973,0.2080075442790985,0.0,0.0,0.3636400699615478,46.76536560058594,25.0,2.1843791007995605,-8062.87646484375,129.5511016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976806640625,306.4541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6796875,18000.0,0.0,0.0,0.1804627329111099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735620141029358,0.2735666334629059,-4.590173830365529e-06,0.0,0.0001831467379815,0.0,0.0,12.125834465026855,0.0,0.0,0.0,0.3026672005653381,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.0233724266290664,-941.3812255859376,304.1553039550781,0.5555598735809326,0.0648663267493248,0.0599685795605182,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013819932937622,0.050000000745058,0.0487547554075717,293.3100280761719,297.1499938964844,293.1499938964844,0.1604319363832473,-2599.790283203125,304.1665344238281,0.8564307689666748,0.2345740348100662,0.1654710620641708,293.22808837890625,297.1499938964844,293.1499938964844,0.2291104197502136,-4675.84765625,304.1596069335937,0.9479091167449952,0.3131428956985473,0.2977656722068786,293.3701171875,297.1499938964844,293.1499938964844,0.0044097122736275,-1648.991455078125,297.08306884765625,0.5013819932937622,0.050000000745058,0.2312715798616409,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.9786682128906,291.1737060546875,1.0,0.2263040393590927,0.8248635530471802,0.8248635530471802,1.0,1.0,-0.9639590382575988,0.395074725151062,0.5688843131065369,0.2045174688100814,0.0,0.0,0.3603544533252716,41.82293701171875,25.0,2.9638657569885254,-7986.11767578125,119.41680145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4925842285156,306.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.501953125,18000.0,0.0,0.0,0.1791353970766067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702854573726654,0.2702900469303131,-4.580898803396849e-06,0.0,0.0001817996526369,0.0,0.0,11.94037914276123,0.0,0.0,0.0,0.3019074499607086,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.0233724266290664,-941.3812255859376,304.1553039550781,0.5555598735809326,0.0648663267493248,0.0599685795605182,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013819932937622,0.050000000745058,0.0487547554075717,293.3100280761719,297.1499938964844,293.1499938964844,0.1604319363832473,-2599.790283203125,304.1665344238281,0.8564307689666748,0.2345740348100662,0.1654710620641708,293.22808837890625,297.1499938964844,293.1499938964844,0.2291104197502136,-4675.84765625,304.1596069335937,0.9479091167449952,0.3131428956985473,0.2977656722068786,293.3701171875,297.1499938964844,293.1499938964844,0.0044097122736275,-1648.991455078125,297.08306884765625,0.5013819932937622,0.050000000745058,0.2312715798616409,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.9786682128906,291.1737060546875,1.0,0.2263040393590927,0.8248635530471802,0.8248635530471802,1.0,1.0,-0.9639590382575988,0.395074725151062,0.5688843131065369,0.2045174688100814,0.0,0.0,0.3603544533252716,41.82293701171875,25.0,2.9638657569885254,-7986.11767578125,119.41680145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4925842285156,306.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.501953125,18000.0,0.0,0.0,0.1791353970766067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702854573726654,0.2702900469303131,-4.580898803396849e-06,0.0,0.0001817996526369,0.0,0.0,11.94037914276123,0.0,0.0,0.0,0.3019074499607086,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.0228358227759599,-930.75048828125,304.1553039550781,0.5599349141120911,0.064200259745121,0.0592958554625511,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5066437721252441,0.050000000745058,0.0486769676208496,293.3082580566406,297.1499938964844,293.1499938964844,0.158924862742424,-2580.298583984375,304.166259765625,0.8628758192062378,0.2328987717628479,0.1642461270093917,293.2281188964844,297.1499938964844,293.1499938964844,0.2281068265438079,-4659.5556640625,304.1596984863281,0.9571925401687622,0.3121469616889953,0.2967487871646881,293.3712158203125,297.1499938964844,293.1499938964844,0.0043691988103091,-1634.7574462890625,297.0426025390625,0.5066437721252441,0.050000000745058,0.2309025675058365,291.17449951171875,291.1499938964844,267.0916748046875,265.58984375,282.9599304199219,293.9811096191406,291.1746520996094,1.0,0.2229579240083694,0.8248390555381775,0.8248390555381775,1.0,1.0,-0.9599242210388184,0.3935834467411041,0.5663407444953918,0.2028217017650604,0.0,0.0,0.3586183786392212,39.78802490234375,25.0,2.6438796520233154,-7947.8642578125,115.17129516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927978515625,306.42071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.146484375,18000.0,0.0,0.0,0.1784481853246688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685468792915344,0.2685514688491821,-4.575953425955959e-06,0.0,0.0001811022229958,0.0,0.0,11.84239673614502,0.0,0.0,0.0,0.301505982875824,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.0223176311701536,-920.3357543945312,304.1552734375,0.5634706020355225,0.0635308772325515,0.0586345940828323,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5114227533340454,0.050000000745058,0.0486125908792018,293.3066101074219,297.1499938964844,293.1499938964844,0.1574363708496093,-2561.010009765625,304.166015625,0.8683573603630066,0.2312125712633133,0.1630273014307022,293.2281494140625,297.1499938964844,293.1499938964844,0.2271268963813781,-4643.65625,304.1596984863281,0.9648799896240234,0.3111507296562195,0.295746386051178,293.3722839355469,297.1499938964844,293.1499938964844,0.0043301875703036,-1621.0498046875,297.0018005371094,0.5114227533340454,0.050000000745058,0.2305971980094909,291.175048828125,291.1499938964844,267.1099853515625,265.6051330566406,282.96453857421875,293.9840393066406,291.1750793457031,1.0,0.2199759632349014,0.8248341679573059,0.8248341679573059,1.0,1.0,-0.9560204744338988,0.3921499252319336,0.5638705492019653,0.2011665999889373,0.0,0.0,0.3568916320800781,38.094764709472656,25.0,1.7602059841156006,-7910.13818359375,111.5435028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4945678710937,306.4097595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.373046875,18000.0,0.0,0.0,0.1777432262897491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667898833751678,0.2667944431304931,-4.570893452182645e-06,0.0,0.0001803867780836,0.0,0.0,11.743565559387209,0.0,0.0,0.0,0.3011009991168976,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.0213193371891975,-899.8124389648438,304.1551818847656,0.5687614679336548,0.0621826760470867,0.0573282018303871,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200024247169495,0.050000000745058,0.0485099777579307,293.3038330078125,297.1499938964844,293.1499938964844,0.1544824540615081,-2522.6064453125,304.16558837890625,0.8772538900375366,0.2278150469064712,0.1605895608663559,293.2282409667969,297.1499938964844,293.1499938964844,0.2252065688371658,-4612.48779296875,304.15966796875,0.9769561886787416,0.3091554939746856,0.2937656939029693,293.37432861328125,297.1499938964844,293.1499938964844,0.0042549562640488,-1594.56884765625,296.9192810058594,0.5200024247169495,0.050000000745058,0.2301104366779327,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.9908752441406,291.1752624511719,1.0,0.2149512618780136,0.8248243927955627,0.8248243927955627,1.0,1.0,-0.9484416842460632,0.3893687427043915,0.5590729117393494,0.1979641914367675,0.0,0.0,0.3535051047801971,35.3748664855957,25.0,0.632926881313324,-7837.2802734375,105.4943389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5015869140625,306.390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.810546875,18000.0,0.0,0.0,0.1762816458940506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633677721023559,0.2633723318576813,-4.560910383588634e-06,0.0,0.0001789034577086,0.0,0.0,11.55174160003662,0.0,0.0,0.0,0.3003125488758087,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.0213193371891975,-899.8124389648438,304.1551818847656,0.5687614679336548,0.0621826760470867,0.0573282018303871,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200024247169495,0.050000000745058,0.0485099777579307,293.3038330078125,297.1499938964844,293.1499938964844,0.1544824540615081,-2522.6064453125,304.16558837890625,0.8772538900375366,0.2278150469064712,0.1605895608663559,293.2282409667969,297.1499938964844,293.1499938964844,0.2252065688371658,-4612.48779296875,304.15966796875,0.9769561886787416,0.3091554939746856,0.2937656939029693,293.37432861328125,297.1499938964844,293.1499938964844,0.0042549562640488,-1594.56884765625,296.9192810058594,0.5200024247169495,0.050000000745058,0.2301104366779327,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.9908752441406,291.1752624511719,1.0,0.2149512618780136,0.8248243927955627,0.8248243927955627,1.0,1.0,-0.9484416842460632,0.3893687427043915,0.5590729117393494,0.1979641914367675,0.0,0.0,0.3535051047801971,35.3748664855957,25.0,0.632926881313324,-7837.2802734375,105.4943389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5015869140625,306.390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.810546875,18000.0,0.0,0.0,0.1762816458940506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633677721023559,0.2633723318576813,-4.560910383588634e-06,0.0,0.0001789034577086,0.0,0.0,11.55174160003662,0.0,0.0,0.0,0.3003125488758087,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203739982098341,-879.7509155273438,304.155029296875,0.5720125436782837,0.0608528144657611,0.0560500919818878,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272806286811829,0.050000000745058,0.048433743417263,293.30145263671875,297.1499938964844,293.1499938964844,0.1515514999628067,-2484.32861328125,304.165283203125,0.8836255073547363,0.2244002819061279,0.1581547409296035,293.228271484375,297.1499938964844,293.1499938964844,0.2233204096555709,-4581.83447265625,304.1595764160156,0.9855590462684632,0.3071655631065368,0.291811853647232,293.37628173828125,297.1499938964844,293.1499938964844,0.004182522650808,-1568.9725341796875,296.83624267578125,0.5272806286811829,0.050000000745058,0.2297488152980804,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.9934387207031,291.1750793457031,1.0,0.2109125405550003,0.8248146176338196,0.8248146176338196,1.0,1.0,-0.9411143660545348,0.3866665959358215,0.5544477701187134,0.1949214786291122,0.0,0.0,0.3501411378383636,33.32893753051758,25.0,-0.3824977278709411,-7767.25634765625,100.6647720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111999511719,306.3731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.296875,18000.0,0.0,0.0,0.1747601628303527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600114643573761,0.2600160241127014,-4.551252914097859e-06,0.0,0.0001773593394318,0.0,0.0,11.365177154541016,0.0,0.0,0.0,0.2995458543300628,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203739982098341,-879.7509155273438,304.155029296875,0.5720125436782837,0.0608528144657611,0.0560500919818878,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272806286811829,0.050000000745058,0.048433743417263,293.30145263671875,297.1499938964844,293.1499938964844,0.1515514999628067,-2484.32861328125,304.165283203125,0.8836255073547363,0.2244002819061279,0.1581547409296035,293.228271484375,297.1499938964844,293.1499938964844,0.2233204096555709,-4581.83447265625,304.1595764160156,0.9855590462684632,0.3071655631065368,0.291811853647232,293.37628173828125,297.1499938964844,293.1499938964844,0.004182522650808,-1568.9725341796875,296.83624267578125,0.5272806286811829,0.050000000745058,0.2297488152980804,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.9934387207031,291.1750793457031,1.0,0.2109125405550003,0.8248146176338196,0.8248146176338196,1.0,1.0,-0.9411143660545348,0.3866665959358215,0.5544477701187134,0.1949214786291122,0.0,0.0,0.3501411378383636,33.32893753051758,25.0,-0.3824977278709411,-7767.25634765625,100.6647720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111999511719,306.3731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.296875,18000.0,0.0,0.0,0.1747601628303527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600114643573761,0.2600160241127014,-4.551252914097859e-06,0.0,0.0001773593394318,0.0,0.0,11.365177154541016,0.0,0.0,0.0,0.2995458543300628,4.0,0.0,1.0
394860,293.1978454589844,297.1499938964844,293.1499938964844,0.0195336919277906,-861.3703002929688,304.1547546386719,0.5738947987556458,0.0596350952982902,0.0548725761473178,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333361625671387,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486818343400955,-2446.714111328125,304.1649780273437,0.8878560662269592,0.2210071384906768,0.1557419449090957,293.22808837890625,297.1499938964844,293.1499938964844,0.2215174585580825,-4552.54052734375,304.1593933105469,0.9916656017303468,0.3052204847335815,0.2899096012115478,293.3778381347656,297.1499938964844,293.1499938964844,0.0041131735779345,-1544.4515380859375,296.75262451171875,0.5333361625671387,0.050000000745058,0.2294770330190658,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.98486328125,293.9863586425781,291.1731872558594,1.0,0.2076288312673568,0.8248140811920166,0.8248140811920166,1.0,1.0,-0.9341267347335817,0.3840752243995666,0.5500515103340149,0.1920767575502395,0.0,0.0,0.3471021056175232,31.769895553588867,25.0,-2.366283655166626,-7702.85888671875,96.74565887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5209350585937,306.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.537109375,18000.0,0.0,0.0,0.1731979101896286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569106221199035,0.2569151520729065,-4.542148872133112e-06,0.0,0.0001757738646119,0.0,0.0,11.193479537963867,0.0,0.0,0.0,0.2988397777080536,4.0,0.0,1.0
394920,293.1978454589844,297.1499938964844,293.1499938964844,0.0195336919277906,-861.3703002929688,304.1547546386719,0.5738947987556458,0.0596350952982902,0.0548725761473178,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333361625671387,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486818343400955,-2446.714111328125,304.1649780273437,0.8878560662269592,0.2210071384906768,0.1557419449090957,293.22808837890625,297.1499938964844,293.1499938964844,0.2215174585580825,-4552.54052734375,304.1593933105469,0.9916656017303468,0.3052204847335815,0.2899096012115478,293.3778381347656,297.1499938964844,293.1499938964844,0.0041131735779345,-1544.4515380859375,296.75262451171875,0.5333361625671387,0.050000000745058,0.2294770330190658,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.98486328125,293.9863586425781,291.1731872558594,1.0,0.2076288312673568,0.8248140811920166,0.8248140811920166,1.0,1.0,-0.9341267347335817,0.3840752243995666,0.5500515103340149,0.1920767575502395,0.0,0.0,0.3471021056175232,31.769895553588867,25.0,-2.366283655166626,-7702.85888671875,96.74565887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5209350585937,306.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.537109375,18000.0,0.0,0.0,0.1731979101896286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569106221199035,0.2569151520729065,-4.542148872133112e-06,0.0,0.0001757738646119,0.0,0.0,11.193479537963867,0.0,0.0,0.0,0.2988397777080536,4.0,0.0,1.0
394980,293.1973876953125,297.1499938964844,293.1499938964844,0.0187952723354101,-844.7313232421875,304.1543884277344,0.5747785568237305,0.0585149228572845,0.0538050942122936,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382968187332153,0.050000000745058,0.0483330078423023,293.29718017578125,297.1499938964844,293.1499938964844,0.1458690464496612,-2409.69189453125,304.1646728515625,0.8903133869171143,0.2176502346992492,0.153363287448883,293.2276611328125,297.1499938964844,293.1499938964844,0.2197843044996261,-4524.3515625,304.1591491699219,0.9959790110588074,0.303328275680542,0.2880717813968658,293.37896728515625,297.1499938964844,293.1499938964844,0.0040459348820149,-1520.591552734375,296.6694030761719,0.5382968187332153,0.050000000745058,0.2292709797620773,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.17108154296875,1.0,0.2049275934696197,0.8248136043548584,0.8248136043548584,1.0,1.0,-0.9274850487709044,0.3815871775150299,0.545897901058197,0.1894528716802597,0.0,0.0,0.3444058299064636,30.56947898864746,25.0,-2.667186975479126,-7644.2255859375,93.5133819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,306.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.1716307699680328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542123794555664,0.2542169094085693,-4.534187610261142e-06,0.0,0.000174183413037,0.0,0.0,11.044837951660156,0.0,0.0,0.0,0.2982261776924133,4.0,0.0,1.0
395040,293.1973876953125,297.1499938964844,293.1499938964844,0.0187952723354101,-844.7313232421875,304.1543884277344,0.5747785568237305,0.0585149228572845,0.0538050942122936,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382968187332153,0.050000000745058,0.0483330078423023,293.29718017578125,297.1499938964844,293.1499938964844,0.1458690464496612,-2409.69189453125,304.1646728515625,0.8903133869171143,0.2176502346992492,0.153363287448883,293.2276611328125,297.1499938964844,293.1499938964844,0.2197843044996261,-4524.3515625,304.1591491699219,0.9959790110588074,0.303328275680542,0.2880717813968658,293.37896728515625,297.1499938964844,293.1499938964844,0.0040459348820149,-1520.591552734375,296.6694030761719,0.5382968187332153,0.050000000745058,0.2292709797620773,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.17108154296875,1.0,0.2049275934696197,0.8248136043548584,0.8248136043548584,1.0,1.0,-0.9274850487709044,0.3815871775150299,0.545897901058197,0.1894528716802597,0.0,0.0,0.3444058299064636,30.56947898864746,25.0,-2.667186975479126,-7644.2255859375,93.5133819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,306.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.1716307699680328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542123794555664,0.2542169094085693,-4.534187610261142e-06,0.0,0.000174183413037,0.0,0.0,11.044837951660156,0.0,0.0,0.0,0.2982261776924133,4.0,0.0,1.0
