time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.018453137949109,-836.8485717773438,304.1542358398437,0.5748757123947144,0.0579795688390731,0.0533004030585289,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5404068827629089,0.050000000745058,0.04831537976861,293.296142578125,297.1499938964844,293.1499938964844,0.144478902220726,-2391.331298828125,304.1645202636719,0.8909680843353271,0.2159863710403442,0.1521869152784347,293.2273864746094,297.1499938964844,293.1499938964844,0.2189325392246246,-4510.47998046875,304.1590270996094,0.9976124167442322,0.3023988306522369,0.2871736288070678,293.37939453125,297.1499938964844,293.1499938964844,0.0040129693225026,-1508.8406982421875,296.6281433105469,0.5404068827629089,0.050000000745058,0.2291873544454574,291.1705627441406,291.1499938964844,267.2749938964844,265.74176025390625,282.9892272949219,293.97247314453125,291.1703491210937,1.0,0.203753262758255,0.8248133659362793,0.8248133659362793,1.0,1.0,-0.9242668151855468,0.3803664147853851,0.5439003705978394,0.1882258206605911,0.0,0.0,0.3431186079978943,30.07556533813477,25.0,-2.365217924118042,-7615.8544921875,92.10001373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295104980469,306.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.783203125,18000.0,0.0,0.0,0.1708558648824691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252951443195343,0.2529559731483459,-4.530561000137823e-06,0.0,0.0001733969838824,0.0,0.0,10.975862503051758,0.0,0.0,0.0,0.2979419529438019,4.0,0.0,1.0
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181254465132951,-829.1885986328125,304.154052734375,0.5747204422950745,0.0574570782482624,0.0528107658028602,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5422541499137878,0.050000000745058,0.0483003333210945,293.2951354980469,297.1499938964844,293.1499938964844,0.1431003361940384,-2373.081787109375,304.1643981933594,0.891231894493103,0.2143355756998062,0.1510200947523117,293.22705078125,297.1499938964844,293.1499938964844,0.2180066406726837,-4495.3359375,304.1590881347656,0.9988402724266052,0.3014842569828033,0.2861959934234619,293.3797607421875,297.1499938964844,293.1499938964844,0.0039804121479392,-1497.199951171875,296.5871276855469,0.5422541499137878,0.050000000745058,0.2291159778833389,291.1699523925781,291.1499938964844,267.2933349609375,265.7568359375,282.9916076660156,293.96795654296875,291.1697998046875,1.0,0.2026778906583786,0.8248206377029419,0.8248206377029419,1.0,1.0,-0.9209988713264464,0.3791044652462005,0.5418943762779236,0.1870425194501876,0.0,0.0,0.3418523967266083,29.647708892822266,25.0,-1.8578968048095703,-7587.31982421875,90.78929138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5300598144531,306.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.306640625,18000.0,0.0,0.0,0.1700906157493591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517246603965759,0.2517291903495788,-4.527089913608506e-06,0.0,0.0001726203481666,0.0,0.0,10.909049987792969,0.0,0.0,0.0,0.2976670861244201,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175043102353811,-814.3448486328125,304.1537475585937,0.5736328363418579,0.0564419031143188,0.0518674440681934,294.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451536774635315,0.050000000745058,0.0482774041593074,293.2929077148437,297.1499938964844,293.1499938964844,0.1403912305831909,-2337.0908203125,304.16412353515625,0.8906487822532654,0.2111102789640426,0.1487353444099426,293.2257385253906,297.1499938964844,293.1499938964844,0.215561032295227,-4454.8720703125,304.16015625,0.9990000128746032,0.2997961342334747,0.2835957407951355,293.3802795410156,297.1499938964844,293.1499938964844,0.0039160749875009,-1474.0509033203125,296.5061950683594,0.5451536774635315,0.050000000745058,0.2290072292089462,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007492184638977,0.8248351812362671,0.8248351812362671,1.0,1.0,-0.9138569235801696,0.3762403428554535,0.5376165509223938,0.1847407519817352,0.0,0.0,0.3391918838024139,28.9710693359375,25.0,0.45054891705513,-7526.87939453125,88.35297393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5285949707031,306.3119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1685872226953506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492470294237136,0.2492515593767166,-4.520348738878965e-06,0.0,0.0001710945944068,0.0,0.0,10.775208473205566,0.0,0.0,0.0,0.297117680311203,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175043102353811,-814.3448486328125,304.1537475585937,0.5736328363418579,0.0564419031143188,0.0518674440681934,294.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451536774635315,0.050000000745058,0.0482774041593074,293.2929077148437,297.1499938964844,293.1499938964844,0.1403912305831909,-2337.0908203125,304.16412353515625,0.8906487822532654,0.2111102789640426,0.1487353444099426,293.2257385253906,297.1499938964844,293.1499938964844,0.215561032295227,-4454.8720703125,304.16015625,0.9990000128746032,0.2997961342334747,0.2835957407951355,293.3802795410156,297.1499938964844,293.1499938964844,0.0039160749875009,-1474.0509033203125,296.5061950683594,0.5451536774635315,0.050000000745058,0.2290072292089462,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007492184638977,0.8248351812362671,0.8248351812362671,1.0,1.0,-0.9138569235801696,0.3762403428554535,0.5376165509223938,0.1847407519817352,0.0,0.0,0.3391918838024139,28.9710693359375,25.0,0.45054891705513,-7526.87939453125,88.35297393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5285949707031,306.3119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1685872226953506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492470294237136,0.2492515593767166,-4.520348738878965e-06,0.0,0.0001710945944068,0.0,0.0,10.775208473205566,0.0,0.0,0.0,0.297117680311203,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.016922291368246,-800.0358276367188,304.1534729003906,0.5719111561775208,0.0554605424404144,0.0509618259966373,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473872423171997,0.050000000745058,0.048260286450386,293.2904968261719,297.1499938964844,293.1499938964844,0.1377680897712707,-2302.0908203125,304.1637878417969,0.8891927003860474,0.2079786360263824,0.1465251594781875,293.2236022949219,297.1499938964844,293.1499938964844,0.213000401854515,-4412.5810546875,304.1610107421875,0.9990000128746032,0.2983075082302093,0.2809145152568817,293.380615234375,297.1499938964844,293.1499938964844,0.0038526798598468,-1451.099609375,296.42633056640625,0.5473872423171997,0.050000000745058,0.2289260327816009,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990756243467331,0.8248497843742371,0.8248497843742371,1.0,1.0,-0.9067735075950624,0.3733255565166473,0.5334479808807373,0.1826622933149337,0.0,0.0,0.3362560272216797,28.447065353393555,25.0,1.194555401802063,-7462.716796875,86.19727325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255432128906,306.2919006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.1671095937490463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465338706970214,0.2465383857488632,-4.513263320404803e-06,0.0,0.0001695950049906,0.0,0.0,10.63003635406494,0.0,0.0,0.0,0.2965255379676819,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.016922291368246,-800.0358276367188,304.1534729003906,0.5719111561775208,0.0554605424404144,0.0509618259966373,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473872423171997,0.050000000745058,0.048260286450386,293.2904968261719,297.1499938964844,293.1499938964844,0.1377680897712707,-2302.0908203125,304.1637878417969,0.8891927003860474,0.2079786360263824,0.1465251594781875,293.2236022949219,297.1499938964844,293.1499938964844,0.213000401854515,-4412.5810546875,304.1610107421875,0.9990000128746032,0.2983075082302093,0.2809145152568817,293.380615234375,297.1499938964844,293.1499938964844,0.0038526798598468,-1451.099609375,296.42633056640625,0.5473872423171997,0.050000000745058,0.2289260327816009,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990756243467331,0.8248497843742371,0.8248497843742371,1.0,1.0,-0.9067735075950624,0.3733255565166473,0.5334479808807373,0.1826622933149337,0.0,0.0,0.3362560272216797,28.447065353393555,25.0,1.194555401802063,-7462.716796875,86.19727325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255432128906,306.2919006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.1671095937490463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465338706970214,0.2465383857488632,-4.513263320404803e-06,0.0,0.0001695950049906,0.0,0.0,10.63003635406494,0.0,0.0,0.0,0.2965255379676819,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163759589195251,-786.2542114257812,304.1532287597656,0.5698394775390625,0.0545078441500663,0.0500859133899211,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492406487464905,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352215409278869,-2267.986083984375,304.1634216308594,0.8872277736663818,0.2049030065536499,0.1443613022565841,293.22137451171875,297.1499938964844,293.1499938964844,0.2107439637184143,-4375.390625,304.1610717773437,0.9990000128746032,0.2968957424163818,0.2785515785217285,293.3807983398437,297.1499938964844,293.1499938964844,0.0037902470212429,-1428.463623046875,296.34625244140625,0.5492406487464905,0.050000000745058,0.2288602441549301,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.1976084858179092,0.8248869776725769,0.8248869776725769,1.0,1.0,-0.9001932144165039,0.3705624639987945,0.5296307802200317,0.1808903366327285,0.0,0.0,0.3333292603492737,28.01544952392578,25.0,0.4679863154888153,-7399.15185546875,84.30368041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.1656479686498642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437883168458938,0.2437928169965744,-4.505935066845268e-06,0.0,0.000168111626408,0.0,0.0,10.483538627624512,0.0,0.0,0.0,0.2959272861480713,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163759589195251,-786.2542114257812,304.1532287597656,0.5698394775390625,0.0545078441500663,0.0500859133899211,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492406487464905,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352215409278869,-2267.986083984375,304.1634216308594,0.8872277736663818,0.2049030065536499,0.1443613022565841,293.22137451171875,297.1499938964844,293.1499938964844,0.2107439637184143,-4375.390625,304.1610717773437,0.9990000128746032,0.2968957424163818,0.2785515785217285,293.3807983398437,297.1499938964844,293.1499938964844,0.0037902470212429,-1428.463623046875,296.34625244140625,0.5492406487464905,0.050000000745058,0.2288602441549301,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.1976084858179092,0.8248869776725769,0.8248869776725769,1.0,1.0,-0.9001932144165039,0.3705624639987945,0.5296307802200317,0.1808903366327285,0.0,0.0,0.3333292603492737,28.01544952392578,25.0,0.4679863154888153,-7399.15185546875,84.30368041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.1656479686498642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437883168458938,0.2437928169965744,-4.505935066845268e-06,0.0,0.000168111626408,0.0,0.0,10.483538627624512,0.0,0.0,0.0,0.2959272861480713,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.0158605799078941,-772.9161376953125,304.15301513671875,0.5675089359283447,0.0535808019340038,0.049236137419939,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508059859275818,0.050000000745058,0.048234935849905,293.2857971191406,297.1499938964844,293.1499938964844,0.1327341347932815,-2234.540771484375,304.1631164550781,0.8848739862442017,0.2018764466047287,0.1422334462404251,293.219482421875,297.1499938964844,293.1499938964844,0.2088362723588943,-4344.044921875,304.1605529785156,0.9990000128746032,0.2954717874526977,0.2765623331069946,293.380859375,297.1499938964844,293.1499938964844,0.0037284197751432,-1405.9949951171875,296.26611328125,0.5508059859275818,0.050000000745058,0.2288057655096054,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.920166015625,291.1714782714844,1.0,0.1963180601596832,0.8249242305755615,0.8249242305755615,1.0,1.0,-0.8941526412963867,0.3679586052894592,0.5261940360069275,0.1794458925724029,0.0,0.0,0.3304682672023773,27.65477180480957,25.0,-0.1104190051555633,-7337.65087890625,82.63960266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1642068475484848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411281615495681,0.2411326617002487,-4.49880553787807e-06,0.0,0.000166649086168,0.0,0.0,10.34226417541504,0.0,0.0,0.0,0.2953492999076843,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.0158605799078941,-772.9161376953125,304.15301513671875,0.5675089359283447,0.0535808019340038,0.049236137419939,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508059859275818,0.050000000745058,0.048234935849905,293.2857971191406,297.1499938964844,293.1499938964844,0.1327341347932815,-2234.540771484375,304.1631164550781,0.8848739862442017,0.2018764466047287,0.1422334462404251,293.219482421875,297.1499938964844,293.1499938964844,0.2088362723588943,-4344.044921875,304.1605529785156,0.9990000128746032,0.2954717874526977,0.2765623331069946,293.380859375,297.1499938964844,293.1499938964844,0.0037284197751432,-1405.9949951171875,296.26611328125,0.5508059859275818,0.050000000745058,0.2288057655096054,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.920166015625,291.1714782714844,1.0,0.1963180601596832,0.8249242305755615,0.8249242305755615,1.0,1.0,-0.8941526412963867,0.3679586052894592,0.5261940360069275,0.1794458925724029,0.0,0.0,0.3304682672023773,27.65477180480957,25.0,-0.1104190051555633,-7337.65087890625,82.63960266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1642068475484848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411281615495681,0.2411326617002487,-4.49880553787807e-06,0.0,0.000166649086168,0.0,0.0,10.34226417541504,0.0,0.0,0.0,0.2953492999076843,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156132392585277,-766.3901977539062,304.1529235839844,0.5662593245506287,0.0531262904405593,0.0488201715052127,294.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.551494300365448,0.050000000745058,0.0482299514114856,293.2846069335937,297.1499938964844,293.1499938964844,0.1315127313137054,-2218.067626953125,304.1629333496094,0.8835774660110474,0.2003872841596603,0.1411848664283752,293.2187194824219,297.1499938964844,293.1499938964844,0.2079963237047195,-4330.2666015625,304.1601867675781,0.9990000128746032,0.2947420179843902,0.2756899893283844,293.380859375,297.1499938964844,293.1499938964844,0.003697698470205,-1394.804443359375,296.2260437011719,0.551494300365448,0.050000000745058,0.2287821173667907,291.17138671875,291.1499938964844,267.4583435058594,265.89166259765625,283.033447265625,293.9154052734375,291.1713256835937,1.0,0.1957312226295471,0.8249428272247314,0.8249428272247314,1.0,1.0,-0.8913134932518005,0.3667038679122925,0.5246096253395081,0.1788487881422042,0.0,0.0,0.3290562331676483,27.497419357299805,25.0,-0.2426125556230545,-7307.52880859375,81.88230895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.515869140625,306.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.552734375,18000.0,0.0,0.0,0.1634964346885681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398276329040527,0.2398321330547332,-4.495347639021929e-06,0.0,0.0001659280969761,0.0,0.0,10.273516654968262,0.0,0.0,0.0,0.2950681447982788,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153728891164064,-759.9680786132812,304.15283203125,0.5649749636650085,0.0526810176670551,0.0484107434749603,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5521361231803894,0.050000000745058,0.0482253357768058,293.2832946777344,297.1499938964844,293.1499938964844,0.1303156316280365,-2201.89306640625,304.16278076171875,0.8822442889213562,0.1989405304193496,0.1401553303003311,293.2180480957031,297.1499938964844,293.1499938964844,0.2072130292654037,-4317.421875,304.1597595214844,0.9990000128746032,0.2940031588077545,0.2748774588108063,293.3808288574219,297.1499938964844,293.1499938964844,0.0036671203561127,-1383.6485595703125,296.18603515625,0.5521361231803894,0.050000000745058,0.228760227560997,291.1712341308594,291.1499938964844,267.4766540527344,265.9065246582031,283.041015625,293.9102478027344,291.1711730957031,1.0,0.19517582654953,0.8249713778495789,0.8249713778495789,1.0,1.0,-0.8885793685913086,0.3654724359512329,0.5231068730354309,0.178336352109909,0.0,0.0,0.3276546597480774,27.35189247131348,25.0,-0.3869073390960693,-7277.8505859375,81.16585540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5132751464844,306.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.326171875,18000.0,0.0,0.0,0.1627930104732513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385426759719848,0.2385471761226654,-4.491949312068755e-06,0.0,0.0001652142091188,0.0,0.0,10.205799102783203,0.0,0.0,0.0,0.2947913706302643,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149212777614593,-747.6829223632812,304.1526184082031,0.5623980164527893,0.0518298260867595,0.0476261153817176,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533007383346558,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280509978532791,-2171.228515625,304.16229248046875,0.879603385925293,0.1961901783943176,0.1382006853818893,293.2169494628906,297.1499938964844,293.1499938964844,0.2057988941669464,-4294.2431640625,304.1588439941406,0.9990000128746032,0.292506605386734,0.2734047174453735,293.3807373046875,297.1499938964844,293.1499938964844,0.0036064686719328,-1361.48828125,296.10601806640625,0.5533007383346558,0.050000000745058,0.228720873594284,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567626953125,293.8975830078125,291.1704406738281,1.0,0.1941576600074768,0.8250284790992737,0.8250284790992737,1.0,1.0,-0.8834668397903442,0.363091766834259,0.5203750729560852,0.1775810867547989,0.0,0.0,0.3249488472938537,27.092470169067383,25.0,-0.9801721572875975,-7220.41943359375,79.85491180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1614127457141876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360562533140182,0.2360607385635376,-4.485372301132884e-06,0.0,0.0001638134126551,0.0,0.0,10.075228691101074,0.0,0.0,0.0,0.2942579388618469,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149212777614593,-747.6829223632812,304.1526184082031,0.5623980164527893,0.0518298260867595,0.0476261153817176,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533007383346558,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280509978532791,-2171.228515625,304.16229248046875,0.879603385925293,0.1961901783943176,0.1382006853818893,293.2169494628906,297.1499938964844,293.1499938964844,0.2057988941669464,-4294.2431640625,304.1588439941406,0.9990000128746032,0.292506605386734,0.2734047174453735,293.3807373046875,297.1499938964844,293.1499938964844,0.0036064686719328,-1361.48828125,296.10601806640625,0.5533007383346558,0.050000000745058,0.228720873594284,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567626953125,293.8975830078125,291.1704406738281,1.0,0.1941576600074768,0.8250284790992737,0.8250284790992737,1.0,1.0,-0.8834668397903442,0.363091766834259,0.5203750729560852,0.1775810867547989,0.0,0.0,0.3249488472938537,27.092470169067383,25.0,-0.9801721572875975,-7220.41943359375,79.85491180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1614127457141876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360562533140182,0.2360607385635376,-4.485372301132884e-06,0.0,0.0001638134126551,0.0,0.0,10.075228691101074,0.0,0.0,0.0,0.2942579388618469,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145032787695527,-736.0388793945312,304.1524658203125,0.5598050355911255,0.0510186553001403,0.0468823313713073,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543151497840881,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258984059095382,-2141.97412109375,304.1617736816406,0.8769108057022095,0.1935476064682006,0.1363359838724136,293.21612548828125,297.1499938964844,293.1499938964844,0.2045679986476898,-4274.06640625,304.157958984375,0.9990000128746032,0.2909790277481079,0.2721230387687683,293.3805236816406,297.1499938964844,293.1499938964844,0.0035463352687656,-1339.4505615234375,296.0262756347656,0.5543151497840881,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8854064941406,291.1697998046875,1.0,0.1932498663663864,0.8250855207443237,0.8250855207443237,1.0,1.0,-0.8787485957145691,0.3607745170593261,0.5179741382598877,0.1771928966045379,0.0,0.0,0.3223579525947571,26.872314453125,25.0,-0.775065541267395,-7165.107421875,78.68479919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4995422363281,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.1600763946771621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337138354778289,0.2337183207273483,-4.479211384023074e-06,0.0,0.0001624571887077,0.0,0.0,9.952857971191406,0.0,0.0,0.0,0.2937576472759247,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145032787695527,-736.0388793945312,304.1524658203125,0.5598050355911255,0.0510186553001403,0.0468823313713073,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543151497840881,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258984059095382,-2141.97412109375,304.1617736816406,0.8769108057022095,0.1935476064682006,0.1363359838724136,293.21612548828125,297.1499938964844,293.1499938964844,0.2045679986476898,-4274.06640625,304.157958984375,0.9990000128746032,0.2909790277481079,0.2721230387687683,293.3805236816406,297.1499938964844,293.1499938964844,0.0035463352687656,-1339.4505615234375,296.0262756347656,0.5543151497840881,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8854064941406,291.1697998046875,1.0,0.1932498663663864,0.8250855207443237,0.8250855207443237,1.0,1.0,-0.8787485957145691,0.3607745170593261,0.5179741382598877,0.1771928966045379,0.0,0.0,0.3223579525947571,26.872314453125,25.0,-0.775065541267395,-7165.107421875,78.68479919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4995422363281,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.1600763946771621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337138354778289,0.2337183207273483,-4.479211384023074e-06,0.0,0.0001624571887077,0.0,0.0,9.952857971191406,0.0,0.0,0.0,0.2937576472759247,4.0,0.0,1.0
396060,293.1888427734375,297.1499938964844,293.1499938964844,0.0141083598136901,-724.7714233398438,304.1522827148437,0.5571586489677429,0.050233669579029,0.046165220439434,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552015900611877,0.050000000745058,0.0482037179172039,293.2738342285156,297.1499938964844,293.1499938964844,0.1238092184066772,-2113.460205078125,304.1613464355469,0.874127984046936,0.19097201526165,0.1345256567001342,293.215576171875,297.1499938964844,293.1499938964844,0.2034797221422195,-4256.203125,304.1571350097656,0.9990000128746032,0.2894141972064972,0.2710031867027282,293.3802490234375,297.1499938964844,293.1499938964844,0.003486581146717,-1317.4520263671875,295.947265625,0.5552015900611877,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8751220703125,291.169921875,1.0,0.1924313902854919,0.8251470327377319,0.8251470327377319,1.0,1.0,-0.87432861328125,0.3584869801998138,0.5158416032791138,0.177127867937088,0.0,0.0,0.3197149634361267,26.68498992919922,25.0,0.115782655775547,-7109.60791015625,77.62599182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49072265625,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1587849855422973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313869595527649,0.231391429901123,-4.473279659578111e-06,0.0,0.0001611465850146,0.0,0.0,9.832229614257812,0.0,0.0,0.0,0.2932658493518829,4.0,0.0,1.0
396120,293.1888427734375,297.1499938964844,293.1499938964844,0.0141083598136901,-724.7714233398438,304.1522827148437,0.5571586489677429,0.050233669579029,0.046165220439434,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552015900611877,0.050000000745058,0.0482037179172039,293.2738342285156,297.1499938964844,293.1499938964844,0.1238092184066772,-2113.460205078125,304.1613464355469,0.874127984046936,0.19097201526165,0.1345256567001342,293.215576171875,297.1499938964844,293.1499938964844,0.2034797221422195,-4256.203125,304.1571350097656,0.9990000128746032,0.2894141972064972,0.2710031867027282,293.3802490234375,297.1499938964844,293.1499938964844,0.003486581146717,-1317.4520263671875,295.947265625,0.5552015900611877,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8751220703125,291.169921875,1.0,0.1924313902854919,0.8251470327377319,0.8251470327377319,1.0,1.0,-0.87432861328125,0.3584869801998138,0.5158416032791138,0.177127867937088,0.0,0.0,0.3197149634361267,26.68498992919922,25.0,0.115782655775547,-7109.60791015625,77.62599182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49072265625,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1587849855422973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313869595527649,0.231391429901123,-4.473279659578111e-06,0.0,0.0001611465850146,0.0,0.0,9.832229614257812,0.0,0.0,0.0,0.2932658493518829,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138639053329825,-717.8869018554688,304.14422607421875,0.5560392141342163,0.050000000745058,0.0457678213715553,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560494661331177,0.050000000745058,0.0481978580355644,293.27105712890625,297.1499938964844,293.1499938964844,0.1217386499047279,-2085.072509765625,304.1610107421875,0.8712899684906006,0.188398540019989,0.1327291578054428,293.2152709960937,297.1499938964844,293.1499938964844,0.2024339139461517,-4238.9501953125,304.1565246582031,0.9990000128746032,0.28781458735466,0.269931823015213,293.37994384765625,297.1499938964844,293.1499938964844,0.0034270009491592,-1295.4256591796875,295.868896484375,0.5560494661331177,0.050000000745058,0.2286298871040344,291.17059326171875,291.1499938964844,267.6296691894531,266.030517578125,283.12841796875,293.8680725097656,291.17071533203125,1.0,0.1916932165622711,0.8252084851264954,0.8252084851264954,1.0,1.0,-0.8703691959381104,0.3563241958618164,0.514045000076294,0.1773581057786941,0.0,0.0,0.3169220983982086,26.514705657958984,25.0,0.8912831544876099,-7053.0654296875,76.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.20703125,18000.0,0.0,0.0,0.1575309932231903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289711236953735,0.2289755791425705,-4.467292001208989e-06,0.0,0.0001598739327164,0.0,0.0,9.707898139953612,0.0,0.0,0.0,0.2927606999874115,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138639053329825,-717.8869018554688,304.14422607421875,0.5560392141342163,0.050000000745058,0.0457678213715553,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560494661331177,0.050000000745058,0.0481978580355644,293.27105712890625,297.1499938964844,293.1499938964844,0.1217386499047279,-2085.072509765625,304.1610107421875,0.8712899684906006,0.188398540019989,0.1327291578054428,293.2152709960937,297.1499938964844,293.1499938964844,0.2024339139461517,-4238.9501953125,304.1565246582031,0.9990000128746032,0.28781458735466,0.269931823015213,293.37994384765625,297.1499938964844,293.1499938964844,0.0034270009491592,-1295.4256591796875,295.868896484375,0.5560494661331177,0.050000000745058,0.2286298871040344,291.17059326171875,291.1499938964844,267.6296691894531,266.030517578125,283.12841796875,293.8680725097656,291.17071533203125,1.0,0.1916932165622711,0.8252084851264954,0.8252084851264954,1.0,1.0,-0.8703691959381104,0.3563241958618164,0.514045000076294,0.1773581057786941,0.0,0.0,0.3169220983982086,26.514705657958984,25.0,0.8912831544876099,-7053.0654296875,76.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.20703125,18000.0,0.0,0.0,0.1575309932231903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289711236953735,0.2289755791425705,-4.467292001208989e-06,0.0,0.0001598739327164,0.0,0.0,9.707898139953612,0.0,0.0,0.0,0.2927606999874115,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138473827391862,-717.523193359375,304.1376037597656,0.5564743876457214,0.050000000745058,0.0457667857408523,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.556475818157196,0.050000000745058,0.0481949299573898,293.2698974609375,297.1499938964844,293.1499938964844,0.120698258280754,-2070.762451171875,304.1609191894531,0.8698433041572571,0.1870967298746109,0.1318226307630539,293.21514892578125,297.1499938964844,293.1499938964844,0.2019115090370178,-4230.3046875,304.1562805175781,0.9990000128746032,0.2870123386383056,0.2693929374217987,293.3797912597656,297.1499938964844,293.1499938964844,0.0033973092213273,-1284.4293212890625,295.8297424316406,0.556475818157196,0.050000000745058,0.2286159992218017,291.1709899902344,291.1499938964844,267.6514892578125,266.0483703613281,283.14520263671875,293.8665771484375,291.1710510253906,1.0,0.1913551092147827,0.8252392411231995,0.8252392411231995,1.0,1.0,-0.868613064289093,0.3553131520748138,0.5132998824119568,0.1775911897420883,0.0,0.0,0.3154847323894501,26.43342018127441,25.0,0.9623965620994568,-7024.5009765625,76.25577545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774169921875,306.1064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.376953125,18000.0,0.0,0.0,0.1569152474403381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277262806892395,0.2277307510375976,-4.464223820832558e-06,0.0,0.0001592490298207,0.0,0.0,9.644083023071287,0.0,0.0,0.0,0.292501837015152,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138271944597363,-717.0739135742188,304.130615234375,0.5568721294403076,0.050000000745058,0.0457644984126091,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5568721294403076,0.050000000745058,0.0481922179460525,293.2688293457031,297.1499938964844,293.1499938964844,0.1196528598666191,-2056.352294921875,304.16082763671875,0.8683358430862427,0.1857873052358627,0.1309100240468979,293.2150573730469,297.1499938964844,293.1499938964844,0.2014231532812118,-4222.22607421875,304.1560363769531,0.9990000128746032,0.2862050235271454,0.2688918113708496,293.379638671875,297.1499938964844,293.1499938964844,0.0033676719758659,-1273.4371337890625,295.7906188964844,0.5568721294403076,0.050000000745058,0.2286031395196914,291.17138671875,291.1499938964844,267.6739807128906,266.0668029785156,283.1634216308594,293.8660583496094,291.1715087890625,1.0,0.1910333037376403,0.8252770304679871,0.8252770304679871,1.0,1.0,-0.8668949604034424,0.3542985320091247,0.5125964283943176,0.1778845787048339,0.0,0.0,0.3140184879302978,26.359086990356445,25.0,1.2235132455825806,-6995.60791015625,75.8486099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,306.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5,18000.0,0.0,0.0,0.1563044637441635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264690846204757,0.2264735549688339,-4.461129719857127e-06,0.0,0.0001586291473358,0.0,0.0,9.579792976379396,0.0,0.0,0.0,0.2922409474849701,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.0137848518788814,-716.114501953125,304.1160583496094,0.5575783252716064,0.050000000745058,0.0457599349319934,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5575783252716064,0.050000000745058,0.0481874123215675,293.2669982910156,297.1499938964844,293.1499938964844,0.117545835673809,-2027.208984375,304.1607360839844,0.8651520013809204,0.183146670460701,0.1290694177150726,293.21502685546875,297.1499938964844,293.1499938964844,0.2005272805690765,-4207.3935546875,304.155517578125,0.9990000128746032,0.2845615446567535,0.267986387014389,293.37939453125,297.1499938964844,293.1499938964844,0.0033084137830883,-1251.3931884765625,295.71270751953125,0.5575783252716064,0.050000000745058,0.2285803407430648,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.86724853515625,291.17303466796875,1.0,0.1904356330633163,0.825352668762207,0.825352668762207,1.0,1.0,-0.8635607957839966,0.3522531986236572,0.5113075971603394,0.178645059466362,0.0,0.0,0.3108890950679779,26.230159759521484,25.0,2.0669870376586914,-6935.87646484375,75.08467864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1328125,18000.0,0.0,0.0,0.1550901979207992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238391786813736,0.2238436341285705,-4.454791451280471e-06,0.0,0.0001573968329466,0.0,0.0,9.446057319641112,0.0,0.0,0.0,0.2916991114616394,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.0137848518788814,-716.114501953125,304.1160583496094,0.5575783252716064,0.050000000745058,0.0457599349319934,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5575783252716064,0.050000000745058,0.0481874123215675,293.2669982910156,297.1499938964844,293.1499938964844,0.117545835673809,-2027.208984375,304.1607360839844,0.8651520013809204,0.183146670460701,0.1290694177150726,293.21502685546875,297.1499938964844,293.1499938964844,0.2005272805690765,-4207.3935546875,304.155517578125,0.9990000128746032,0.2845615446567535,0.267986387014389,293.37939453125,297.1499938964844,293.1499938964844,0.0033084137830883,-1251.3931884765625,295.71270751953125,0.5575783252716064,0.050000000745058,0.2285803407430648,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.86724853515625,291.17303466796875,1.0,0.1904356330633163,0.825352668762207,0.825352668762207,1.0,1.0,-0.8635607957839966,0.3522531986236572,0.5113075971603394,0.178645059466362,0.0,0.0,0.3108890950679779,26.230159759521484,25.0,2.0669870376586914,-6935.87646484375,75.08467864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1328125,18000.0,0.0,0.0,0.1550901979207992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238391786813736,0.2238436341285705,-4.454791451280471e-06,0.0,0.0001573968329466,0.0,0.0,9.446057319641112,0.0,0.0,0.0,0.2916991114616394,4.0,0.0,1.0
396540,293.1888427734375,297.1499938964844,293.1499938964844,0.0137415574863553,-715.1212158203125,304.10107421875,0.5581737160682678,0.050000000745058,0.0457561090588569,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581737160682678,0.050000000745058,0.0481833890080452,293.2655639648437,297.1499938964844,293.1499938964844,0.1154215782880783,-1997.699951171875,304.16070556640625,0.861754834651947,0.1804776191711425,0.127209186553955,293.2152099609375,297.1499938964844,293.1499938964844,0.1996946185827255,-4193.57275390625,304.1550598144531,0.9990000128746032,0.2828764915466308,0.2671534717082977,293.37921142578125,297.1499938964844,293.1499938964844,0.0032492531463503,-1229.3173828125,295.6351013183594,0.5581737160682678,0.050000000745058,0.2285612523555755,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702392578125,291.17498779296875,1.0,0.1898887008428573,0.8254282474517822,0.8254282474517822,1.0,1.0,-0.8602964878082275,0.3501593470573425,0.510137140750885,0.1796164810657501,0.0,0.0,0.3074634075164795,26.1256160736084,25.0,2.6316919326782227,-6872.8427734375,74.37303161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.153866708278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209948152303695,0.2209992557764053,-4.448066647455562e-06,0.0,0.000156155147124,0.0,0.0,9.302397727966309,0.0,0.0,0.0,0.291118711233139,4.0,0.0,1.0
396600,293.1888427734375,297.1499938964844,293.1499938964844,0.0137415574863553,-715.1212158203125,304.10107421875,0.5581737160682678,0.050000000745058,0.0457561090588569,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581737160682678,0.050000000745058,0.0481833890080452,293.2655639648437,297.1499938964844,293.1499938964844,0.1154215782880783,-1997.699951171875,304.16070556640625,0.861754834651947,0.1804776191711425,0.127209186553955,293.2152099609375,297.1499938964844,293.1499938964844,0.1996946185827255,-4193.57275390625,304.1550598144531,0.9990000128746032,0.2828764915466308,0.2671534717082977,293.37921142578125,297.1499938964844,293.1499938964844,0.0032492531463503,-1229.3173828125,295.6351013183594,0.5581737160682678,0.050000000745058,0.2285612523555755,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702392578125,291.17498779296875,1.0,0.1898887008428573,0.8254282474517822,0.8254282474517822,1.0,1.0,-0.8602964878082275,0.3501593470573425,0.510137140750885,0.1796164810657501,0.0,0.0,0.3074634075164795,26.1256160736084,25.0,2.6316919326782227,-6872.8427734375,74.37303161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.153866708278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209948152303695,0.2209992557764053,-4.448066647455562e-06,0.0,0.000156155147124,0.0,0.0,9.302397727966309,0.0,0.0,0.0,0.291118711233139,4.0,0.0,1.0
396660,293.1890563964844,297.1499938964844,293.1499938964844,0.0137022780254483,-714.2252197265625,304.0868530273437,0.5586535334587097,0.050000000745058,0.0457530431449413,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586535334587097,0.050000000745058,0.0481801591813564,293.2642517089844,297.1499938964844,293.1499938964844,0.1133061870932579,-1968.2044677734373,304.16064453125,0.8581793904304504,0.1778171956539154,0.1253450810909271,293.2153625488281,297.1499938964844,293.1499938964844,0.1988538056612014,-4179.5673828125,304.15478515625,0.9990000128746032,0.2811951637268066,0.2662961184978485,293.37890625,297.1499938964844,293.1499938964844,0.0031906745862215,-1207.4361572265625,295.5577087402344,0.5586535334587097,0.050000000745058,0.2285459339618683,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646850585937,291.1763610839844,1.0,0.1893806159496307,0.8255119323730469,0.8255119323730469,1.0,1.0,-0.8570043444633484,0.3479786813259125,0.5090256929397583,0.1807668358087539,0.0,0.0,0.3038385212421417,26.04462623596192,25.0,1.731695294380188,-6808.4375,73.69529724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.697265625,18000.0,0.0,0.0,0.1526128053665161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179796248674392,0.217984065413475,-4.440943939698627e-06,0.0,0.0001548825966892,0.0,0.0,9.150925636291504,0.0,0.0,0.0,0.2905074954032898,4.0,0.0,1.0
396720,293.1890563964844,297.1499938964844,293.1499938964844,0.0137022780254483,-714.2252197265625,304.0868530273437,0.5586535334587097,0.050000000745058,0.0457530431449413,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586535334587097,0.050000000745058,0.0481801591813564,293.2642517089844,297.1499938964844,293.1499938964844,0.1133061870932579,-1968.2044677734373,304.16064453125,0.8581793904304504,0.1778171956539154,0.1253450810909271,293.2153625488281,297.1499938964844,293.1499938964844,0.1988538056612014,-4179.5673828125,304.15478515625,0.9990000128746032,0.2811951637268066,0.2662961184978485,293.37890625,297.1499938964844,293.1499938964844,0.0031906745862215,-1207.4361572265625,295.5577087402344,0.5586535334587097,0.050000000745058,0.2285459339618683,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646850585937,291.1763610839844,1.0,0.1893806159496307,0.8255119323730469,0.8255119323730469,1.0,1.0,-0.8570043444633484,0.3479786813259125,0.5090256929397583,0.1807668358087539,0.0,0.0,0.3038385212421417,26.04462623596192,25.0,1.731695294380188,-6808.4375,73.69529724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.697265625,18000.0,0.0,0.0,0.1526128053665161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179796248674392,0.217984065413475,-4.440943939698627e-06,0.0,0.0001548825966892,0.0,0.0,9.150925636291504,0.0,0.0,0.0,0.2905074954032898,4.0,0.0,1.0
396780,293.1884155273437,297.1499938964844,293.1499938964844,0.0136716868728399,-713.5536499023438,304.0749816894531,0.5590115785598755,0.050000000745058,0.0457507669925689,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590115785598755,0.050000000745058,0.0481777600944042,293.26275634765625,297.1499938964844,293.1499938964844,0.111255869269371,-1939.5299072265625,304.1605224609375,0.8545222282409668,0.1752238869667053,0.1235205456614494,293.21502685546875,297.1499938964844,293.1499938964844,0.1979136019945144,-4163.8388671875,304.1547546386719,0.998843252658844,0.2796064615249634,0.2652948796749115,293.3781433105469,297.1499938964844,293.1499938964844,0.0031335882376879,-1186.1336669921875,295.4806823730469,0.5590115785598755,0.050000000745058,0.2285345494747162,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.8493347167969,291.1764221191406,1.0,0.1889007240533828,0.8255956172943115,0.8255956172943115,1.0,1.0,-0.8535938262939453,0.3456783294677734,0.5079154372215271,0.1820564717054367,0.0,0.0,0.3002936542034149,25.986608505249023,25.0,0.3918865621089935,-6745.4267578125,73.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.1513189971446991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150138318538665,0.2150182574987411,-4.433791673363885e-06,0.0,0.0001535695482743,0.0,0.0,9.002450942993164,0.0,0.0,0.0,0.2899070978164673,4.0,0.0,1.0
396840,293.1884155273437,297.1499938964844,293.1499938964844,0.0136716868728399,-713.5536499023438,304.0749816894531,0.5590115785598755,0.050000000745058,0.0457507669925689,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590115785598755,0.050000000745058,0.0481777600944042,293.26275634765625,297.1499938964844,293.1499938964844,0.111255869269371,-1939.5299072265625,304.1605224609375,0.8545222282409668,0.1752238869667053,0.1235205456614494,293.21502685546875,297.1499938964844,293.1499938964844,0.1979136019945144,-4163.8388671875,304.1547546386719,0.998843252658844,0.2796064615249634,0.2652948796749115,293.3781433105469,297.1499938964844,293.1499938964844,0.0031335882376879,-1186.1336669921875,295.4806823730469,0.5590115785598755,0.050000000745058,0.2285345494747162,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.8493347167969,291.1764221191406,1.0,0.1889007240533828,0.8255956172943115,0.8255956172943115,1.0,1.0,-0.8535938262939453,0.3456783294677734,0.5079154372215271,0.1820564717054367,0.0,0.0,0.3002936542034149,25.986608505249023,25.0,0.3918865621089935,-6745.4267578125,73.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.1513189971446991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150138318538665,0.2150182574987411,-4.433791673363885e-06,0.0,0.0001535695482743,0.0,0.0,9.002450942993164,0.0,0.0,0.0,0.2899070978164673,4.0,0.0,1.0
