time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136590236797928,-713.2765502929688,304.0699768066406,0.5591437816619873,0.050000000745058,0.0457499250769615,294.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5591437816619873,0.050000000745058,0.0481768734753131,293.2619323730469,297.1499938964844,293.1499938964844,0.1102568954229354,-1925.5213623046875,304.1604309082031,0.8526772260665894,0.1739570498466491,0.1226289719343185,293.214599609375,297.1499938964844,293.1499938964844,0.1973738372325897,-4154.767578125,304.1548767089844,0.9984630346298218,0.2788664996623993,0.2647135853767395,293.3775939941406,297.1499938964844,293.1499938964844,0.0031055507715791,-1175.6595458984375,295.4427490234375,0.5591437816619873,0.050000000745058,0.2285303473472595,291.1764221191406,291.1499938964844,267.9040832519531,266.25701904296875,283.3521423339844,293.8396301269531,291.1764221191406,1.0,0.1886681914329528,0.8256374001502991,0.8256374001502991,1.0,1.0,-0.8518195748329163,0.3444759249687195,0.5073436498641968,0.1827394962310791,0.0,0.0,0.2985332608222961,25.96589088439941,25.0,0.2675543129444122,-6714.380859375,72.70683288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693298339844,305.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.064453125,18000.0,0.0,0.0,0.1506575644016266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135683745145797,0.2135728001594543,-4.430325134308077e-06,0.0,0.0001528982684249,0.0,0.0,8.930415153503418,0.0,0.0,0.0,0.2896155118942261,4.0,0.0,1.0
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136477276682853,-713.0260009765625,304.0655517578125,0.5592522621154785,0.050000000745058,0.0457492396235466,294.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5592522621154785,0.050000000745058,0.0481761507689952,293.2610778808594,297.1499938964844,293.1499938964844,0.1092732921242713,-1911.7012939453125,304.1603088378906,0.8508302569389343,0.1727088093757629,0.1217506751418113,293.2139892578125,297.1499938964844,293.1499938964844,0.1967900395393371,-4144.9375,304.1550598144531,0.9980120062828064,0.2781666815280914,0.2640855610370636,293.3768920898437,297.1499938964844,293.1499938964844,0.0030778865329921,-1165.31103515625,295.4053039550781,0.5592522621154785,0.050000000745058,0.2285269200801849,291.1765441894531,291.1499938964844,267.9322509765625,266.2803955078125,283.3722839355469,293.8290405273437,291.17657470703125,1.0,0.1884390115737915,0.8256911039352417,0.8256911039352417,1.0,1.0,-0.8500061631202698,0.3432452380657196,0.5067609548568726,0.1834426075220108,0.0,0.0,0.2967524826526642,25.949350357055664,25.0,0.3557583689689636,-6683.22607421875,72.37918090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47216796875,305.9444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.951171875,18000.0,0.0,0.0,0.1499873399734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121234536170959,0.2121278792619705,-4.426907707966166e-06,0.0,0.0001522180828033,0.0,0.0,8.858685493469238,0.0,0.0,0.0,0.2893256247043609,4.0,0.0,1.0
397020,293.1849670410156,297.1499938964844,293.1499938964844,0.0136290118098258,-712.6051635742188,304.05828857421875,0.5594651103019714,0.050000000745058,0.0457478873431682,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594651103019714,0.050000000745058,0.0481747314333915,293.2593078613281,297.1499938964844,293.1499938964844,0.1073491424322128,-1884.5889892578125,304.1600952148437,0.8472029566764832,0.1702582389116287,0.1200288981199264,293.2123718261719,297.1499938964844,293.1499938964844,0.1956259459257125,-4125.3466796875,304.1553039550781,0.9971014261245728,0.2768764197826385,0.2628386914730072,293.37518310546875,297.1499938964844,293.1499938964844,0.0030234563164412,-1144.9215087890625,295.3318176269531,0.5594651103019714,0.050000000745058,0.2285201847553253,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.8064270019531,291.17694091796875,1.0,0.1879912167787552,0.8257984519004822,0.8257984519004822,1.0,1.0,-0.8464320302009583,0.3407850563526153,0.5056469440460205,0.1849108189344406,0.0,0.0,0.2931342720985412,25.918598175048828,25.0,0.3277269005775451,-6620.12255859375,71.73916625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8984375,18000.0,0.0,0.0,0.1486203074455261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092136293649673,0.2092180550098419,-4.420123786985641e-06,0.0,0.0001508307177573,0.0,0.0,8.714983940124512,0.0,0.0,0.0,0.288746178150177,4.0,0.0,1.0
397080,293.1849670410156,297.1499938964844,293.1499938964844,0.0136290118098258,-712.6051635742188,304.05828857421875,0.5594651103019714,0.050000000745058,0.0457478873431682,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594651103019714,0.050000000745058,0.0481747314333915,293.2593078613281,297.1499938964844,293.1499938964844,0.1073491424322128,-1884.5889892578125,304.1600952148437,0.8472029566764832,0.1702582389116287,0.1200288981199264,293.2123718261719,297.1499938964844,293.1499938964844,0.1956259459257125,-4125.3466796875,304.1553039550781,0.9971014261245728,0.2768764197826385,0.2628386914730072,293.37518310546875,297.1499938964844,293.1499938964844,0.0030234563164412,-1144.9215087890625,295.3318176269531,0.5594651103019714,0.050000000745058,0.2285201847553253,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.8064270019531,291.17694091796875,1.0,0.1879912167787552,0.8257984519004822,0.8257984519004822,1.0,1.0,-0.8464320302009583,0.3407850563526153,0.5056469440460205,0.1849108189344406,0.0,0.0,0.2931342720985412,25.918598175048828,25.0,0.3277269005775451,-6620.12255859375,71.73916625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8984375,18000.0,0.0,0.0,0.1486203074455261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092136293649673,0.2092180550098419,-4.420123786985641e-06,0.0,0.0001508307177573,0.0,0.0,8.714983940124512,0.0,0.0,0.0,0.288746178150177,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.0136154703795909,-712.2992553710938,304.0530090332031,0.5597015619277954,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5597015619277954,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054720431566238,-1858.0404052734373,304.15985107421875,0.8436719179153442,0.1678526401519775,0.1183415502309799,293.2104187011719,297.1499938964844,293.1499938964844,0.1945581287145614,-4107.41015625,304.1553039550781,0.9963002800941468,0.2756937444210052,0.2616989314556122,293.3730773925781,297.1499938964844,293.1499938964844,0.0029706077184528,-1125.1026611328125,295.2598571777344,0.5597015619277954,0.050000000745058,0.228512704372406,291.1771240234375,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.78350830078125,291.17724609375,1.0,0.1875593066215515,0.8259058594703674,0.8259058594703674,1.0,1.0,-0.8430265784263611,0.3383893668651581,0.5046372413635254,0.1864333003759384,0.0,0.0,0.2895122468471527,25.886150360107425,25.0,0.906162977218628,-6561.5830078125,71.12860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48565673828125,305.888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.65234375,18000.0,0.0,0.0,0.1472208350896835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063323110342025,0.2063367217779159,-4.413439455674961e-06,0.0,0.0001494104362791,0.0,0.0,8.573486328125,0.0,0.0,0.0,0.2881760597229004,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.0136154703795909,-712.2992553710938,304.0530090332031,0.5597015619277954,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5597015619277954,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054720431566238,-1858.0404052734373,304.15985107421875,0.8436719179153442,0.1678526401519775,0.1183415502309799,293.2104187011719,297.1499938964844,293.1499938964844,0.1945581287145614,-4107.41015625,304.1553039550781,0.9963002800941468,0.2756937444210052,0.2616989314556122,293.3730773925781,297.1499938964844,293.1499938964844,0.0029706077184528,-1125.1026611328125,295.2598571777344,0.5597015619277954,0.050000000745058,0.228512704372406,291.1771240234375,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.78350830078125,291.17724609375,1.0,0.1875593066215515,0.8259058594703674,0.8259058594703674,1.0,1.0,-0.8430265784263611,0.3383893668651581,0.5046372413635254,0.1864333003759384,0.0,0.0,0.2895122468471527,25.886150360107425,25.0,0.906162977218628,-6561.5830078125,71.12860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48565673828125,305.888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.65234375,18000.0,0.0,0.0,0.1472208350896835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063323110342025,0.2063367217779159,-4.413439455674961e-06,0.0,0.0001494104362791,0.0,0.0,8.573486328125,0.0,0.0,0.0,0.2881760597229004,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.013603082858026,-711.9507446289062,304.049560546875,0.5599387288093567,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.5599387288093567,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.1036083400249481,-1831.5443115234373,304.15966796875,0.840187668800354,0.1654819250106811,0.1166798323392868,293.20831298828125,297.1499938964844,293.1499938964844,0.1935198754072189,-4089.916015625,304.1552734375,0.995562732219696,0.2745911180973053,0.2606394290924072,293.3706970214844,297.1499938964844,293.1499938964844,0.0029182161670178,-1105.3258056640625,295.1910400390625,0.5599387288093567,0.050000000745058,0.2285052239894867,291.1797180175781,291.1499938964844,268.1095275878906,266.4278869628906,283.4960021972656,293.7610778808594,291.18023681640625,1.0,0.1871427446603775,0.8260326385498047,0.8260326385498047,1.0,1.0,-0.8397482633590698,0.3360649943351745,0.5036832690238953,0.1879428476095199,0.0,0.0,0.2853994965553283,25.85427665710449,25.0,3.5936625003814697,-6505.94677734375,70.54340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903564453125,305.84381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.806640625,18000.0,0.0,0.0,0.1458206325769424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032394707202911,0.2032438814640045,-4.406668267620262e-06,0.0,0.0001479893981013,0.0,0.0,8.423148155212402,0.0,0.0,0.0,0.2875730097293854,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.013603082858026,-711.9507446289062,304.049560546875,0.5599387288093567,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.5599387288093567,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.1036083400249481,-1831.5443115234373,304.15966796875,0.840187668800354,0.1654819250106811,0.1166798323392868,293.20831298828125,297.1499938964844,293.1499938964844,0.1935198754072189,-4089.916015625,304.1552734375,0.995562732219696,0.2745911180973053,0.2606394290924072,293.3706970214844,297.1499938964844,293.1499938964844,0.0029182161670178,-1105.3258056640625,295.1910400390625,0.5599387288093567,0.050000000745058,0.2285052239894867,291.1797180175781,291.1499938964844,268.1095275878906,266.4278869628906,283.4960021972656,293.7610778808594,291.18023681640625,1.0,0.1871427446603775,0.8260326385498047,0.8260326385498047,1.0,1.0,-0.8397482633590698,0.3360649943351745,0.5036832690238953,0.1879428476095199,0.0,0.0,0.2853994965553283,25.85427665710449,25.0,3.5936625003814697,-6505.94677734375,70.54340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903564453125,305.84381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.806640625,18000.0,0.0,0.0,0.1458206325769424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032394707202911,0.2032438814640045,-4.406668267620262e-06,0.0,0.0001479893981013,0.0,0.0,8.423148155212402,0.0,0.0,0.0,0.2875730097293854,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0135971643030643,-711.7910766601562,304.0477294921875,0.5601621866226196,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5601621866226196,0.050000000745058,0.0481700971722602,293.25408935546875,297.1499938964844,293.1499938964844,0.1017923355102539,-1805.6524658203125,304.15948486328125,0.8367225527763367,0.1631418913602829,0.1150401383638382,293.20611572265625,297.1499938964844,293.1499938964844,0.1925728023052215,-4074.007080078125,304.15509033203125,0.9948636293411256,0.2735573351383209,0.2596473693847656,293.3681335449219,297.1499938964844,293.1499938964844,0.0028670574538409,-1086.0660400390625,295.1228332519531,0.5601621866226196,0.050000000745058,0.2284981906414032,291.18115234375,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.1805725097656,1.0,0.1867409944534301,0.8261594176292419,0.8261594176292419,1.0,1.0,-0.8365780711174011,0.3338302075862884,0.5027478337287903,0.189366340637207,0.0,0.0,0.2810807228088379,25.823841094970703,25.0,-1.3561112880706787,-6432.9658203125,69.98133087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49432373046875,305.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.521484375,18000.0,0.0,0.0,0.1444124579429626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199849933385849,0.1998543441295623,-4.399220870254794e-06,0.0,0.0001465602836105,0.0,0.0,8.259263038635254,0.0,0.0,0.0,0.2869196236133575,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0135971643030643,-711.7910766601562,304.0477294921875,0.5601621866226196,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5601621866226196,0.050000000745058,0.0481700971722602,293.25408935546875,297.1499938964844,293.1499938964844,0.1017923355102539,-1805.6524658203125,304.15948486328125,0.8367225527763367,0.1631418913602829,0.1150401383638382,293.20611572265625,297.1499938964844,293.1499938964844,0.1925728023052215,-4074.007080078125,304.15509033203125,0.9948636293411256,0.2735573351383209,0.2596473693847656,293.3681335449219,297.1499938964844,293.1499938964844,0.0028670574538409,-1086.0660400390625,295.1228332519531,0.5601621866226196,0.050000000745058,0.2284981906414032,291.18115234375,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.1805725097656,1.0,0.1867409944534301,0.8261594176292419,0.8261594176292419,1.0,1.0,-0.8365780711174011,0.3338302075862884,0.5027478337287903,0.189366340637207,0.0,0.0,0.2810807228088379,25.823841094970703,25.0,-1.3561112880706787,-6432.9658203125,69.98133087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49432373046875,305.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.521484375,18000.0,0.0,0.0,0.1444124579429626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199849933385849,0.1998543441295623,-4.399220870254794e-06,0.0,0.0001465602836105,0.0,0.0,8.259263038635254,0.0,0.0,0.0,0.2869196236133575,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136005179956555,-711.9478149414062,304.0473327636719,0.5602656006813049,0.050000000745058,0.0457428358495235,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5602656006813049,0.050000000745058,0.0481694117188453,293.2532958984375,297.1499938964844,293.1499938964844,0.1009281277656555,-1793.3447265625,304.1593322753906,0.8349918127059937,0.1619834303855896,0.1142283007502555,293.2050170898437,297.1499938964844,293.1499938964844,0.1921830773353576,-4067.553466796875,304.1548767089844,0.9945234656333924,0.2730644047260284,0.25917449593544,293.36676025390625,297.1499938964844,293.1499938964844,0.0028423534240573,-1076.9075927734375,295.086669921875,0.5602656006813049,0.050000000745058,0.2284949421882629,291.1781616210937,291.1499938964844,268.20233154296875,266.5051574707031,283.55767822265625,293.729248046875,291.17706298828125,1.0,0.1865454763174057,0.826222836971283,0.826222836971283,1.0,1.0,-0.8350308537483215,0.332754373550415,0.5022764801979065,0.1900229007005691,0.0,0.0,0.279495507478714,25.80921936035156,25.0,-5.687624931335449,-6397.98779296875,69.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981689453125,305.79376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.607421875,18000.0,0.0,0.0,0.1436814814805984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984328776597976,0.1984372735023498,-4.395637461129809e-06,0.0,0.0001458184415241,0.0,0.0,8.190186500549316,0.0,0.0,0.0,0.286641001701355,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0136048672720789,-712.1280517578125,304.0472717285156,0.5603621602058411,0.050000000745058,0.0457422323524951,294.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5603621602058411,0.050000000745058,0.048168770968914,293.2524719238281,297.1499938964844,293.1499938964844,0.1000719591975212,-1781.128173828125,304.1591796875,0.8332604765892029,0.1608330756425857,0.1134219840168953,293.2038879394531,297.1499938964844,293.1499938964844,0.1918084919452667,-4061.34814453125,304.1546630859375,0.994187355041504,0.2725863754749298,0.2587161064147949,293.3653564453125,297.1499938964844,293.1499938964844,0.0028180424124002,-1067.892822265625,295.050537109375,0.5603621602058411,0.050000000745058,0.2284919172525406,291.1747436523437,291.1499938964844,268.23370361328125,266.5312805175781,283.57763671875,293.7193603515625,291.1739196777344,1.0,0.186353400349617,0.8262922167778015,0.8262922167778015,1.0,1.0,-0.8335079550743103,0.3317110240459442,0.5017969012260437,0.19063101708889,0.0,0.0,0.2781978249549866,25.79497337341309,25.0,-6.6108574867248535,-6369.552734375,69.44091033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5022888183594,305.7889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.154296875,18000.0,0.0,0.0,0.1429396569728851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973346471786499,0.1973390281200409,-4.39265249951859e-06,0.0,0.000145065569086,0.0,0.0,8.13640308380127,0.0,0.0,0.0,0.2864191830158233,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.0136104254052042,-712.3093872070312,304.04815673828125,0.5605298280715942,0.050000000745058,0.045741181820631,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605298280715942,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983459949493408,-1756.375,304.15899658203125,0.8297870755195618,0.1585549414157867,0.1118256822228431,293.2016906738281,297.1499938964844,293.1499938964844,0.1910267919301986,-4048.2666015625,304.1544189453125,0.993517816066742,0.2716687619686126,0.2578378915786743,293.3625183105469,297.1499938964844,293.1499938964844,0.0027695808093994,-1049.7401123046875,294.9819030761719,0.5605298280715942,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6161193847656,293.7007141113281,291.1719055175781,1.0,0.1859790831804275,0.8264310359954834,0.8264310359954834,1.0,1.0,-0.8305293917655945,0.3297316431999206,0.5007977485656738,0.1916678547859192,0.0,0.0,0.2755117416381836,25.767698287963867,25.0,-2.963670015335083,-6319.64599609375,68.92051696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.498046875,18000.0,0.0,0.0,0.1414715349674224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953383088111877,0.1953427046537399,-4.3878881115233526e-06,0.0,0.0001435756130376,0.0,0.0,8.040094375610352,0.0,0.0,0.0,0.2860262393951416,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.0136104254052042,-712.3093872070312,304.04815673828125,0.5605298280715942,0.050000000745058,0.045741181820631,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605298280715942,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983459949493408,-1756.375,304.15899658203125,0.8297870755195618,0.1585549414157867,0.1118256822228431,293.2016906738281,297.1499938964844,293.1499938964844,0.1910267919301986,-4048.2666015625,304.1544189453125,0.993517816066742,0.2716687619686126,0.2578378915786743,293.3625183105469,297.1499938964844,293.1499938964844,0.0027695808093994,-1049.7401123046875,294.9819030761719,0.5605298280715942,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6161193847656,293.7007141113281,291.1719055175781,1.0,0.1859790831804275,0.8264310359954834,0.8264310359954834,1.0,1.0,-0.8305293917655945,0.3297316431999206,0.5007977485656738,0.1916678547859192,0.0,0.0,0.2755117416381836,25.767698287963867,25.0,-2.963670015335083,-6319.64599609375,68.92051696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.498046875,18000.0,0.0,0.0,0.1414715349674224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953383088111877,0.1953427046537399,-4.3878881115233526e-06,0.0,0.0001435756130376,0.0,0.0,8.040094375610352,0.0,0.0,0.0,0.2860262393951416,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136151202023029,-712.4042358398438,304.050048828125,0.5606557726860046,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606557726860046,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966250896453857,-1731.5858154296875,304.15887451171875,0.8262801170349121,0.156304657459259,0.1102494001388549,293.1995544433594,297.1499938964844,293.1499938964844,0.1902424842119217,-4035.064208984375,304.1542663574219,0.9928346276283264,0.2707932889461517,0.2570023238658905,293.35968017578125,297.1499938964844,293.1499938964844,0.0027215897571295,-1031.6463623046875,294.91632080078125,0.5606557726860046,0.050000000745058,0.2284827530384063,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837463378906,291.172119140625,1.0,0.1856171190738678,0.8265698552131653,0.8265698552131653,1.0,1.0,-0.8276283144950867,0.3279073536396026,0.499720960855484,0.1924210041761398,0.0,0.0,0.2725642621517181,25.742374420166016,25.0,-0.5324664115905762,-6269.666015625,68.4181137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400560885667801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931744515895843,0.1931788325309753,-4.383268333185697e-06,0.0,0.0001421391207259,0.0,0.0,7.937042236328125,0.0,0.0,0.0,0.2856150865554809,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136151202023029,-712.4042358398438,304.050048828125,0.5606557726860046,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606557726860046,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966250896453857,-1731.5858154296875,304.15887451171875,0.8262801170349121,0.156304657459259,0.1102494001388549,293.1995544433594,297.1499938964844,293.1499938964844,0.1902424842119217,-4035.064208984375,304.1542663574219,0.9928346276283264,0.2707932889461517,0.2570023238658905,293.35968017578125,297.1499938964844,293.1499938964844,0.0027215897571295,-1031.6463623046875,294.91632080078125,0.5606557726860046,0.050000000745058,0.2284827530384063,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837463378906,291.172119140625,1.0,0.1856171190738678,0.8265698552131653,0.8265698552131653,1.0,1.0,-0.8276283144950867,0.3279073536396026,0.499720960855484,0.1924210041761398,0.0,0.0,0.2725642621517181,25.742374420166016,25.0,-0.5324664115905762,-6269.666015625,68.4181137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400560885667801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931744515895843,0.1931788325309753,-4.383268333185697e-06,0.0,0.0001421391207259,0.0,0.0,7.937042236328125,0.0,0.0,0.0,0.2856150865554809,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136225735768675,-712.5780639648438,304.0526733398437,0.5607352256774902,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607352256774902,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949345901608467,-1707.1881103515625,304.1587219238281,0.8227224946022034,0.1540819406509399,0.108692392706871,293.197509765625,297.1499938964844,293.1499938964844,0.1895011067390442,-4022.5908203125,304.1540832519531,0.9921234250068665,0.2699507176876068,0.2562001943588257,293.3569030761719,297.1499938964844,293.1499938964844,0.0026742010377347,-1013.7916259765624,294.85113525390625,0.5607352256774902,0.050000000745058,0.2284802943468094,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.6851501464844,293.6685791015625,291.1715087890625,1.0,0.1852665245532989,0.8267132043838501,0.8267132043838501,1.0,1.0,-0.8247928619384766,0.3262433707714081,0.4985495209693908,0.1928650438785553,0.0,0.0,0.2696855366230011,25.71916389465332,25.0,-1.0243948698043823,-6218.75439453125,67.93180847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7265625,18000.0,0.0,0.0,0.1387013494968414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910120099782943,0.1910163909196853,-4.3785439629573375e-06,0.0,0.0001407642266713,0.0,0.0,7.834250450134277,0.0,0.0,0.0,0.2852048575878143,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136225735768675,-712.5780639648438,304.0526733398437,0.5607352256774902,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607352256774902,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949345901608467,-1707.1881103515625,304.1587219238281,0.8227224946022034,0.1540819406509399,0.108692392706871,293.197509765625,297.1499938964844,293.1499938964844,0.1895011067390442,-4022.5908203125,304.1540832519531,0.9921234250068665,0.2699507176876068,0.2562001943588257,293.3569030761719,297.1499938964844,293.1499938964844,0.0026742010377347,-1013.7916259765624,294.85113525390625,0.5607352256774902,0.050000000745058,0.2284802943468094,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.6851501464844,293.6685791015625,291.1715087890625,1.0,0.1852665245532989,0.8267132043838501,0.8267132043838501,1.0,1.0,-0.8247928619384766,0.3262433707714081,0.4985495209693908,0.1928650438785553,0.0,0.0,0.2696855366230011,25.71916389465332,25.0,-1.0243948698043823,-6218.75439453125,67.93180847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7265625,18000.0,0.0,0.0,0.1387013494968414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910120099782943,0.1910163909196853,-4.3785439629573375e-06,0.0,0.0001407642266713,0.0,0.0,7.834250450134277,0.0,0.0,0.0,0.2852048575878143,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136325266212224,-712.83056640625,304.0557861328125,0.5607712864875793,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607712864875793,0.050000000745058,0.0481660924851894,293.2465209960937,297.1499938964844,293.1499938964844,0.0932766422629356,-1683.2332763671875,304.1585998535156,0.8191081285476685,0.1518901884555816,0.1071564704179763,293.19561767578125,297.1499938964844,293.1499938964844,0.1887996643781662,-4010.798095703125,304.1539001464844,0.9913800954818726,0.2691338360309601,0.2554242014884949,293.354248046875,297.1499938964844,293.1499938964844,0.002627374138683,-996.1685180664062,294.78594970703125,0.5607712864875793,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6552124023437,291.17010498046875,1.0,0.1849263459444046,0.8268564939498901,0.8268564939498901,1.0,1.0,-0.8220163583755493,0.3247272372245788,0.4972891509532928,0.1930223256349563,0.0,0.0,0.2670647203922272,25.69795036315918,25.0,-1.7489508390426636,-6170.83984375,67.46016693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.13741534948349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890438497066497,0.1890482306480407,-4.374125182948774e-06,0.0,0.0001394591090502,0.0,0.0,7.740820407867432,0.0,0.0,0.0,0.2848301529884338,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136325266212224,-712.83056640625,304.0557861328125,0.5607712864875793,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607712864875793,0.050000000745058,0.0481660924851894,293.2465209960937,297.1499938964844,293.1499938964844,0.0932766422629356,-1683.2332763671875,304.1585998535156,0.8191081285476685,0.1518901884555816,0.1071564704179763,293.19561767578125,297.1499938964844,293.1499938964844,0.1887996643781662,-4010.798095703125,304.1539001464844,0.9913800954818726,0.2691338360309601,0.2554242014884949,293.354248046875,297.1499938964844,293.1499938964844,0.002627374138683,-996.1685180664062,294.78594970703125,0.5607712864875793,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6552124023437,291.17010498046875,1.0,0.1849263459444046,0.8268564939498901,0.8268564939498901,1.0,1.0,-0.8220163583755493,0.3247272372245788,0.4972891509532928,0.1930223256349563,0.0,0.0,0.2670647203922272,25.69795036315918,25.0,-1.7489508390426636,-6170.83984375,67.46016693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.13741534948349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890438497066497,0.1890482306480407,-4.374125182948774e-06,0.0,0.0001394591090502,0.0,0.0,7.740820407867432,0.0,0.0,0.0,0.2848301529884338,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136379990726709,-712.9697265625,304.0574645996094,0.5607761740684509,0.050000000745058,0.0457396581768989,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5607761740684509,0.050000000745058,0.048166062682867,293.2458190917969,297.1499938964844,293.1499938964844,0.0924586281180381,-1671.406005859375,304.15850830078125,0.8172804713249207,0.1508074700832367,0.1063975766301155,293.1947021484375,297.1499938964844,293.1499938964844,0.1884583830833435,-4005.056396484375,304.15380859375,0.9909983277320862,0.2687336504459381,0.2550444900989532,293.3529663085937,297.1499938964844,293.1499938964844,0.0026041727978736,-987.434814453125,294.7535095214844,0.5607761740684509,0.050000000745058,0.2284790724515915,291.1695861816406,291.1499938964844,268.5215759277344,266.77069091796875,283.7298889160156,293.6490783691406,291.1693420410156,1.0,0.18476003408432,0.8269281387329102,0.8269281387329102,1.0,1.0,-0.8206496834754944,0.3240146040916443,0.4966350793838501,0.1930176019668579,0.0,0.0,0.2658415734767914,25.688045501708984,25.0,-1.934897184371948,-6147.986328125,67.2296371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843139648437,305.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.42578125,18000.0,0.0,0.0,0.1368038356304168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188133418560028,0.1881377846002578,-4.372086095827399e-06,0.0,0.0001388384989695,0.0,0.0,7.697717666625977,0.0,0.0,0.0,0.2846571803092956,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.013643704354763,-713.1138305664062,304.05926513671875,0.5607753992080688,0.050000000745058,0.0457396693527698,294.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5607753992080688,0.050000000745058,0.0481660738587379,293.2451171875,297.1499938964844,293.1499938964844,0.0916470438241958,-1659.6678466796875,304.158447265625,0.8154389262199402,0.1497332900762558,0.1056445091962814,293.19384765625,297.1499938964844,293.1499938964844,0.1881215125322342,-3999.38525390625,304.1537170410156,0.9906124472618104,0.2683382332324981,0.2546693682670593,293.3517150878906,297.1499938964844,293.1499938964844,0.0025810243096202,-978.7177734375,294.72119140625,0.5607753992080688,0.050000000745058,0.228479117155075,291.1688232421875,291.1499938964844,268.5537109375,266.79736328125,283.7439270019531,293.6432189941406,291.1685791015625,1.0,0.184595912694931,0.8270007371902466,0.8270007371902466,1.0,1.0,-0.8192957043647766,0.3233217298984527,0.4959739744663238,0.1929811686277389,0.0,0.0,0.2646674513816833,25.678544998168945,25.0,-1.998899221420288,-6125.728515625,67.00225067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.477294921875,305.6603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.015625,18000.0,0.0,0.0,0.1362136453390121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872641593217849,0.1872685253620147,-4.370145688881166e-06,0.0,0.0001382395421387,0.0,0.0,7.656639099121094,0.0,0.0,0.0,0.2844924628734588,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.013655686751008,-713.4100952148438,304.0631103515625,0.5607642531394958,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607642531394958,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900440961122512,-1636.478271484375,304.1582946777344,0.8117161989212036,0.1476173102855682,0.1041581854224205,293.19219970703125,297.1499938964844,293.1499938964844,0.1874584555625915,-3988.209228515625,304.1535949707031,0.9898365139961244,0.267562061548233,0.2539325952529907,293.3493347167969,297.1499938964844,293.1499938964844,0.0025350453797727,-961.3892822265624,294.6570129394531,0.5607642531394958,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6317749023437,291.1672668457031,1.0,0.1842738538980484,0.8271459341049194,0.8271459341049194,1.0,1.0,-0.8166283369064331,0.3219793438911438,0.4946490228176117,0.1928549706935882,0.0,0.0,0.2624353468418121,25.66039085388184,25.0,-1.827841877937317,-6082.732421875,66.55669403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46112060546875,305.6304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3125,18000.0,0.0,0.0,0.1350982785224914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185628667473793,0.1856330335140228,-4.366527264210163e-06,0.0,0.0001371075777569,0.0,0.0,7.579572200775146,0.0,0.0,0.0,0.2841836810111999,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.013655686751008,-713.4100952148438,304.0631103515625,0.5607642531394958,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607642531394958,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900440961122512,-1636.478271484375,304.1582946777344,0.8117161989212036,0.1476173102855682,0.1041581854224205,293.19219970703125,297.1499938964844,293.1499938964844,0.1874584555625915,-3988.209228515625,304.1535949707031,0.9898365139961244,0.267562061548233,0.2539325952529907,293.3493347167969,297.1499938964844,293.1499938964844,0.0025350453797727,-961.3892822265624,294.6570129394531,0.5607642531394958,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6317749023437,291.1672668457031,1.0,0.1842738538980484,0.8271459341049194,0.8271459341049194,1.0,1.0,-0.8166283369064331,0.3219793438911438,0.4946490228176117,0.1928549706935882,0.0,0.0,0.2624353468418121,25.66039085388184,25.0,-1.827841877937317,-6082.732421875,66.55669403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46112060546875,305.6304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3125,18000.0,0.0,0.0,0.1350982785224914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185628667473793,0.1856330335140228,-4.366527264210163e-06,0.0,0.0001371075777569,0.0,0.0,7.579572200775146,0.0,0.0,0.0,0.2841836810111999,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.0136692821979522,-713.7371826171875,304.0675964355469,0.5607624053955078,0.050000000745058,0.0457397662103176,294.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5607624053955078,0.050000000745058,0.0481661781668663,293.24176025390625,297.1499938964844,293.1499938964844,0.0885127186775207,-1614.3355712890625,304.1580810546875,0.8080565333366394,0.1456275135278701,0.1027404814958572,293.19061279296875,297.1499938964844,293.1499938964844,0.1868175268173217,-3977.395263671875,304.1534729003906,0.9890897870063782,0.2668169140815735,0.2532215416431427,293.3470153808594,297.1499938964844,293.1499938964844,0.0024894771631807,-944.2010498046876,294.593505859375,0.5607624053955078,0.050000000745058,0.2284796088933944,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962646484375,293.6185607910156,291.1660461425781,1.0,0.1839614063501358,0.8272910714149475,0.8272910714149475,1.0,1.0,-0.8140736222267151,0.3207135796546936,0.4933600425720215,0.19268698990345,0.0,0.0,0.2603521049022674,25.64062118530273,25.0,-1.812867760658264,-6042.0419921875,66.12867736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44256591796875,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7421875,18000.0,0.0,0.0,0.1340773552656173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841135025024414,0.1841178685426712,-4.363213520264253e-06,0.0,0.0001360714668408,0.0,0.0,7.5084333419799805,0.0,0.0,0.0,0.2838992178440094,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.0136692821979522,-713.7371826171875,304.0675964355469,0.5607624053955078,0.050000000745058,0.0457397662103176,294.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5607624053955078,0.050000000745058,0.0481661781668663,293.24176025390625,297.1499938964844,293.1499938964844,0.0885127186775207,-1614.3355712890625,304.1580810546875,0.8080565333366394,0.1456275135278701,0.1027404814958572,293.19061279296875,297.1499938964844,293.1499938964844,0.1868175268173217,-3977.395263671875,304.1534729003906,0.9890897870063782,0.2668169140815735,0.2532215416431427,293.3470153808594,297.1499938964844,293.1499938964844,0.0024894771631807,-944.2010498046876,294.593505859375,0.5607624053955078,0.050000000745058,0.2284796088933944,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962646484375,293.6185607910156,291.1660461425781,1.0,0.1839614063501358,0.8272910714149475,0.8272910714149475,1.0,1.0,-0.8140736222267151,0.3207135796546936,0.4933600425720215,0.19268698990345,0.0,0.0,0.2603521049022674,25.64062118530273,25.0,-1.812867760658264,-6042.0419921875,66.12867736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44256591796875,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7421875,18000.0,0.0,0.0,0.1340773552656173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841135025024414,0.1841178685426712,-4.363213520264253e-06,0.0,0.0001360714668408,0.0,0.0,7.5084333419799805,0.0,0.0,0.0,0.2838992178440094,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136856604367494,-714.1316528320312,304.072998046875,0.5607894659042358,0.050000000745058,0.0457396060228347,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607894659042358,0.050000000745058,0.0481660068035125,293.2393798828125,297.1499938964844,293.1499938964844,0.0870986655354499,-1593.9189453125,304.1577453613281,0.8045840263366699,0.1437854617834091,0.1014312431216239,293.18902587890625,297.1499938964844,293.1499938964844,0.1862152367830276,-3967.2392578125,304.1533203125,0.9884078502655028,0.2661111652851105,0.2525466680526733,293.3447570800781,297.1499938964844,293.1499938964844,0.0024445231538265,-927.2470092773438,294.53045654296875,0.5607894659042358,0.050000000745058,0.22847880423069,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187255859375,293.6029663085937,291.1644897460937,1.0,0.1836605966091156,0.8274403810501099,0.8274403810501099,1.0,1.0,-0.8116909265518188,0.3195440769195556,0.4921468496322632,0.1925065964460373,0.0,0.0,0.2584896683692932,25.616952896118164,25.0,-2.118882894515991,-6004.490234375,65.72405242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.017578125,18000.0,0.0,0.0,0.1331512182950973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827498376369476,0.1827541887760162,-4.360199000075227e-06,0.0,0.0001351315586362,0.0,0.0,7.444512844085693,0.0,0.0,0.0,0.2836434245109558,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136856604367494,-714.1316528320312,304.072998046875,0.5607894659042358,0.050000000745058,0.0457396060228347,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607894659042358,0.050000000745058,0.0481660068035125,293.2393798828125,297.1499938964844,293.1499938964844,0.0870986655354499,-1593.9189453125,304.1577453613281,0.8045840263366699,0.1437854617834091,0.1014312431216239,293.18902587890625,297.1499938964844,293.1499938964844,0.1862152367830276,-3967.2392578125,304.1533203125,0.9884078502655028,0.2661111652851105,0.2525466680526733,293.3447570800781,297.1499938964844,293.1499938964844,0.0024445231538265,-927.2470092773438,294.53045654296875,0.5607894659042358,0.050000000745058,0.22847880423069,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187255859375,293.6029663085937,291.1644897460937,1.0,0.1836605966091156,0.8274403810501099,0.8274403810501099,1.0,1.0,-0.8116909265518188,0.3195440769195556,0.4921468496322632,0.1925065964460373,0.0,0.0,0.2584896683692932,25.616952896118164,25.0,-2.118882894515991,-6004.490234375,65.72405242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.017578125,18000.0,0.0,0.0,0.1331512182950973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827498376369476,0.1827541887760162,-4.360199000075227e-06,0.0,0.0001351315586362,0.0,0.0,7.444512844085693,0.0,0.0,0.0,0.2836434245109558,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137043157592415,-714.5722045898438,304.0793762207031,0.5608292818069458,0.050000000745058,0.0457393676042556,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608292818069458,0.050000000745058,0.0481657572090625,293.2367858886719,297.1499938964844,293.1499938964844,0.0857678726315498,-1574.7266845703125,304.1573791503906,0.8012780547142029,0.1420507133007049,0.1002009212970733,293.1874389648437,297.1499938964844,293.1499938964844,0.185644045472145,-3957.602783203125,304.1531677246094,0.987771451473236,0.2654411494731903,0.2519064843654632,293.3424987792969,297.1499938964844,293.1499938964844,0.0024001447018235,-910.4994506835938,294.4682312011719,0.5608292818069458,0.050000000745058,0.2284776121377945,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399658203125,293.5869140625,291.1630554199219,1.0,0.1833721995353698,0.8275896310806274,0.8275896310806274,1.0,1.0,-0.809444010257721,0.3184483349323272,0.4909956753253937,0.1923211812973022,0.0,0.0,0.2568308115005493,25.59197807312012,25.0,-1.9368962049484253,-5970.01904296875,65.3404312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.31640625,18000.0,0.0,0.0,0.132322683930397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815501451492309,0.1815545111894607,-4.357545094535453e-06,0.0,0.0001342907053185,0.0,0.0,7.388399600982666,0.0,0.0,0.0,0.283418595790863,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137043157592415,-714.5722045898438,304.0793762207031,0.5608292818069458,0.050000000745058,0.0457393676042556,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608292818069458,0.050000000745058,0.0481657572090625,293.2367858886719,297.1499938964844,293.1499938964844,0.0857678726315498,-1574.7266845703125,304.1573791503906,0.8012780547142029,0.1420507133007049,0.1002009212970733,293.1874389648437,297.1499938964844,293.1499938964844,0.185644045472145,-3957.602783203125,304.1531677246094,0.987771451473236,0.2654411494731903,0.2519064843654632,293.3424987792969,297.1499938964844,293.1499938964844,0.0024001447018235,-910.4994506835938,294.4682312011719,0.5608292818069458,0.050000000745058,0.2284776121377945,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399658203125,293.5869140625,291.1630554199219,1.0,0.1833721995353698,0.8275896310806274,0.8275896310806274,1.0,1.0,-0.809444010257721,0.3184483349323272,0.4909956753253937,0.1923211812973022,0.0,0.0,0.2568308115005493,25.59197807312012,25.0,-1.9368962049484253,-5970.01904296875,65.3404312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.31640625,18000.0,0.0,0.0,0.132322683930397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815501451492309,0.1815545111894607,-4.357545094535453e-06,0.0,0.0001342907053185,0.0,0.0,7.388399600982666,0.0,0.0,0.0,0.283418595790863,4.0,0.0,1.0
