time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137142976745963,-714.8021850585938,304.0828857421875,0.5608534812927246,0.050000000745058,0.0457392185926437,294.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5608534812927246,0.050000000745058,0.04816560074687,293.2353820800781,297.1499938964844,293.1499938964844,0.0851327180862426,-1565.5748291015625,304.1571960449219,0.7996991276741028,0.1412275433540344,0.0996152833104133,293.1866760253906,297.1499938964844,293.1499938964844,0.1853672564029693,-3952.927490234375,304.153076171875,0.9874691367149352,0.2651185393333435,0.2515983581542969,293.34136962890625,297.1499938964844,293.1499938964844,0.002378141740337,-902.1884155273438,294.4375,0.5608534812927246,0.050000000745058,0.2284768670797348,291.16265869140625,291.1499938964844,268.83721923828125,267.03173828125,283.8502197265625,293.57879638671875,291.1624755859375,1.0,0.1832327991724014,0.8276642560958862,0.8276642560958862,1.0,1.0,-0.808370053768158,0.3179254531860351,0.4904446005821228,0.1922312974929809,0.0,0.0,0.2560504674911499,25.579160690307617,25.0,-1.727941393852234,-5953.6572265625,65.15642547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897399902344,305.5282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05859375,18000.0,0.0,0.0,0.1319448053836822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809933185577392,0.180997684597969,-4.35633273809799e-06,0.0,0.0001339072041446,0.0,0.0,7.362425804138184,0.0,0.0,0.0,0.2833147048950195,4.0,0.0,1.0
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137247294187545,-715.0393676757812,304.08660888671875,0.5608816146850586,0.050000000745058,0.04573904722929,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5608816146850586,0.050000000745058,0.0481654219329357,293.2339172363281,297.1499938964844,293.1499938964844,0.0845205038785934,-1556.7601318359375,304.1570129394531,0.7981789112091064,0.1404378861188888,0.0990518257021904,293.1859130859375,297.1499938964844,293.1499938964844,0.1850961446762085,-3948.34521484375,304.15301513671875,0.9871781468391418,0.264803797006607,0.251297652721405,293.3402099609375,297.1499938964844,293.1499938964844,0.0023562964051961,-893.9325561523438,294.40704345703125,0.5608816146850586,0.050000000745058,0.2284760177135467,291.1621398925781,291.1499938964844,268.8676452636719,267.0567626953125,283.8602294921875,293.5705871582031,291.1619873046875,1.0,0.1830966770648956,0.8277398347854614,0.8277398347854614,1.0,1.0,-0.8073315024375916,0.3174191117286682,0.4899123907089233,0.1921467334032058,0.0,0.0,0.2552955150604248,25.5660343170166,25.0,-1.5242195129394531,-5937.78515625,64.97782897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,305.5147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.845703125,18000.0,0.0,0.0,0.131589874625206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804572641849517,0.1804616153240203,-4.355175860837335e-06,0.0,0.000133546986035,0.0,0.0,7.337461471557617,0.0,0.0,0.0,0.2832150161266327,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.0137469517067074,-715.5377807617188,304.0946960449219,0.5609527230262756,0.050000000745058,0.045738611370325,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609527230262756,0.050000000745058,0.0481649599969387,293.2306823730469,297.1499938964844,293.1499938964844,0.0833732411265373,-1540.2640380859375,304.1565856933594,0.7953420877456665,0.1389694064855575,0.0979984924197197,293.1844482421875,297.1499938964844,293.1499938964844,0.184571236371994,-3939.466796875,304.15289306640625,0.986633598804474,0.2641964852809906,0.2507173418998718,293.3379821777344,297.1499938964844,293.1499938964844,0.0023129684850573,-877.5488891601562,294.3468017578125,0.5609527230262756,0.050000000745058,0.2284738421440124,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.1828343719244003,0.827890932559967,0.827890932559967,1.0,1.0,-0.805367112159729,0.3164554536342621,0.4889116287231445,0.1920029819011688,0.0,0.0,0.2538540959358215,25.538545608520508,25.0,-1.2119446992874146,-5907.4638671875,64.6373062133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48828125,18000.0,0.0,0.0,0.1309423446655273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179438829421997,0.1794431805610656,-4.352994892542483e-06,0.0,0.0001328898360952,0.0,0.0,7.290122509002685,0.0,0.0,0.0,0.283026248216629,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.0137469517067074,-715.5377807617188,304.0946960449219,0.5609527230262756,0.050000000745058,0.045738611370325,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609527230262756,0.050000000745058,0.0481649599969387,293.2306823730469,297.1499938964844,293.1499938964844,0.0833732411265373,-1540.2640380859375,304.1565856933594,0.7953420877456665,0.1389694064855575,0.0979984924197197,293.1844482421875,297.1499938964844,293.1499938964844,0.184571236371994,-3939.466796875,304.15289306640625,0.986633598804474,0.2641964852809906,0.2507173418998718,293.3379821777344,297.1499938964844,293.1499938964844,0.0023129684850573,-877.5488891601562,294.3468017578125,0.5609527230262756,0.050000000745058,0.2284738421440124,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.1828343719244003,0.827890932559967,0.827890932559967,1.0,1.0,-0.805367112159729,0.3164554536342621,0.4889116287231445,0.1920029819011688,0.0,0.0,0.2538540959358215,25.538545608520508,25.0,-1.2119446992874146,-5907.4638671875,64.6373062133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48828125,18000.0,0.0,0.0,0.1309423446655273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179438829421997,0.1794431805610656,-4.352994892542483e-06,0.0,0.0001328898360952,0.0,0.0,7.290122509002685,0.0,0.0,0.0,0.283026248216629,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137710887938737,-716.0724487304688,304.10357666015625,0.5610499382019043,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5610499382019043,0.050000000745058,0.0481643304228782,293.2269897460937,297.1499938964844,293.1499938964844,0.0823476761579513,-1525.5498046875,304.1560974121094,0.7928364872932434,0.1376733630895614,0.0970598757266998,293.1829833984375,297.1499938964844,293.1499938964844,0.1840700805187225,-3930.98388671875,304.1527709960937,0.9861462712287904,0.263617992401123,0.2501642405986786,293.3357238769531,297.1499938964844,293.1499938964844,0.0022701749112457,-861.3588256835938,294.287353515625,0.5610499382019043,0.050000000745058,0.2284708470106125,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.1825862824916839,0.8280420899391174,0.8280420899391174,1.0,1.0,-0.8035717010498047,0.315559834241867,0.4880118668079376,0.1919103115797042,0.0,0.0,0.2525018453598022,25.508848190307617,25.0,-1.0486217737197876,-5879.12744140625,64.32090759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.46337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.169921875,18000.0,0.0,0.0,0.1303708404302597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784878969192505,0.1784922480583191,-4.350969447841635e-06,0.0,0.00013230984041,0.0,0.0,7.246013641357422,0.0,0.0,0.0,0.2828505337238312,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137710887938737,-716.0724487304688,304.10357666015625,0.5610499382019043,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5610499382019043,0.050000000745058,0.0481643304228782,293.2269897460937,297.1499938964844,293.1499938964844,0.0823476761579513,-1525.5498046875,304.1560974121094,0.7928364872932434,0.1376733630895614,0.0970598757266998,293.1829833984375,297.1499938964844,293.1499938964844,0.1840700805187225,-3930.98388671875,304.1527709960937,0.9861462712287904,0.263617992401123,0.2501642405986786,293.3357238769531,297.1499938964844,293.1499938964844,0.0022701749112457,-861.3588256835938,294.287353515625,0.5610499382019043,0.050000000745058,0.2284708470106125,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.1825862824916839,0.8280420899391174,0.8280420899391174,1.0,1.0,-0.8035717010498047,0.315559834241867,0.4880118668079376,0.1919103115797042,0.0,0.0,0.2525018453598022,25.508848190307617,25.0,-1.0486217737197876,-5879.12744140625,64.32090759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.46337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.169921875,18000.0,0.0,0.0,0.1303708404302597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784878969192505,0.1784922480583191,-4.350969447841635e-06,0.0,0.00013230984041,0.0,0.0,7.246013641357422,0.0,0.0,0.0,0.2828505337238312,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137972729280591,-716.6480102539062,304.11328125,0.5611802339553833,0.050000000745058,0.0457372069358825,294.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611802339553833,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814688950777053,-1512.974365234375,304.155517578125,0.7907399535179138,0.1365808248519897,0.0962581560015678,293.1815795898437,297.1499938964844,293.1499938964844,0.1835937052965164,-3922.916748046875,304.15264892578125,0.9857256412506104,0.2630680799484253,0.2496380060911178,293.3334655761719,297.1499938964844,293.1499938964844,0.0022279387339949,-845.3748168945312,294.22869873046875,0.5611802339553833,0.050000000745058,0.2284668236970901,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184631347656,291.1596984863281,1.0,0.1823539584875106,0.8281954526901245,0.8281954526901245,1.0,1.0,-0.8019710779190063,0.3147376477718353,0.4872334003448486,0.1918888241052627,0.0,0.0,0.2512437105178833,25.4763298034668,25.0,-1.0121073722839355,-5852.953125,64.03147888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31573486328125,305.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.85546875,18000.0,0.0,0.0,0.129867136478424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776053309440612,0.1776096820831298,-4.349091796029825e-06,0.0,0.0001317986461799,0.0,0.0,7.205142498016357,0.0,0.0,0.0,0.282687783241272,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137972729280591,-716.6480102539062,304.11328125,0.5611802339553833,0.050000000745058,0.0457372069358825,294.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611802339553833,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814688950777053,-1512.974365234375,304.155517578125,0.7907399535179138,0.1365808248519897,0.0962581560015678,293.1815795898437,297.1499938964844,293.1499938964844,0.1835937052965164,-3922.916748046875,304.15264892578125,0.9857256412506104,0.2630680799484253,0.2496380060911178,293.3334655761719,297.1499938964844,293.1499938964844,0.0022279387339949,-845.3748168945312,294.22869873046875,0.5611802339553833,0.050000000745058,0.2284668236970901,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184631347656,291.1596984863281,1.0,0.1823539584875106,0.8281954526901245,0.8281954526901245,1.0,1.0,-0.8019710779190063,0.3147376477718353,0.4872334003448486,0.1918888241052627,0.0,0.0,0.2512437105178833,25.4763298034668,25.0,-1.0121073722839355,-5852.953125,64.03147888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31573486328125,305.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.85546875,18000.0,0.0,0.0,0.129867136478424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776053309440612,0.1776096820831298,-4.349091796029825e-06,0.0,0.0001317986461799,0.0,0.0,7.205142498016357,0.0,0.0,0.0,0.282687783241272,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138256046921014,-717.2674560546875,304.1238098144531,0.5613489747047424,0.050000000745058,0.045736163854599,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613489747047424,0.050000000745058,0.0481623820960521,293.2179260253906,297.1499938964844,293.1499938964844,0.0807598978281021,-1502.8614501953125,304.1548767089844,0.7891225218772888,0.135720208287239,0.0956135764718055,293.1802062988281,297.1499938964844,293.1499938964844,0.1831426918506622,-3915.277587890625,304.1524963378906,0.9853789806365968,0.2625466287136078,0.2491384297609329,293.33123779296875,297.1499938964844,293.1499938964844,0.0021862650755792,-829.6008911132812,294.1707763671875,0.5613489747047424,0.050000000745058,0.2284616082906723,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.4996032714844,291.158935546875,1.0,0.1821391582489013,0.8283488750457764,0.8283488750457764,1.0,1.0,-0.8005890250205994,0.3139946162700653,0.4865944385528564,0.1919544637203216,0.0,0.0,0.2500888705253601,25.44059181213379,25.0,-1.0523927211761477,-5829.12646484375,63.7718391418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975769042969,305.4176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.1294234842061996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767958849668502,0.1768002212047577,-4.3473664845805615e-06,0.0,0.0001313483808189,0.0,0.0,7.167705059051514,0.0,0.0,0.0,0.2825386524200439,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138256046921014,-717.2674560546875,304.1238098144531,0.5613489747047424,0.050000000745058,0.045736163854599,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613489747047424,0.050000000745058,0.0481623820960521,293.2179260253906,297.1499938964844,293.1499938964844,0.0807598978281021,-1502.8614501953125,304.1548767089844,0.7891225218772888,0.135720208287239,0.0956135764718055,293.1802062988281,297.1499938964844,293.1499938964844,0.1831426918506622,-3915.277587890625,304.1524963378906,0.9853789806365968,0.2625466287136078,0.2491384297609329,293.33123779296875,297.1499938964844,293.1499938964844,0.0021862650755792,-829.6008911132812,294.1707763671875,0.5613489747047424,0.050000000745058,0.2284616082906723,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.4996032714844,291.158935546875,1.0,0.1821391582489013,0.8283488750457764,0.8283488750457764,1.0,1.0,-0.8005890250205994,0.3139946162700653,0.4865944385528564,0.1919544637203216,0.0,0.0,0.2500888705253601,25.44059181213379,25.0,-1.0523927211761477,-5829.12646484375,63.7718391418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975769042969,305.4176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.1294234842061996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767958849668502,0.1768002212047577,-4.3473664845805615e-06,0.0,0.0001313483808189,0.0,0.0,7.167705059051514,0.0,0.0,0.0,0.2825386524200439,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.013840596191585,-717.5941162109375,304.12939453125,0.5614491701126099,0.050000000745058,0.0457355454564094,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5614491701126099,0.050000000745058,0.0481617301702499,293.2152404785156,297.1499938964844,293.1499938964844,0.0804763957858085,-1498.8309326171875,304.1545104980469,0.7885152697563171,0.1353858113288879,0.095356673002243,293.1795349121094,297.1499938964844,293.1499938964844,0.1829268187284469,-3911.62060546875,304.1524353027344,0.9852355122566224,0.2622964978218078,0.2488986402750015,293.3301086425781,297.1499938964844,293.1499938964844,0.0021656458266079,-821.795654296875,294.14208984375,0.5614491701126099,0.050000000745058,0.2284585088491439,291.1586608886719,291.1499938964844,269.1246032714844,267.2667236328125,283.9390869140625,293.4898681640625,291.15850830078125,1.0,0.1820389628410339,0.8284255862236023,0.8284255862236023,1.0,1.0,-0.7999876737594604,0.3136551678180694,0.4863324761390686,0.192023828625679,0.0,0.0,0.2495534718036651,25.42141532897949,25.0,-1.089594483375549,-5818.1474609375,63.65413665771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891540527344,305.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.35546875,18000.0,0.0,0.0,0.1292219758033752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764204502105713,0.1764248013496399,-4.346563400758896e-06,0.0,0.0001311438827542,0.0,0.0,7.150354862213135,0.0,0.0,0.0,0.2824695408344269,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.0138561455532908,-717.9321899414062,304.1351623535156,0.5615600347518921,0.050000000745058,0.0457348600029945,294.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5615600347518921,0.050000000745058,0.048161007463932,293.21240234375,297.1499938964844,293.1499938964844,0.0802424177527427,-1495.5142822265625,304.15411376953125,0.7880485653877258,0.1351179331541061,0.0951452404260635,293.1788635253906,297.1499938964844,293.1499938964844,0.1827172189950943,-3908.070068359375,304.1523742675781,0.9851119518280028,0.262053370475769,0.2486652880907058,293.3289794921875,297.1499938964844,293.1499938964844,0.0021451711654663,-814.0447998046875,294.1136169433594,0.5615600347518921,0.050000000745058,0.2284550964832306,291.1582336425781,291.1499938964844,269.1508483886719,267.2879638671875,283.94659423828125,293.4800109863281,291.1581115722656,1.0,0.1819437891244888,0.8285032510757446,0.8285032510757446,1.0,1.0,-0.7994480133056641,0.3133379220962524,0.486110121011734,0.1921183466911316,0.0,0.0,0.2490475177764892,25.4013786315918,25.0,-1.1331167221069336,-5807.8037109375,63.54479217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811584472656,305.3974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1796875,18000.0,0.0,0.0,0.1290327459573745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760653108358383,0.1760696619749069,-4.345801698946161e-06,0.0,0.000130951826577,0.0,0.0,7.13394832611084,0.0,0.0,0.0,0.2824041247367859,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.0138888917863368,-718.6419067382812,304.1473693847656,0.5618138313293457,0.050000000745058,0.0457332916557788,294.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618138313293457,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799292102456092,-1491.107421875,304.1532592773437,0.7875542044639587,0.1347884982824325,0.0948641151189804,293.1775817871094,297.1499938964844,293.1499938964844,0.1823166310787201,-3901.28369140625,304.1522521972656,0.9849246740341188,0.2615873515605926,0.248217687010765,293.32672119140625,297.1499938964844,293.1499938964844,0.0021046532783657,-798.7059326171875,294.05718994140625,0.5618138313293457,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598999023437,291.1571960449219,1.0,0.1817692369222641,0.8286585211753845,0.8286585211753845,1.0,1.0,-0.7985601425170898,0.3127732276916504,0.4857869446277618,0.192382127046585,0.0,0.0,0.2481283843517303,25.358774185180664,25.0,-1.2322204113006592,-5789.052734375,63.35202026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,305.37908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1286884993314743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754184663295745,0.1754228174686432,-4.344405169831589e-06,0.0,0.0001306024641962,0.0,0.0,7.1040778160095215,0.0,0.0,0.0,0.2822849750518799,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.0138888917863368,-718.6419067382812,304.1473693847656,0.5618138313293457,0.050000000745058,0.0457332916557788,294.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618138313293457,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799292102456092,-1491.107421875,304.1532592773437,0.7875542044639587,0.1347884982824325,0.0948641151189804,293.1775817871094,297.1499938964844,293.1499938964844,0.1823166310787201,-3901.28369140625,304.1522521972656,0.9849246740341188,0.2615873515605926,0.248217687010765,293.32672119140625,297.1499938964844,293.1499938964844,0.0021046532783657,-798.7059326171875,294.05718994140625,0.5618138313293457,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598999023437,291.1571960449219,1.0,0.1817692369222641,0.8286585211753845,0.8286585211753845,1.0,1.0,-0.7985601425170898,0.3127732276916504,0.4857869446277618,0.192382127046585,0.0,0.0,0.2481283843517303,25.358774185180664,25.0,-1.2322204113006592,-5789.052734375,63.35202026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,305.37908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1286884993314743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754184663295745,0.1754228174686432,-4.344405169831589e-06,0.0,0.0001306024641962,0.0,0.0,7.1040778160095215,0.0,0.0,0.0,0.2822849750518799,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141270849853754,-725.5646362304688,304.1495056152344,0.5644994378089905,0.0507076419889926,0.0461674407124519,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622909665107727,0.050000000745058,0.0481562577188015,293.19952392578125,297.1499938964844,293.1499938964844,0.0798250883817672,-1489.7056884765625,304.15234375,0.7878655195236206,0.1347281485795974,0.0947723314166069,293.1763000488281,297.1499938964844,293.1499938964844,0.1819424033164978,-3894.9501953125,304.1521301269531,0.9850382208824158,0.2611464262008667,0.2477928698062896,293.3244934082031,297.1499938964844,293.1499938964844,0.0020645910408347,-783.5463256835938,294.00128173828125,0.5622909665107727,0.050000000745058,0.2284325510263443,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.97442626953125,293.4405822753906,291.1559143066406,1.0,0.1816267073154449,0.8288138508796692,0.8288138508796692,1.0,1.0,-0.7984395623207092,0.3125225603580475,0.4859170317649841,0.1928636282682418,0.0,0.0,0.2473728209733963,25.28881072998047,25.0,-1.9837783575057983,-5774.34521484375,63.23867416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2526550292969,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.341796875,18000.0,0.0,0.0,0.1283880174160003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748695075511932,0.1748738437891006,-4.343188720667968e-06,0.0,0.0001302975142607,0.0,0.0,7.0787034034729,0.0,0.0,0.0,0.2821835577487945,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141270849853754,-725.5646362304688,304.1495056152344,0.5644994378089905,0.0507076419889926,0.0461674407124519,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622909665107727,0.050000000745058,0.0481562577188015,293.19952392578125,297.1499938964844,293.1499938964844,0.0798250883817672,-1489.7056884765625,304.15234375,0.7878655195236206,0.1347281485795974,0.0947723314166069,293.1763000488281,297.1499938964844,293.1499938964844,0.1819424033164978,-3894.9501953125,304.1521301269531,0.9850382208824158,0.2611464262008667,0.2477928698062896,293.3244934082031,297.1499938964844,293.1499938964844,0.0020645910408347,-783.5463256835938,294.00128173828125,0.5622909665107727,0.050000000745058,0.2284325510263443,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.97442626953125,293.4405822753906,291.1559143066406,1.0,0.1816267073154449,0.8288138508796692,0.8288138508796692,1.0,1.0,-0.7984395623207092,0.3125225603580475,0.4859170317649841,0.1928636282682418,0.0,0.0,0.2473728209733963,25.28881072998047,25.0,-1.9837783575057983,-5774.34521484375,63.23867416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2526550292969,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.341796875,18000.0,0.0,0.0,0.1283880174160003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748695075511932,0.1748738437891006,-4.343188720667968e-06,0.0,0.0001302975142607,0.0,0.0,7.0787034034729,0.0,0.0,0.0,0.2821835577487945,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145111186429858,-736.5723266601562,304.1490173339844,0.568574845790863,0.0514480024576187,0.0468632988631725,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628711581230164,0.050000000745058,0.0481525063514709,293.1923217773437,297.1499938964844,293.1499938964844,0.0799277275800705,-1491.279296875,304.1513977050781,0.7888209819793701,0.1349355429410934,0.0948630273342132,293.1750793457031,297.1499938964844,293.1499938964844,0.1816039979457855,-3889.24560546875,304.1519775390625,0.985302209854126,0.2607290148735046,0.2473898977041244,293.322265625,297.1499938964844,293.1499938964844,0.0020252543035894,-768.6865844726562,293.9452819824219,0.5628711581230164,0.050000000745058,0.2284147590398788,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.423828125,291.1537170410156,1.0,0.181525245308876,0.82896488904953,0.82896488904953,1.0,1.0,-0.7988741397857666,0.3124919831752777,0.4863821566104889,0.1935192495584488,0.0,0.0,0.2469752728939056,25.209381103515625,25.0,-2.7090437412261963,-5764.4775390625,63.19654083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391967773437,305.3451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1281391382217407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745313853025436,0.1745357364416122,-4.342289230407914e-06,0.0,0.0001300449366681,0.0,0.0,7.062848567962647,0.0,0.0,0.0,0.2821185886859894,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145111186429858,-736.5723266601562,304.1490173339844,0.568574845790863,0.0514480024576187,0.0468632988631725,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628711581230164,0.050000000745058,0.0481525063514709,293.1923217773437,297.1499938964844,293.1499938964844,0.0799277275800705,-1491.279296875,304.1513977050781,0.7888209819793701,0.1349355429410934,0.0948630273342132,293.1750793457031,297.1499938964844,293.1499938964844,0.1816039979457855,-3889.24560546875,304.1519775390625,0.985302209854126,0.2607290148735046,0.2473898977041244,293.322265625,297.1499938964844,293.1499938964844,0.0020252543035894,-768.6865844726562,293.9452819824219,0.5628711581230164,0.050000000745058,0.2284147590398788,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.423828125,291.1537170410156,1.0,0.181525245308876,0.82896488904953,0.82896488904953,1.0,1.0,-0.7988741397857666,0.3124919831752777,0.4863821566104889,0.1935192495584488,0.0,0.0,0.2469752728939056,25.209381103515625,25.0,-2.7090437412261963,-5764.4775390625,63.19654083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391967773437,305.3451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1281391382217407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745313853025436,0.1745357364416122,-4.342289230407914e-06,0.0,0.0001300449366681,0.0,0.0,7.062848567962647,0.0,0.0,0.0,0.2821185886859894,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.0148692056536674,-746.602294921875,304.1487731933594,0.5722689628601074,0.0521539635956287,0.0474965684115886,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634285807609558,0.050000000745058,0.0481489188969135,293.1844482421875,297.1499938964844,293.1499938964844,0.0802594646811485,-1496.1348876953125,304.150390625,0.7903604507446289,0.1354556232690811,0.0951678454875946,293.17388916015625,297.1499938964844,293.1499938964844,0.1812748461961746,-3883.676513671875,304.1518859863281,0.9855599403381348,0.2603330016136169,0.2470078319311142,293.320068359375,297.1499938964844,293.1499938964844,0.0019861396867781,-753.8885498046875,293.8904113769531,0.5634285807609558,0.050000000745058,0.2283977419137954,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073791503906,291.1522827148437,1.0,0.1814590096473693,0.8291159272193909,0.8291159272193909,1.0,1.0,-0.7995167970657349,0.3125447034835815,0.4869720637798309,0.1942387223243713,0.0,0.0,0.2467613518238067,25.13678550720215,25.0,-2.056032180786133,-5757.94580078125,63.19516754150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251281738281,305.3324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.1279515326023101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743653118610382,0.1743696630001068,-4.341809017205378e-06,0.0,0.0001298545394092,0.0,0.0,7.055004119873047,0.0,0.0,0.0,0.2820853292942047,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148692056536674,-746.602294921875,304.1487731933594,0.5722689628601074,0.0521539635956287,0.0474965684115886,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634285807609558,0.050000000745058,0.0481489188969135,293.1844482421875,297.1499938964844,293.1499938964844,0.0802594646811485,-1496.1348876953125,304.150390625,0.7903604507446289,0.1354556232690811,0.0951678454875946,293.17388916015625,297.1499938964844,293.1499938964844,0.1812748461961746,-3883.676513671875,304.1518859863281,0.9855599403381348,0.2603330016136169,0.2470078319311142,293.320068359375,297.1499938964844,293.1499938964844,0.0019861396867781,-753.8885498046875,293.8904113769531,0.5634285807609558,0.050000000745058,0.2283977419137954,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073791503906,291.1522827148437,1.0,0.1814590096473693,0.8291159272193909,0.8291159272193909,1.0,1.0,-0.7995167970657349,0.3125447034835815,0.4869720637798309,0.1942387223243713,0.0,0.0,0.2467613518238067,25.13678550720215,25.0,-2.056032180786133,-5757.94580078125,63.19516754150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251281738281,305.3324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.1279515326023101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743653118610382,0.1743696630001068,-4.341809017205378e-06,0.0,0.0001298545394092,0.0,0.0,7.055004119873047,0.0,0.0,0.0,0.2820853292942047,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150503516197204,-751.5979614257812,304.1486511230469,0.5740962624549866,0.0525079742074012,0.0478124655783176,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5637083649635315,0.050000000745058,0.0481471233069896,293.18035888671875,297.1499938964844,293.1499938964844,0.0805143043398857,-1499.8392333984375,304.1498718261719,0.7913668751716614,0.1358297318220138,0.0954028442502021,293.17333984375,297.1499938964844,293.1499938964844,0.1811146587133407,-3880.9609375,304.1518249511719,0.9856980443000792,0.2601430714130401,0.2468244731426239,293.3190002441406,297.1499938964844,293.1499938964844,0.0019668901804834,-746.600341796875,293.8633728027344,0.5637083649635315,0.050000000745058,0.2283892333507537,291.1518859863281,291.1499938964844,269.3643798828125,267.458984375,284.0089416503906,293.3992919921875,291.1517028808594,1.0,0.1814394444227218,0.8291915059089661,0.8291915059089661,1.0,1.0,-0.7999455332756042,0.3126205503940582,0.487324982881546,0.1946158111095428,0.0,0.0,0.2466973066329956,25.101545333862305,25.0,-1.8496447801589968,-5755.4453125,63.212188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21783447265625,305.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.560546875,18000.0,0.0,0.0,0.1278829425573349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743106693029403,0.1743150055408477,-4.341657586337533e-06,0.0,0.0001297849230468,0.0,0.0,7.05243444442749,0.0,0.0,0.0,0.2820746600627899,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.015234119258821,-756.6161499023438,304.1485595703125,0.5759174823760986,0.0528638325631618,0.0481297522783279,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5639871954917908,0.050000000745058,0.048145342618227,293.1762084960937,297.1499938964844,293.1499938964844,0.0808191746473312,-1504.2635498046875,304.1493530273437,0.7925020456314087,0.1362666934728622,0.0956835895776748,293.1727600097656,297.1499938964844,293.1499938964844,0.1809589564800262,-3878.321533203125,304.1517639160156,0.9858399629592896,0.2599582970142364,0.2466458976268768,293.31793212890625,297.1499938964844,293.1499938964844,0.0019476873567327,-739.329345703125,293.8365478515625,0.5639871954917908,0.050000000745058,0.2283807694911956,291.1513061523437,291.1499938964844,269.3863830566406,267.4764709472656,284.01531982421875,293.3913879394531,291.151123046875,1.0,0.1814279854297638,0.8292606472969055,0.8292606472969055,1.0,1.0,-0.8004366755485535,0.3127274811267853,0.4877091646194458,0.1949962079524994,0.0,0.0,0.2466709315776825,25.067052841186523,25.0,-1.7333526611328125,-5753.5029296875,63.239688873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21044921875,305.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.127829760313034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742787659168243,0.1742831021547317,-4.34154844697332e-06,0.0,0.0001297309499932,0.0,0.0,7.050900936126709,0.0,0.0,0.0,0.2820681035518646,4.0,0.0,1.0
400020,293.1263427734375,297.1499938964844,293.1499938964844,0.0156102525070309,-766.7340698242188,304.1484069824219,0.5795408487319946,0.0535812154412269,0.0487694218754768,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.56453937292099,0.050000000745058,0.0481418259441852,293.1677551269531,297.1499938964844,293.1499938964844,0.0815649777650833,-1515.0732421875,304.1483154296875,0.7951171398162842,0.1373145878314972,0.0963698327541351,293.1716613769531,297.1499938964844,293.1499938964844,0.1806602925062179,-3873.25830078125,304.15167236328125,0.9861318469047546,0.2596037685871124,0.2463030219078064,293.3157958984375,297.1499938964844,293.1499938964844,0.0019096739124506,-724.9337768554688,293.7833557128906,0.56453937292099,0.050000000745058,0.2283640801906585,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.02752685546875,293.3764038085937,291.1500244140625,1.0,0.1814283430576324,0.8293989896774292,0.8293989896774292,1.0,1.0,-0.801592230796814,0.3130325675010681,0.4885596930980682,0.1957578063011169,0.0,0.0,0.2467260658740997,25.00047874450684,25.0,-1.5705857276916504,-5751.3583984375,63.324337005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1277687549591064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742884367704391,0.1742927730083465,-4.341471139923669e-06,0.0,0.0001296690461458,0.0,0.0,7.051191329956055,0.0,0.0,0.0,0.2820681035518646,4.0,0.0,1.0
400080,293.1263427734375,297.1499938964844,293.1499938964844,0.0156102525070309,-766.7340698242188,304.1484069824219,0.5795408487319946,0.0535812154412269,0.0487694218754768,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.56453937292099,0.050000000745058,0.0481418259441852,293.1677551269531,297.1499938964844,293.1499938964844,0.0815649777650833,-1515.0732421875,304.1483154296875,0.7951171398162842,0.1373145878314972,0.0963698327541351,293.1716613769531,297.1499938964844,293.1499938964844,0.1806602925062179,-3873.25830078125,304.15167236328125,0.9861318469047546,0.2596037685871124,0.2463030219078064,293.3157958984375,297.1499938964844,293.1499938964844,0.0019096739124506,-724.9337768554688,293.7833557128906,0.56453937292099,0.050000000745058,0.2283640801906585,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.02752685546875,293.3764038085937,291.1500244140625,1.0,0.1814283430576324,0.8293989896774292,0.8293989896774292,1.0,1.0,-0.801592230796814,0.3130325675010681,0.4885596930980682,0.1957578063011169,0.0,0.0,0.2467260658740997,25.00047874450684,25.0,-1.5705857276916504,-5751.3583984375,63.324337005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1277687549591064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742884367704391,0.1742927730083465,-4.341471139923669e-06,0.0,0.0001296690461458,0.0,0.0,7.051191329956055,0.0,0.0,0.0,0.2820681035518646,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.015997976064682,-776.9561157226562,304.1483154296875,0.5831387639045715,0.0543059408664703,0.049415897578001,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650871992111206,0.050000000745058,0.0481383502483367,293.1592102050781,297.1499938964844,293.1499938964844,0.0824912786483764,-1528.49267578125,304.1473388671875,0.798190176486969,0.1386023610830307,0.0972225591540336,293.1706237792969,297.1499938964844,293.1499938964844,0.1803778111934662,-3868.466796875,304.1515808105469,0.9864382147789,0.2592693865299225,0.245979368686676,293.3136901855469,297.1499938964844,293.1499938964844,0.0018721512751653,-710.7198486328125,293.7308959960937,0.5650871992111206,0.050000000745058,0.2283476144075393,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.362548828125,291.14898681640625,1.0,0.1814595162868499,0.8295373320579529,0.8295373320579529,1.0,1.0,-0.8029791712760925,0.3134523928165436,0.4895268082618713,0.1965377330780029,0.0,0.0,0.2469128370285034,24.93696594238281,25.0,-1.4099059104919434,-5751.42333984375,63.44845962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.1277694553136825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174390360713005,0.1743947118520736,-4.341587555245496e-06,0.0,0.0001296697591897,0.0,0.0,7.055722713470459,0.0,0.0,0.0,0.2820849120616913,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.015997976064682,-776.9561157226562,304.1483154296875,0.5831387639045715,0.0543059408664703,0.049415897578001,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650871992111206,0.050000000745058,0.0481383502483367,293.1592102050781,297.1499938964844,293.1499938964844,0.0824912786483764,-1528.49267578125,304.1473388671875,0.798190176486969,0.1386023610830307,0.0972225591540336,293.1706237792969,297.1499938964844,293.1499938964844,0.1803778111934662,-3868.466796875,304.1515808105469,0.9864382147789,0.2592693865299225,0.245979368686676,293.3136901855469,297.1499938964844,293.1499938964844,0.0018721512751653,-710.7198486328125,293.7308959960937,0.5650871992111206,0.050000000745058,0.2283476144075393,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.362548828125,291.14898681640625,1.0,0.1814595162868499,0.8295373320579529,0.8295373320579529,1.0,1.0,-0.8029791712760925,0.3134523928165436,0.4895268082618713,0.1965377330780029,0.0,0.0,0.2469128370285034,24.93696594238281,25.0,-1.4099059104919434,-5751.42333984375,63.44845962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.1277694553136825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174390360713005,0.1743947118520736,-4.341587555245496e-06,0.0,0.0001296697591897,0.0,0.0,7.055722713470459,0.0,0.0,0.0,0.2820849120616913,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0163970291614532,-787.2674560546875,304.148193359375,0.5867111682891846,0.0550369098782539,0.0500682480633258,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656384825706482,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836063921451568,-1544.654541015625,304.1463623046875,0.8017451763153076,0.1401435434818267,0.0982503592967987,293.1695861816406,297.1499938964844,293.1499938964844,0.1801109164953231,-3863.9375,304.1515197753906,0.9867677092552184,0.2589544057846069,0.2456741631031036,293.31158447265625,297.1499938964844,293.1499938964844,0.0018351152539253,-696.6864624023438,293.6792297363281,0.5656384825706482,0.050000000745058,0.2283311188220977,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497314453125,291.1480712890625,1.0,0.1815205365419387,0.829666018486023,0.829666018486023,1.0,1.0,-0.8046054244041443,0.3139876127243042,0.4906178116798401,0.1973431408405304,0.0,0.0,0.2472170889377594,24.875457763671875,25.0,-1.3004403114318848,-5753.57568359375,63.61204528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1278297156095504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745733469724655,0.1745776981115341,-4.34187677456066e-06,0.0,0.0001297309063374,0.0,0.0,7.063986301422119,0.0,0.0,0.0,0.2821165919303894,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163970291614532,-787.2674560546875,304.148193359375,0.5867111682891846,0.0550369098782539,0.0500682480633258,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656384825706482,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836063921451568,-1544.654541015625,304.1463623046875,0.8017451763153076,0.1401435434818267,0.0982503592967987,293.1695861816406,297.1499938964844,293.1499938964844,0.1801109164953231,-3863.9375,304.1515197753906,0.9867677092552184,0.2589544057846069,0.2456741631031036,293.31158447265625,297.1499938964844,293.1499938964844,0.0018351152539253,-696.6864624023438,293.6792297363281,0.5656384825706482,0.050000000745058,0.2283311188220977,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497314453125,291.1480712890625,1.0,0.1815205365419387,0.829666018486023,0.829666018486023,1.0,1.0,-0.8046054244041443,0.3139876127243042,0.4906178116798401,0.1973431408405304,0.0,0.0,0.2472170889377594,24.875457763671875,25.0,-1.3004403114318848,-5753.57568359375,63.61204528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1278297156095504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745733469724655,0.1745776981115341,-4.34187677456066e-06,0.0,0.0001297309063374,0.0,0.0,7.063986301422119,0.0,0.0,0.0,0.2821165919303894,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.016807297244668,-797.6593627929688,304.14813232421875,0.5902507901191711,0.0557734109461307,0.050725620239973,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661932229995728,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849144980311393,-1563.6304931640625,304.1454162597656,0.8057788014411926,0.1419389247894287,0.099457137286663,293.1686096191406,297.1499938964844,293.1499938964844,0.179860845208168,-3859.69384765625,304.15142822265625,0.9871199727058412,0.2586589753627777,0.2453873306512832,293.3095092773437,297.1499938964844,293.1499938964844,0.00179860368371,-682.8504638671875,293.62823486328125,0.5661932229995728,0.050000000745058,0.228314608335495,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.33807373046875,291.1471252441406,1.0,0.1816114336252212,0.8297946453094482,0.8297946453094482,1.0,1.0,-0.806474506855011,0.314646452665329,0.4918280243873596,0.1981607228517532,0.0,0.0,0.2476462572813034,24.81573486328125,25.0,-1.288055181503296,-5757.93212890625,63.81558990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.826171875,18000.0,0.0,0.0,0.127948448061943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748394072055816,0.174843743443489,-4.34233334090095e-06,0.0,0.0001298514107475,0.0,0.0,7.076062679290772,0.0,0.0,0.0,0.2821634113788605,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.016807297244668,-797.6593627929688,304.14813232421875,0.5902507901191711,0.0557734109461307,0.050725620239973,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661932229995728,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849144980311393,-1563.6304931640625,304.1454162597656,0.8057788014411926,0.1419389247894287,0.099457137286663,293.1686096191406,297.1499938964844,293.1499938964844,0.179860845208168,-3859.69384765625,304.15142822265625,0.9871199727058412,0.2586589753627777,0.2453873306512832,293.3095092773437,297.1499938964844,293.1499938964844,0.00179860368371,-682.8504638671875,293.62823486328125,0.5661932229995728,0.050000000745058,0.228314608335495,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.33807373046875,291.1471252441406,1.0,0.1816114336252212,0.8297946453094482,0.8297946453094482,1.0,1.0,-0.806474506855011,0.314646452665329,0.4918280243873596,0.1981607228517532,0.0,0.0,0.2476462572813034,24.81573486328125,25.0,-1.288055181503296,-5757.93212890625,63.81558990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.826171875,18000.0,0.0,0.0,0.127948448061943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748394072055816,0.174843743443489,-4.34233334090095e-06,0.0,0.0001298514107475,0.0,0.0,7.076062679290772,0.0,0.0,0.0,0.2821634113788605,4.0,0.0,1.0
