time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.0170173794031143,-802.90234375,304.1480712890625,0.5920149087905884,0.0561460293829441,0.0510571710765361,294.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5664749145507812,0.050000000745058,0.048129629343748,293.13702392578125,297.1499938964844,293.1499938964844,0.0856436192989349,-1574.2166748046875,304.1449279785156,0.8079568147659302,0.1429442018270492,0.1001302674412727,293.1681213378906,297.1499938964844,293.1499938964844,0.1797432899475097,-3857.700439453125,304.1513671875,0.9873093366622924,0.2585205435752868,0.245251715183258,293.3084716796875,297.1499938964844,293.1499938964844,0.0017805309034883,-676.001953125,293.6029968261719,0.5664749145507812,0.050000000745058,0.2283062487840652,291.14678955078125,291.1499938964844,269.5691223144531,267.6205139160156,284.0649108886719,293.3323974609375,291.1466369628906,1.0,0.1816677898168563,0.8298589587211609,0.8298589587211609,1.0,1.0,-0.8075053691864014,0.3150263726711273,0.492478996515274,0.1985709220170974,0.0,0.0,0.247910737991333,24.78603172302246,25.0,-1.3425171375274658,-5761.02978515625,63.93255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431579589844,305.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.63671875,18000.0,0.0,0.0,0.128028467297554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175005167722702,0.1750095188617706,-4.34262574344757e-06,0.0,0.0001299326104344,0.0,0.0,7.083601474761963,0.0,0.0,0.0,0.2821927368640899,4.0,0.0,1.0
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172321442514657,-808.2098999023438,304.1480407714844,0.5937889218330383,0.0565240979194641,0.0513925738632679,294.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667653679847717,0.050000000745058,0.048127818852663,293.13232421875,297.1499938964844,293.1499938964844,0.0864303037524223,-1585.6473388671875,304.1444091796875,0.8102409839630127,0.1440304070711136,0.1008568182587623,293.1676025390625,297.1499938964844,293.1499938964844,0.1796326637268066,-3855.82763671875,304.1513366699219,0.9875160455703736,0.2583900690078735,0.2451227605342865,293.30743408203125,297.1499938964844,293.1499938964844,0.0017625923501327,-669.20556640625,293.577880859375,0.5667653679847717,0.050000000745058,0.2282976508140564,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,284.06903076171875,293.32666015625,291.1460876464844,1.0,0.1817312389612198,0.8299177885055542,0.8299177885055542,1.0,1.0,-0.8086126446723938,0.3154456317424774,0.493166983127594,0.1989829689264297,0.0,0.0,0.2482141852378845,24.755630493164062,25.0,-1.4965004920959473,-5764.8291015625,64.06046295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,305.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.1281212568283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751945912837982,0.1751989424228668,-4.342961346992524e-06,0.0,0.0001300267904298,0.0,0.0,7.092221260070801,0.0,0.0,0.0,0.2822263240814209,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176781248301267,-819.0701293945312,304.14794921875,0.5973708629608154,0.0572948977351188,0.0520777367055416,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673676133155823,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881758332252502,-1611.032470703125,304.14337158203125,0.8151105642318726,0.1464079618453979,0.1024682968854904,293.1665954589844,297.1499938964844,293.1499938964844,0.1794364005327224,-3852.517822265625,304.1512145996094,0.9879781007766724,0.2581518292427063,0.2448873668909073,293.3053283691406,297.1499938964844,293.1499938964844,0.0017271832330152,-655.7965087890625,293.52801513671875,0.5673676133155823,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818813383579254,0.830035388469696,0.830035388469696,1.0,1.0,-0.8110606670379639,0.3164072334766388,0.4946534633636474,0.1998091042041778,0.0,0.0,0.2489861845970153,24.69348526000977,25.0,-1.900516033172608,-5774.947265625,64.35105895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1283486634492874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756758540868759,0.1756802052259445,-4.343807631812524e-06,0.0,0.0001302575838053,0.0,0.0,7.1141228675842285,0.0,0.0,0.0,0.2823115885257721,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176781248301267,-819.0701293945312,304.14794921875,0.5973708629608154,0.0572948977351188,0.0520777367055416,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673676133155823,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881758332252502,-1611.032470703125,304.14337158203125,0.8151105642318726,0.1464079618453979,0.1024682968854904,293.1665954589844,297.1499938964844,293.1499938964844,0.1794364005327224,-3852.517822265625,304.1512145996094,0.9879781007766724,0.2581518292427063,0.2448873668909073,293.3053283691406,297.1499938964844,293.1499938964844,0.0017271832330152,-655.7965087890625,293.52801513671875,0.5673676133155823,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818813383579254,0.830035388469696,0.830035388469696,1.0,1.0,-0.8110606670379639,0.3164072334766388,0.4946534633636474,0.1998091042041778,0.0,0.0,0.2489861845970153,24.69348526000977,25.0,-1.900516033172608,-5774.947265625,64.35105895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1283486634492874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756758540868759,0.1756802052259445,-4.343807631812524e-06,0.0,0.0001302575838053,0.0,0.0,7.1141228675842285,0.0,0.0,0.0,0.2823115885257721,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.0181405637413263,-830.105224609375,304.1478576660156,0.6009222269058228,0.0580746717751026,0.0527737848460674,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679624676704407,0.050000000745058,0.0481204017996788,293.1135559082031,297.1499938964844,293.1499938964844,0.0900848656892776,-1638.8070068359375,304.1424255371094,0.8201975226402283,0.1489813774824142,0.1042307913303375,293.16558837890625,297.1499938964844,293.1499938964844,0.1792621910572052,-3849.583984375,304.1510925292969,0.9884545803070068,0.2579363286495209,0.2446754723787307,293.30322265625,297.1499938964844,293.1499938964844,0.0016923551447689,-642.60693359375,293.4788513183594,0.5679624676704407,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.30621337890625,291.1432800292969,1.0,0.1820610612630844,0.8301530480384827,0.8301530480384827,1.0,1.0,-0.8137317299842834,0.3174999952316284,0.4962317049503326,0.2006048262119293,0.0,0.0,0.249959722161293,24.633930206298828,25.0,-1.866231083869934,-5788.1767578125,64.68084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075134277344,305.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1286347657442093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763025671243667,0.1763069182634353,-4.3449435906950384e-06,0.0,0.0001305479381699,0.0,0.0,7.142723083496094,0.0,0.0,0.0,0.2824230790138244,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.0181405637413263,-830.105224609375,304.1478576660156,0.6009222269058228,0.0580746717751026,0.0527737848460674,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679624676704407,0.050000000745058,0.0481204017996788,293.1135559082031,297.1499938964844,293.1499938964844,0.0900848656892776,-1638.8070068359375,304.1424255371094,0.8201975226402283,0.1489813774824142,0.1042307913303375,293.16558837890625,297.1499938964844,293.1499938964844,0.1792621910572052,-3849.583984375,304.1510925292969,0.9884545803070068,0.2579363286495209,0.2446754723787307,293.30322265625,297.1499938964844,293.1499938964844,0.0016923551447689,-642.60693359375,293.4788513183594,0.5679624676704407,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.30621337890625,291.1432800292969,1.0,0.1820610612630844,0.8301530480384827,0.8301530480384827,1.0,1.0,-0.8137317299842834,0.3174999952316284,0.4962317049503326,0.2006048262119293,0.0,0.0,0.249959722161293,24.633930206298828,25.0,-1.866231083869934,-5788.1767578125,64.68084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075134277344,305.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1286347657442093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763025671243667,0.1763069182634353,-4.3449435906950384e-06,0.0,0.0001305479381699,0.0,0.0,7.142723083496094,0.0,0.0,0.0,0.2824230790138244,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186167247593402,-841.234130859375,304.1477966308594,0.6044102907180786,0.0588671453297138,0.0534772649407386,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685348510742188,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921138599514961,-1668.3157958984375,304.1415710449219,0.8254226446151733,0.1517119854688644,0.1061057671904563,293.1645812988281,297.1499938964844,293.1499938964844,0.17909936606884,-3846.833251953125,304.1510009765625,0.9889221787452698,0.2577416598796844,0.2444823980331421,293.3011474609375,297.1499938964844,293.1499938964844,0.0016579912044107,-629.5828247070312,293.4306335449219,0.5685348510742188,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822672933340072,0.8302546739578247,0.8302546739578247,1.0,1.0,-0.8165703415870667,0.3187044560909271,0.4978658854961395,0.201343834400177,0.0,0.0,0.2510496973991394,24.578428268432617,25.0,-1.239862322807312,-5803.23583984375,65.04373168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.1289787739515304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770280748605728,0.1770324259996414,-4.346324658399681e-06,0.0,0.0001308970531681,0.0,0.0,7.175972938537598,0.0,0.0,0.0,0.2825534343719482,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186167247593402,-841.234130859375,304.1477966308594,0.6044102907180786,0.0588671453297138,0.0534772649407386,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685348510742188,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921138599514961,-1668.3157958984375,304.1415710449219,0.8254226446151733,0.1517119854688644,0.1061057671904563,293.1645812988281,297.1499938964844,293.1499938964844,0.17909936606884,-3846.833251953125,304.1510009765625,0.9889221787452698,0.2577416598796844,0.2444823980331421,293.3011474609375,297.1499938964844,293.1499938964844,0.0016579912044107,-629.5828247070312,293.4306335449219,0.5685348510742188,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822672933340072,0.8302546739578247,0.8302546739578247,1.0,1.0,-0.8165703415870667,0.3187044560909271,0.4978658854961395,0.201343834400177,0.0,0.0,0.2510496973991394,24.578428268432617,25.0,-1.239862322807312,-5803.23583984375,65.04373168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.1289787739515304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770280748605728,0.1770324259996414,-4.346324658399681e-06,0.0,0.0001308970531681,0.0,0.0,7.175972938537598,0.0,0.0,0.0,0.2825534343719482,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191179439425468,-852.7039184570312,304.1476745605469,0.6079107522964478,0.0596831403672695,0.0542050413787364,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690947771072388,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942570641636848,-1699.447509765625,304.14080810546875,0.8308237195014954,0.15458944439888,0.1080885156989097,293.1636047363281,297.1499938964844,293.1499938964844,0.1789489090442657,-3844.28076171875,304.1509094238281,0.9893993139266968,0.2575718462467193,0.2443139106035232,293.2991027832031,297.1499938964844,293.1499938964844,0.0016239307587966,-616.6580810546875,293.383544921875,0.5690947771072388,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824995577335357,0.8303563594818115,0.8303563594818115,1.0,1.0,-0.819597601890564,0.3200338184833526,0.4995638132095337,0.2020238935947418,0.0,0.0,0.2521407306194305,24.525447845458984,25.0,-0.7299795150756836,-5819.326171875,65.4412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.736328125,18000.0,0.0,0.0,0.129377469420433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777749508619308,0.1777793020009994,-4.347828962636413e-06,0.0,0.0001313016982749,0.0,0.0,7.2103753089904785,0.0,0.0,0.0,0.2826893329620361,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191179439425468,-852.7039184570312,304.1476745605469,0.6079107522964478,0.0596831403672695,0.0542050413787364,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690947771072388,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942570641636848,-1699.447509765625,304.14080810546875,0.8308237195014954,0.15458944439888,0.1080885156989097,293.1636047363281,297.1499938964844,293.1499938964844,0.1789489090442657,-3844.28076171875,304.1509094238281,0.9893993139266968,0.2575718462467193,0.2443139106035232,293.2991027832031,297.1499938964844,293.1499938964844,0.0016239307587966,-616.6580810546875,293.383544921875,0.5690947771072388,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824995577335357,0.8303563594818115,0.8303563594818115,1.0,1.0,-0.819597601890564,0.3200338184833526,0.4995638132095337,0.2020238935947418,0.0,0.0,0.2521407306194305,24.525447845458984,25.0,-0.7299795150756836,-5819.326171875,65.4412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.736328125,18000.0,0.0,0.0,0.129377469420433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777749508619308,0.1777793020009994,-4.347828962636413e-06,0.0,0.0001313016982749,0.0,0.0,7.2103753089904785,0.0,0.0,0.0,0.2826893329620361,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193718131631612,-858.4276733398438,304.14764404296875,0.6096118688583374,0.0600857175886631,0.0545676760375499,294.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5693591833114624,0.050000000745058,0.0481118448078632,293.0921325683594,297.1499938964844,293.1499938964844,0.0953647196292877,-1715.5164794921875,304.1404724121094,0.8335649967193604,0.1560671478509903,0.1091105863451957,293.16314697265625,297.1499938964844,293.1499938964844,0.1788805425167083,-3843.123779296875,304.15087890625,0.9896243810653688,0.2574908435344696,0.2442350089550018,293.2981262207031,297.1499938964844,293.1499938964844,0.0016070856945589,-610.2686157226562,293.3601379394531,0.5693591833114624,0.050000000745058,0.2282218784093856,291.1417541503906,291.1499938964844,269.733642578125,267.74755859375,284.0981140136719,293.2982788085937,291.14166259765625,1.0,0.1826247274875641,0.8304072022438049,0.8304072022438049,1.0,1.0,-0.8211537003517151,0.3207345604896545,0.5004191398620605,0.2023316621780395,0.0,0.0,0.2527208030223846,24.50116920471192,25.0,-0.8449450731277466,-5827.908203125,65.65054321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,305.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.63671875,18000.0,0.0,0.0,0.1295953392982483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178161472082138,0.1781658232212066,-4.34859703091206e-06,0.0,0.0001315228000748,0.0,0.0,7.228179931640625,0.0,0.0,0.0,0.2827597558498382,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196248404681682,-864.0775146484375,304.1476135253906,0.611259937286377,0.0604817010462284,0.0549251735210418,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5696092844009399,0.050000000745058,0.0481103248894214,293.0882873535156,297.1499938964844,293.1499938964844,0.0964909419417381,-1731.83447265625,304.1401672363281,0.8363201022148132,0.1575640588998794,0.110147513449192,293.1627197265625,297.1499938964844,293.1499938964844,0.178814947605133,-3842.01513671875,304.1508483886719,0.9898335337638856,0.2574107050895691,0.2441574484109878,293.2971496582031,297.1499938964844,293.1499938964844,0.0015903013991191,-603.9039306640625,293.33673095703125,0.5696092844009399,0.050000000745058,0.2282146662473678,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,284.0999755859375,293.2973022460937,291.1412353515625,1.0,0.182755097746849,0.8304502964019775,0.8304502964019775,1.0,1.0,-0.8227236866950989,0.3214534521102905,0.5012702345848083,0.2026123404502868,0.0,0.0,0.2533371746540069,24.478759765625,25.0,-0.9797608256340028,-5837.06494140625,65.86515045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06561279296875,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.462890625,18000.0,0.0,0.0,0.1298243105411529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785719841718673,0.1785763353109359,-4.349399205239024e-06,0.0,0.0001317551650572,0.0,0.0,7.2470784187316895,0.0,0.0,0.0,0.2828343212604522,4.0,0.0,1.0
401220,293.1212463378906,297.1499938964844,293.1499938964844,0.0201248656958341,-875.0848388671875,304.1475830078125,0.6143408417701721,0.0612507574260234,0.0556211397051811,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700636506080627,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987867042422294,-1765.0130615234375,304.1396179199219,0.841851532459259,0.1605997234582901,0.1122545599937439,293.16192626953125,297.1499938964844,293.1499938964844,0.178686186671257,-3839.8369140625,304.1507873535156,0.9901979565620422,0.2572499513626098,0.2440033107995987,293.2952880859375,297.1499938964844,293.1499938964844,0.0015569386305287,-591.2537841796875,293.29010009765625,0.5700636506080627,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830291152000427,0.8305366039276123,0.8305366039276123,1.0,1.0,-0.8258838057518005,0.32293900847435,0.5029447674751282,0.203084647655487,0.0,0.0,0.2546617090702057,24.43957901000977,25.0,-1.1402817964553833,-5856.99365234375,66.30718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1303135901689529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794622093439102,0.1794665604829788,-4.351137249614112e-06,0.0,0.0001322517200605,0.0,0.0,7.288105010986328,0.0,0.0,0.0,0.2829959690570831,4.0,0.0,1.0
401280,293.1212463378906,297.1499938964844,293.1499938964844,0.0201248656958341,-875.0848388671875,304.1475830078125,0.6143408417701721,0.0612507574260234,0.0556211397051811,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700636506080627,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987867042422294,-1765.0130615234375,304.1396179199219,0.841851532459259,0.1605997234582901,0.1122545599937439,293.16192626953125,297.1499938964844,293.1499938964844,0.178686186671257,-3839.8369140625,304.1507873535156,0.9901979565620422,0.2572499513626098,0.2440033107995987,293.2952880859375,297.1499938964844,293.1499938964844,0.0015569386305287,-591.2537841796875,293.29010009765625,0.5700636506080627,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830291152000427,0.8305366039276123,0.8305366039276123,1.0,1.0,-0.8258838057518005,0.32293900847435,0.5029447674751282,0.203084647655487,0.0,0.0,0.2546617090702057,24.43957901000977,25.0,-1.1402817964553833,-5856.99365234375,66.30718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1303135901689529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794622093439102,0.1794665604829788,-4.351137249614112e-06,0.0,0.0001322517200605,0.0,0.0,7.288105010986328,0.0,0.0,0.0,0.2829959690570831,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206123907119035,-885.6240234375,304.1475830078125,0.61713045835495,0.061984647065401,0.0562870725989341,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704521536827087,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011264473199844,-1798.6751708984375,304.1391906738281,0.847380518913269,0.1636706441640854,0.1143912598490715,293.1612548828125,297.1499938964844,293.1499938964844,0.1785561740398407,-3837.631591796875,304.1507263183594,0.990481734275818,0.257085233926773,0.2438468337059021,293.2935791015625,297.1499938964844,293.1499938964844,0.0015237746993079,-578.6784057617188,293.2437438964844,0.5704521536827087,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.293701171875,291.1395263671875,1.0,0.1833181828260421,0.8306229114532471,0.8306229114532471,1.0,1.0,-0.829043447971344,0.3244787752628326,0.5045647025108337,0.2034260034561157,0.0,0.0,0.256102055311203,24.40811920166016,25.0,-1.1855534315109253,-5878.90478515625,66.76244354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412292480469,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1308438181877136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804389357566833,0.1804432868957519,-4.353062195150415e-06,0.0,0.0001327898498857,0.0,0.0,7.333215236663818,0.0,0.0,0.0,0.2831739485263824,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206123907119035,-885.6240234375,304.1475830078125,0.61713045835495,0.061984647065401,0.0562870725989341,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704521536827087,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011264473199844,-1798.6751708984375,304.1391906738281,0.847380518913269,0.1636706441640854,0.1143912598490715,293.1612548828125,297.1499938964844,293.1499938964844,0.1785561740398407,-3837.631591796875,304.1507263183594,0.990481734275818,0.257085233926773,0.2438468337059021,293.2935791015625,297.1499938964844,293.1499938964844,0.0015237746993079,-578.6784057617188,293.2437438964844,0.5704521536827087,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.293701171875,291.1395263671875,1.0,0.1833181828260421,0.8306229114532471,0.8306229114532471,1.0,1.0,-0.829043447971344,0.3244787752628326,0.5045647025108337,0.2034260034561157,0.0,0.0,0.256102055311203,24.40811920166016,25.0,-1.1855534315109253,-5878.90478515625,66.76244354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412292480469,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1308438181877136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804389357566833,0.1804432868957519,-4.353062195150415e-06,0.0,0.0001327898498857,0.0,0.0,7.333215236663818,0.0,0.0,0.0,0.2831739485263824,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.0210820846259593,-895.60693359375,304.1476135253906,0.6196497678756714,0.0626778304576873,0.056917704641819,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707701444625854,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034926772117614,-1832.540771484375,304.13885498046875,0.8528645038604736,0.1667531281709671,0.1165403574705123,293.16070556640625,297.1499938964844,293.1499938964844,0.1784202307462692,-3835.31787109375,304.1507263183594,0.9906761646270752,0.2569126784801483,0.2436842322349548,293.2920227050781,297.1499938964844,293.1499938964844,0.0014907317236065,-566.1469116210938,293.19757080078125,0.5707701444625854,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836190223693847,0.8306946158409119,0.8306946158409119,1.0,1.0,-0.8321712613105774,0.3260604441165924,0.5061107873916626,0.2036224901676178,0.0,0.0,0.2576505541801452,24.38448905944824,25.0,-1.1099886894226074,-5902.6630859375,67.22620391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0300598144531,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1314142644405365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814993470907211,0.1815037131309509,-4.35517358710058e-06,0.0,0.0001333687687292,0.0,0.0,7.382309436798096,0.0,0.0,0.0,0.2833679020404815,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.0210820846259593,-895.60693359375,304.1476135253906,0.6196497678756714,0.0626778304576873,0.056917704641819,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707701444625854,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034926772117614,-1832.540771484375,304.13885498046875,0.8528645038604736,0.1667531281709671,0.1165403574705123,293.16070556640625,297.1499938964844,293.1499938964844,0.1784202307462692,-3835.31787109375,304.1507263183594,0.9906761646270752,0.2569126784801483,0.2436842322349548,293.2920227050781,297.1499938964844,293.1499938964844,0.0014907317236065,-566.1469116210938,293.19757080078125,0.5707701444625854,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836190223693847,0.8306946158409119,0.8306946158409119,1.0,1.0,-0.8321712613105774,0.3260604441165924,0.5061107873916626,0.2036224901676178,0.0,0.0,0.2576505541801452,24.38448905944824,25.0,-1.1099886894226074,-5902.6630859375,67.22620391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0300598144531,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1314142644405365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814993470907211,0.1815037131309509,-4.35517358710058e-06,0.0,0.0001333687687292,0.0,0.0,7.382309436798096,0.0,0.0,0.0,0.2833679020404815,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.021530907601118,-904.9976806640624,304.14764404296875,0.6219239234924316,0.0633283630013465,0.0575109310448169,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710188150405884,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058687642216682,-1866.3714599609373,304.1386108398437,0.8582669496536255,0.1698275208473205,0.118687093257904,293.1602478027344,297.1499938964844,293.1499938964844,0.1782753616571426,-3832.84423828125,304.1507263183594,0.9907804131507874,0.2567298412322998,0.2435129135847091,293.2906494140625,297.1499938964844,293.1499938964844,0.0014577329857274,-553.6295166015625,293.15155029296875,0.5710188150405884,0.050000000745058,0.2281742691993713,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.1839277446269989,0.8307662606239319,0.8307662606239319,1.0,1.0,-0.8352437019348145,0.3276762068271637,0.5075675249099731,0.2036649733781814,0.0,0.0,0.2592883110046386,24.368043899536133,25.0,-1.0003689527511597,-5928.01318359375,67.69384002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.966796875,18000.0,0.0,0.0,0.1320215165615081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826312988996505,0.1826356649398803,-4.357452780823223e-06,0.0,0.0001339850568911,0.0,0.0,7.434851169586182,0.0,0.0,0.0,0.2835758328437805,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.021530907601118,-904.9976806640624,304.14764404296875,0.6219239234924316,0.0633283630013465,0.0575109310448169,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710188150405884,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058687642216682,-1866.3714599609373,304.1386108398437,0.8582669496536255,0.1698275208473205,0.118687093257904,293.1602478027344,297.1499938964844,293.1499938964844,0.1782753616571426,-3832.84423828125,304.1507263183594,0.9907804131507874,0.2567298412322998,0.2435129135847091,293.2906494140625,297.1499938964844,293.1499938964844,0.0014577329857274,-553.6295166015625,293.15155029296875,0.5710188150405884,0.050000000745058,0.2281742691993713,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.1839277446269989,0.8307662606239319,0.8307662606239319,1.0,1.0,-0.8352437019348145,0.3276762068271637,0.5075675249099731,0.2036649733781814,0.0,0.0,0.2592883110046386,24.368043899536133,25.0,-1.0003689527511597,-5928.01318359375,67.69384002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.966796875,18000.0,0.0,0.0,0.1320215165615081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826312988996505,0.1826356649398803,-4.357452780823223e-06,0.0,0.0001339850568911,0.0,0.0,7.434851169586182,0.0,0.0,0.0,0.2835758328437805,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.0217466428875923,-909.4622192382812,304.1476745605469,0.6229745745658875,0.0636373981833458,0.0577929504215717,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5711176991462708,0.050000000745058,0.0481012128293514,293.0615539550781,297.1499938964844,293.1499938964844,0.1070567145943641,-1883.2208251953125,304.1385192871094,0.8609281778335571,0.1713574230670929,0.1197561845183372,293.1600952148437,297.1499938964844,293.1499938964844,0.1781991124153137,-3831.540283203125,304.1507263183594,0.990798830986023,0.2566341459751129,0.2434234321117401,293.2900085449219,297.1499938964844,293.1499938964844,0.0014412342570722,-547.3701782226562,293.1285705566406,0.5711176991462708,0.050000000745058,0.2281714379787445,291.13775634765625,291.1499938964844,269.8480529785156,267.832275390625,284.0920715332031,293.2902526855469,291.1376953125,1.0,0.1840840876102447,0.8308021426200867,0.8308021426200867,1.0,1.0,-0.836753785610199,0.3284948468208313,0.5082589387893677,0.2036261707544326,0.0,0.0,0.26013845205307,24.362329483032227,25.0,-0.9373238682746888,-5941.24658203125,67.92797088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,305.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.1323382258415222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832224875688552,0.1832268387079239,-4.358650585345458e-06,0.0,0.0001343064650427,0.0,0.0,7.462344169616699,0.0,0.0,0.0,0.2836847305297851,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219587981700897,-913.8216552734376,304.1477355957031,0.6239855885505676,0.0639438703656196,0.0580686889588832,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5712037682533264,0.050000000745058,0.0481006950139999,293.0594787597656,297.1499938964844,293.1499938964844,0.1082445234060287,-1900.0257568359373,304.1384582519531,0.8635681867599487,0.1728871017694473,0.1208231225609779,293.159912109375,297.1499938964844,293.1499938964844,0.1781201958656311,-3830.18798828125,304.1507263183594,0.9908007979393004,0.2565385699272156,0.2433325350284576,293.2894287109375,297.1499938964844,293.1499938964844,0.001424734131433,-541.1083984375,293.1056213378906,0.5712037682533264,0.050000000745058,0.2281689941883087,291.13751220703125,291.1499938964844,269.8563537597656,267.8381042480469,284.0895690917969,293.2915954589844,291.1374816894531,1.0,0.1842413991689682,0.8308293223381042,0.8308293223381042,1.0,1.0,-0.8382524847984314,0.329322874546051,0.5089296102523804,0.2035481929779052,0.0,0.0,0.2609985172748565,24.357715606689453,25.0,-0.6557080745697021,-5954.51220703125,68.16248321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,305.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.677734375,18000.0,0.0,0.0,0.132662832736969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183827131986618,0.1838314980268478,-4.359885224403115e-06,0.0,0.0001346359058516,0.0,0.0,7.490507125854492,0.0,0.0,0.0,0.2837963402271271,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223837196826934,-922.461181640625,304.14776611328125,0.6259614825248718,0.0645524561405181,0.05861721560359,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713537931442261,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106247678399086,-1933.5745849609373,304.1383361816406,0.868817150592804,0.1759440600872039,0.1229570433497428,293.1596069335937,297.1499938964844,293.1499938964844,0.1779575198888778,-3827.39208984375,304.1507568359375,0.9907819628715516,0.2563501596450805,0.2431533932685852,293.28839111328125,297.1499938964844,293.1499938964844,0.0013916365569457,-528.53857421875,293.0600891113281,0.5713537931442261,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.2956848144531,291.1374816894531,1.0,0.1845587790012359,0.8308836817741394,0.8308836817741394,1.0,1.0,-0.8412505984306335,0.3310229778289795,0.510227620601654,0.2032847702503204,0.0,0.0,0.2626765966415405,24.349702835083008,25.0,-0.152562528848648,-5981.38232421875,68.63520050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1333318650722503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850285679101944,0.1850329339504242,-4.36240134149557e-06,0.0,0.0001353148982161,0.0,0.0,7.546656608581543,0.0,0.0,0.0,0.2840195298194885,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223837196826934,-922.461181640625,304.14776611328125,0.6259614825248718,0.0645524561405181,0.05861721560359,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713537931442261,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106247678399086,-1933.5745849609373,304.1383361816406,0.868817150592804,0.1759440600872039,0.1229570433497428,293.1596069335937,297.1499938964844,293.1499938964844,0.1779575198888778,-3827.39208984375,304.1507568359375,0.9907819628715516,0.2563501596450805,0.2431533932685852,293.28839111328125,297.1499938964844,293.1499938964844,0.0013916365569457,-528.53857421875,293.0600891113281,0.5713537931442261,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.2956848144531,291.1374816894531,1.0,0.1845587790012359,0.8308836817741394,0.8308836817741394,1.0,1.0,-0.8412505984306335,0.3310229778289795,0.510227620601654,0.2032847702503204,0.0,0.0,0.2626765966415405,24.349702835083008,25.0,-0.152562528848648,-5981.38232421875,68.63520050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1333318650722503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850285679101944,0.1850329339504242,-4.36240134149557e-06,0.0,0.0001353148982161,0.0,0.0,7.546656608581543,0.0,0.0,0.0,0.2840195298194885,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0228000450879335,-930.8222045898438,304.1478271484375,0.6278164982795715,0.0651351362466812,0.0591472461819648,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714558362960815,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130023151636123,-1966.928466796875,304.1382751464844,0.8739598393440247,0.1789736449718475,0.1250765174627304,293.15936279296875,297.1499938964844,293.1499938964844,0.1777963191270828,-3824.626708984375,304.1507873535156,0.9907062649726868,0.2561585009098053,0.2429732084274292,293.2875366210937,297.1499938964844,293.1499938964844,0.0013584720436483,-515.9466552734375,293.0143127441406,0.5714558362960815,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.300537109375,291.1372375488281,1.0,0.1848784983158111,0.8309381008148193,0.8309381008148193,1.0,1.0,-0.8442099094390869,0.3327772915363312,0.5114326477050781,0.2028373479843139,0.0,0.0,0.2643787860870361,24.3449935913086,25.0,-0.3556028008460998,-6008.9296875,69.1088638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931640625,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340217441320419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186234563589096,0.1862389296293258,-4.364923825050937e-06,0.0,0.0001360150345135,0.0,0.0,7.603127956390381,0.0,0.0,0.0,0.2842443883419037,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0228000450879335,-930.8222045898438,304.1478271484375,0.6278164982795715,0.0651351362466812,0.0591472461819648,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714558362960815,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130023151636123,-1966.928466796875,304.1382751464844,0.8739598393440247,0.1789736449718475,0.1250765174627304,293.15936279296875,297.1499938964844,293.1499938964844,0.1777963191270828,-3824.626708984375,304.1507873535156,0.9907062649726868,0.2561585009098053,0.2429732084274292,293.2875366210937,297.1499938964844,293.1499938964844,0.0013584720436483,-515.9466552734375,293.0143127441406,0.5714558362960815,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.300537109375,291.1372375488281,1.0,0.1848784983158111,0.8309381008148193,0.8309381008148193,1.0,1.0,-0.8442099094390869,0.3327772915363312,0.5114326477050781,0.2028373479843139,0.0,0.0,0.2643787860870361,24.3449935913086,25.0,-0.3556028008460998,-6008.9296875,69.1088638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931640625,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340217441320419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186234563589096,0.1862389296293258,-4.364923825050937e-06,0.0,0.0001360150345135,0.0,0.0,7.603127956390381,0.0,0.0,0.0,0.2842443883419037,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231985803693532,-938.7378540039062,304.1478881835937,0.6294944286346436,0.0656814202666282,0.0596469976007938,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714834332466125,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153644174337387,-1999.916015625,304.13824462890625,0.8789210915565491,0.1819595545530319,0.127168133854866,293.1591796875,297.1499938964844,293.1499938964844,0.1776361614465713,-3821.8876953125,304.1507873535156,0.9905374646186828,0.2559589743614197,0.242787092924118,293.2868347167969,297.1499938964844,293.1499938964844,0.0013251701602712,-503.3101196289063,292.968017578125,0.5714834332466125,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063659667969,291.1365966796875,1.0,0.1851983964443206,0.8309807181358337,0.8309807181358337,1.0,1.0,-0.8470953106880188,0.334622174501419,0.5124731659889221,0.2020676732063293,0.0,0.0,0.2661884427070617,24.34454345703125,25.0,-0.8712478876113892,-6038.39013671875,69.57908630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347288787364959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875121444463729,0.1875165253877639,-4.3675531742337625e-06,0.0,0.0001367326767649,0.0,0.0,7.663005352020264,0.0,0.0,0.0,0.284482330083847,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231985803693532,-938.7378540039062,304.1478881835937,0.6294944286346436,0.0656814202666282,0.0596469976007938,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714834332466125,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153644174337387,-1999.916015625,304.13824462890625,0.8789210915565491,0.1819595545530319,0.127168133854866,293.1591796875,297.1499938964844,293.1499938964844,0.1776361614465713,-3821.8876953125,304.1507873535156,0.9905374646186828,0.2559589743614197,0.242787092924118,293.2868347167969,297.1499938964844,293.1499938964844,0.0013251701602712,-503.3101196289063,292.968017578125,0.5714834332466125,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063659667969,291.1365966796875,1.0,0.1851983964443206,0.8309807181358337,0.8309807181358337,1.0,1.0,-0.8470953106880188,0.334622174501419,0.5124731659889221,0.2020676732063293,0.0,0.0,0.2661884427070617,24.34454345703125,25.0,-0.8712478876113892,-6038.39013671875,69.57908630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347288787364959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875121444463729,0.1875165253877639,-4.3675531742337625e-06,0.0,0.0001367326767649,0.0,0.0,7.663005352020264,0.0,0.0,0.0,0.284482330083847,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235724281519651,-946.0903930664062,304.1479797363281,0.6309595108032227,0.0661816522479057,0.0601086094975471,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714207291603088,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1177009269595146,-2032.403076171875,304.1382751464844,0.8836492896080017,0.1848869323730468,0.1292224675416946,293.1590881347656,297.1499938964844,293.1499938964844,0.1774742007255554,-3819.12548828125,304.1507873535156,0.9902517199516296,0.2557462751865387,0.2425906360149383,293.2863464355469,297.1499938964844,293.1499938964844,0.0012917045969516,-490.61956787109375,292.9210205078125,0.5714207291603088,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134765625,291.1354675292969,1.0,0.1855162531137466,0.8310233950614929,0.8310233950614929,1.0,1.0,-0.8498814702033997,0.3365813493728637,0.5133001208305359,0.2008847147226333,0.0,0.0,0.2681702971458435,24.34871864318848,25.0,-1.526561975479126,-6070.48828125,70.04212951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354550421237945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889087110757827,0.1889130771160125,-4.370396709418856e-06,0.0,0.0001374696585116,0.0,0.0,7.728551864624023,0.0,0.0,0.0,0.2847424745559692,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235724281519651,-946.0903930664062,304.1479797363281,0.6309595108032227,0.0661816522479057,0.0601086094975471,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714207291603088,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1177009269595146,-2032.403076171875,304.1382751464844,0.8836492896080017,0.1848869323730468,0.1292224675416946,293.1590881347656,297.1499938964844,293.1499938964844,0.1774742007255554,-3819.12548828125,304.1507873535156,0.9902517199516296,0.2557462751865387,0.2425906360149383,293.2863464355469,297.1499938964844,293.1499938964844,0.0012917045969516,-490.61956787109375,292.9210205078125,0.5714207291603088,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134765625,291.1354675292969,1.0,0.1855162531137466,0.8310233950614929,0.8310233950614929,1.0,1.0,-0.8498814702033997,0.3365813493728637,0.5133001208305359,0.2008847147226333,0.0,0.0,0.2681702971458435,24.34871864318848,25.0,-1.526561975479126,-6070.48828125,70.04212951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354550421237945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889087110757827,0.1889130771160125,-4.370396709418856e-06,0.0,0.0001374696585116,0.0,0.0,7.728551864624023,0.0,0.0,0.0,0.2847424745559692,4.0,0.0,1.0
