time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237456653267145,-949.4744262695312,304.14801025390625,0.6315926313400269,0.0664088129997253,0.0603200867772102,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5713508725166321,0.050000000745058,0.0480998083949089,293.04736328125,297.1499938964844,293.1499938964844,0.1188527941703796,-2048.365966796875,304.1383056640625,0.8859043121337891,0.1863205432891845,0.130229964852333,293.1590881347656,297.1499938964844,293.1499938964844,0.1773897856473922,-3817.6865234375,304.1507873535156,0.990056574344635,0.2556321322917938,0.2424859851598739,293.2861633300781,297.1499938964844,293.1499938964844,0.001274854876101,-484.2320861816406,292.897216796875,0.5713508725166321,0.050000000745058,0.2281647771596908,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.0373840332031,293.3176574707031,291.134765625,1.0,0.1856734454631805,0.8310447335243225,0.8310447335243225,1.0,1.0,-0.8512216806411743,0.3375985324382782,0.5136231184005737,0.2001300305128097,0.0,0.0,0.2692470550537109,24.352977752685547,25.0,-1.7478718757629397,-6087.72900390625,70.2689437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,305.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28125,18000.0,0.0,0.0,0.1358282268047332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896710842847824,0.1896754503250122,-4.371944669401273e-06,0.0,0.0001378483721055,0.0,0.0,7.76439094543457,0.0,0.0,0.0,0.2848846316337585,4.0,0.0,1.0
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239090714603662,-952.6525268554688,304.1480712890625,0.6321606636047363,0.0666207894682884,0.06051841750741,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.571257472038269,0.050000000745058,0.0481003671884536,293.0468139648437,297.1499938964844,293.1499938964844,0.1199920251965522,-2064.11962890625,304.13836669921875,0.8880872130393982,0.1877336353063583,0.1312238723039627,293.1590881347656,297.1499938964844,293.1499938964844,0.1773011088371276,-3816.173095703125,304.1508178710937,0.9898279309272766,0.2555122971534729,0.2423764020204544,293.2860717773437,297.1499938964844,293.1499938964844,0.0012578854802995,-477.79888916015625,292.8732604980469,0.571257472038269,0.050000000745058,0.2281674444675445,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,284.0267639160156,293.3222351074219,291.1340637207031,1.0,0.1858291029930114,0.8310560584068298,0.8310560584068298,1.0,1.0,-0.8525246977806091,0.3386344909667969,0.513890266418457,0.1992775350809097,0.0,0.0,0.2703703343868255,24.35860824584961,25.0,-1.8495997190475464,-6105.64892578125,70.4921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.904296875,18000.0,0.0,0.0,0.1362089216709137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904726922512054,0.1904770582914352,-4.37357948612771e-06,0.0,0.0001382347400067,0.0,0.0,7.802135467529297,0.0,0.0,0.0,0.2850344181060791,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242030825465917,-958.3363647460938,304.1482238769531,0.633094310760498,0.0669960901141166,0.0608725547790527,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710022449493408,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222235485911369,-2094.876220703125,304.1385192871094,0.8922221660614014,0.1904871016740799,0.1331638693809509,293.15924072265625,297.1499938964844,293.1499938964844,0.1771072298288345,-3812.8564453125,304.15087890625,0.9892692565917968,0.2552530467510223,0.2421400547027588,293.2860412597656,297.1499938964844,293.1499938964844,0.001223647268489,-464.81640625,292.824951171875,0.5710022449493408,0.050000000745058,0.2281747013330459,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.33258056640625,291.1327514648437,1.0,0.1861344277858734,0.8310787677764893,0.8310787677764893,1.0,1.0,-0.8550046682357788,0.3407447040081024,0.5142599940299988,0.1973082274198532,0.0,0.0,0.2727400362491607,24.37413787841797,25.0,-1.809248447418213,-6143.17236328125,70.9255142211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.1369971185922622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921822875738144,0.1921866685152053,-4.377106961328536e-06,0.0,0.0001390346587868,0.0,0.0,7.882874965667725,0.0,0.0,0.0,0.2853552103042602,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242030825465917,-958.3363647460938,304.1482238769531,0.633094310760498,0.0669960901141166,0.0608725547790527,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710022449493408,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222235485911369,-2094.876220703125,304.1385192871094,0.8922221660614014,0.1904871016740799,0.1331638693809509,293.15924072265625,297.1499938964844,293.1499938964844,0.1771072298288345,-3812.8564453125,304.15087890625,0.9892692565917968,0.2552530467510223,0.2421400547027588,293.2860412597656,297.1499938964844,293.1499938964844,0.001223647268489,-464.81640625,292.824951171875,0.5710022449493408,0.050000000745058,0.2281747013330459,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.33258056640625,291.1327514648437,1.0,0.1861344277858734,0.8310787677764893,0.8310787677764893,1.0,1.0,-0.8550046682357788,0.3407447040081024,0.5142599940299988,0.1973082274198532,0.0,0.0,0.2727400362491607,24.37413787841797,25.0,-1.809248447418213,-6143.17236328125,70.9255142211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.1369971185922622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921822875738144,0.1921866685152053,-4.377106961328536e-06,0.0,0.0001390346587868,0.0,0.0,7.882874965667725,0.0,0.0,0.0,0.2853552103042602,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244490895420312,-963.056396484375,304.1484069824219,0.6337589025497437,0.0673042461276054,0.0611666589975357,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.57066810131073,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243774518370628,-2124.43408203125,304.1387634277344,0.8960402011871338,0.1931314170360565,0.1350295543670654,293.1595153808594,297.1499938964844,293.1499938964844,0.1768854111433029,-3809.0478515625,304.15093994140625,0.9885842204093932,0.2549650073051452,0.241877481341362,293.28631591796875,297.1499938964844,293.1499938964844,0.0011888556182384,-451.6175231933594,292.7760925292969,0.57066810131073,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.3443298339844,291.1317749023437,1.0,0.1864292919635772,0.8311014175415039,0.8311014175415039,1.0,1.0,-0.8572951555252075,0.342856764793396,0.5144383907318115,0.1950797289609909,0.0,0.0,0.2752346396446228,24.39536094665528,25.0,-1.387686014175415,-6182.28759765625,71.33753204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1378265023231506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940127909183502,0.1940171718597412,-4.380953214422334e-06,0.0,0.0001398763852193,0.0,0.0,7.969703197479248,0.0,0.0,0.0,0.2857009768486023,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244490895420312,-963.056396484375,304.1484069824219,0.6337589025497437,0.0673042461276054,0.0611666589975357,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.57066810131073,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243774518370628,-2124.43408203125,304.1387634277344,0.8960402011871338,0.1931314170360565,0.1350295543670654,293.1595153808594,297.1499938964844,293.1499938964844,0.1768854111433029,-3809.0478515625,304.15093994140625,0.9885842204093932,0.2549650073051452,0.241877481341362,293.28631591796875,297.1499938964844,293.1499938964844,0.0011888556182384,-451.6175231933594,292.7760925292969,0.57066810131073,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.3443298339844,291.1317749023437,1.0,0.1864292919635772,0.8311014175415039,0.8311014175415039,1.0,1.0,-0.8572951555252075,0.342856764793396,0.5144383907318115,0.1950797289609909,0.0,0.0,0.2752346396446228,24.39536094665528,25.0,-1.387686014175415,-6182.28759765625,71.33753204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1378265023231506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940127909183502,0.1940171718597412,-4.380953214422334e-06,0.0,0.0001398763852193,0.0,0.0,7.969703197479248,0.0,0.0,0.0,0.2857009768486023,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246490165591239,-966.8648071289062,304.1485900878906,0.6341949105262756,0.0675524771213531,0.0614051185548305,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832937240601,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264510303735733,-2152.770263671875,304.1390380859375,0.8995829820632935,0.1956733465194702,0.1368219852447509,293.1598815917969,297.1499938964844,293.1499938964844,0.1766327619552612,-3804.694580078125,304.15106201171875,0.9878044128417968,0.254650354385376,0.2415892779827118,293.28680419921875,297.1499938964844,293.1499938964844,0.0011534593068063,-438.1798095703125,292.72686767578125,0.5702832937240601,0.050000000745058,0.2281952649354934,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568725585937,291.1312866210937,1.0,0.1867115795612335,0.8311072587966919,0.8311072587966919,1.0,1.0,-0.8594022989273071,0.3449187576770782,0.5144835710525513,0.1927246451377868,0.0,0.0,0.2777695059776306,24.42082023620605,25.0,-0.731650710105896,-6221.92529296875,71.7267837524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1386980712413787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959078162908554,0.1959122121334076,-4.385025022202171e-06,0.0,0.0001407609233865,0.0,0.0,8.060035705566406,0.0,0.0,0.0,0.2860616445541382,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246490165591239,-966.8648071289062,304.1485900878906,0.6341949105262756,0.0675524771213531,0.0614051185548305,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832937240601,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264510303735733,-2152.770263671875,304.1390380859375,0.8995829820632935,0.1956733465194702,0.1368219852447509,293.1598815917969,297.1499938964844,293.1499938964844,0.1766327619552612,-3804.694580078125,304.15106201171875,0.9878044128417968,0.254650354385376,0.2415892779827118,293.28680419921875,297.1499938964844,293.1499938964844,0.0011534593068063,-438.1798095703125,292.72686767578125,0.5702832937240601,0.050000000745058,0.2281952649354934,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568725585937,291.1312866210937,1.0,0.1867115795612335,0.8311072587966919,0.8311072587966919,1.0,1.0,-0.8594022989273071,0.3449187576770782,0.5144835710525513,0.1927246451377868,0.0,0.0,0.2777695059776306,24.42082023620605,25.0,-0.731650710105896,-6221.92529296875,71.7267837524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1386980712413787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959078162908554,0.1959122121334076,-4.385025022202171e-06,0.0,0.0001407609233865,0.0,0.0,8.060035705566406,0.0,0.0,0.0,0.2860616445541382,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248103104531765,-969.9166259765624,304.1488037109375,0.6344652771949768,0.0677533075213432,0.0615978837013244,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698813796043396,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284510344266891,-2179.994384765625,304.1393737792969,0.902915358543396,0.1981229037046432,0.1385485678911209,293.1602783203125,297.1499938964844,293.1499938964844,0.1763531565666198,-3799.86669921875,304.1511535644531,0.9869734048843384,0.254315048456192,0.241280049085617,293.2875366210937,297.1499938964844,293.1499938964844,0.0011174838291481,-424.5137634277344,292.67730712890625,0.5698813796043396,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.92156982421875,293.36944580078125,291.1312866210937,1.0,0.1869802623987198,0.8311131596565247,0.8311131596565247,1.0,1.0,-0.8613511323928833,0.3468886613845825,0.5144624710083008,0.1903836131095886,0.0,0.0,0.2802763283252716,24.448448181152344,25.0,-0.0464489087462425,-6261.22607421875,72.09410858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1396072208881378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978131681680679,0.1978175491094589,-4.38920505985152e-06,0.0,0.0001416835875716,0.0,0.0,8.151309967041016,0.0,0.0,0.0,0.2864271104335785,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248103104531765,-969.9166259765624,304.1488037109375,0.6344652771949768,0.0677533075213432,0.0615978837013244,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698813796043396,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284510344266891,-2179.994384765625,304.1393737792969,0.902915358543396,0.1981229037046432,0.1385485678911209,293.1602783203125,297.1499938964844,293.1499938964844,0.1763531565666198,-3799.86669921875,304.1511535644531,0.9869734048843384,0.254315048456192,0.241280049085617,293.2875366210937,297.1499938964844,293.1499938964844,0.0011174838291481,-424.5137634277344,292.67730712890625,0.5698813796043396,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.92156982421875,293.36944580078125,291.1312866210937,1.0,0.1869802623987198,0.8311131596565247,0.8311131596565247,1.0,1.0,-0.8613511323928833,0.3468886613845825,0.5144624710083008,0.1903836131095886,0.0,0.0,0.2802763283252716,24.448448181152344,25.0,-0.0464489087462425,-6261.22607421875,72.09410858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1396072208881378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978131681680679,0.1978175491094589,-4.38920505985152e-06,0.0,0.0001416835875716,0.0,0.0,8.151309967041016,0.0,0.0,0.0,0.2864271104335785,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248795263469219,-971.2197875976562,304.1488952636719,0.6345594525337219,0.067840538918972,0.0616810098290443,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.569683313369751,0.050000000745058,0.0481098741292953,293.04791259765625,297.1499938964844,293.1499938964844,0.1294231414794922,-2193.189208984375,304.1395263671875,0.9045364856719972,0.1993120461702346,0.1393871754407882,293.1604919433594,297.1499938964844,293.1499938964844,0.1762051731348037,-3797.308837890625,304.1512145996094,0.9865518808364868,0.254142165184021,0.2411196827888488,293.2879638671875,297.1499938964844,293.1499938964844,0.0010992923052981,-417.6004638671875,292.6524353027344,0.569683313369751,0.050000000745058,0.2282125353813171,291.13140869140625,291.1499938964844,269.88702392578125,267.8432312011719,283.9078063964844,293.3755798339844,291.1314697265625,1.0,0.1871092766523361,0.8311160802841187,0.8311160802841187,1.0,1.0,-0.8622730374336243,0.3478257954120636,0.5144472122192383,0.1892606168985366,0.0,0.0,0.2814993262290954,24.46255111694336,25.0,0.2883460223674774,-6280.5205078125,72.26984405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93682861328125,305.38232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.279296875,18000.0,0.0,0.0,0.140073150396347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987543106079101,0.1987586915493011,-4.391300990391756e-06,0.0,0.000142156437505,0.0,0.0,8.196561813354492,0.0,0.0,0.0,0.2866086363792419,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249432995915412,-972.4166870117188,304.14898681640625,0.634638786315918,0.0679219663143158,0.0617579631507396,294.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.569491446018219,0.050000000745058,0.048111043870449,293.048583984375,297.1499938964844,293.1499938964844,0.130376398563385,-2206.1044921875,304.1396789550781,0.906150996685028,0.2004771530628204,0.140209212899208,293.16070556640625,297.1499938964844,293.1499938964844,0.1760531663894653,-3794.68017578125,304.1512756347656,0.986133337020874,0.2539674341678619,0.2409569770097732,293.2884216308594,297.1499938964844,293.1499938964844,0.0010809921659529,-410.6443176269531,292.62750244140625,0.569491446018219,0.050000000745058,0.22821806371212,291.1316833496094,291.1499938964844,269.8812561035156,267.8373718261719,283.8943176269531,293.38153076171875,291.1317749023437,1.0,0.1872348487377166,0.8311119675636292,0.8311119675636292,1.0,1.0,-0.8631646037101746,0.3487249314785003,0.5144396424293518,0.1881896704435348,0.0,0.0,0.282692015171051,24.476619720458984,25.0,0.616138756275177,-6299.46533203125,72.4406967163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,305.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.37890625,18000.0,0.0,0.0,0.1405442059040069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199679747223854,0.199684128165245,-4.393381914269412e-06,0.0,0.0001426344970241,0.0,0.0,8.241167068481445,0.0,0.0,0.0,0.2867877781391144,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250606331974267,-974.6093139648438,304.14910888671875,0.6347863078117371,0.0680757388472557,0.0619007721543312,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691366195678711,0.050000000745058,0.0481132045388221,293.05010986328125,297.1499938964844,293.1499938964844,0.1322244554758072,-2231.07568359375,304.1400451660156,0.9093549847602844,0.2027326375246048,0.1418021023273468,293.1611022949219,297.1499938964844,293.1499938964844,0.1757413744926452,-3789.28515625,304.1513671875,0.9853230714797974,0.253617376089096,0.2406290918588638,293.28936767578125,297.1499938964844,293.1499938964844,0.0010441697668284,-396.6432189941406,292.5775756835937,0.5691366195678711,0.050000000745058,0.2282283306121826,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,293.3927001953125,291.1327209472656,1.0,0.1874761283397674,0.8311037421226501,0.8311037421226501,1.0,1.0,-0.8648687601089478,0.3503955900669098,0.5144731998443604,0.1862584501504898,0.0,0.0,0.2849606871604919,24.50418472290039,25.0,1.2454241514205933,-6336.0263671875,72.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1414936035871505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014619261026382,0.2014663219451904,-4.397447810333688e-06,0.0,0.0001435980229871,0.0,0.0,8.327377319335938,0.0,0.0,0.0,0.2871346771717071,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250606331974267,-974.6093139648438,304.14910888671875,0.6347863078117371,0.0680757388472557,0.0619007721543312,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691366195678711,0.050000000745058,0.0481132045388221,293.05010986328125,297.1499938964844,293.1499938964844,0.1322244554758072,-2231.07568359375,304.1400451660156,0.9093549847602844,0.2027326375246048,0.1418021023273468,293.1611022949219,297.1499938964844,293.1499938964844,0.1757413744926452,-3789.28515625,304.1513671875,0.9853230714797974,0.253617376089096,0.2406290918588638,293.28936767578125,297.1499938964844,293.1499938964844,0.0010441697668284,-396.6432189941406,292.5775756835937,0.5691366195678711,0.050000000745058,0.2282283306121826,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,293.3927001953125,291.1327209472656,1.0,0.1874761283397674,0.8311037421226501,0.8311037421226501,1.0,1.0,-0.8648687601089478,0.3503955900669098,0.5144731998443604,0.1862584501504898,0.0,0.0,0.2849606871604919,24.50418472290039,25.0,1.2454241514205933,-6336.0263671875,72.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1414936035871505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014619261026382,0.2014663219451904,-4.397447810333688e-06,0.0,0.0001435980229871,0.0,0.0,8.327377319335938,0.0,0.0,0.0,0.2871346771717071,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251741465181112,-976.7203979492188,304.14923095703125,0.6349706649780273,0.0682307630777359,0.0620404630899429,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688356757164001,0.050000000745058,0.0481150448322296,293.052001953125,297.1499938964844,293.1499938964844,0.1339885741472244,-2254.830078125,304.1404113769531,0.9125149250030518,0.2048818618059158,0.1433217674493789,293.1614074707031,297.1499938964844,293.1499938964844,0.1754266023635864,-3783.83642578125,304.15142822265625,0.9845772981643676,0.2532748579978943,0.2403053790330886,293.2903137207031,297.1499938964844,293.1499938964844,0.0010070322314277,-382.5178833007813,292.5276794433594,0.5688356757164001,0.050000000745058,0.2282370626926422,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.1877048164606094,0.8310955166816711,0.8310955166816711,1.0,1.0,-0.8664841651916504,0.3518719673156738,0.5146121978759766,0.1846917569637298,0.0,0.0,0.2870337963104248,24.53028678894043,25.0,1.742512345314026,-6370.0009765625,73.08114624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30078125,18000.0,0.0,0.0,0.1424383521080017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031169235706329,0.2031213343143463,-4.401301794132451e-06,0.0,0.0001445568195777,0.0,0.0,8.407821655273438,0.0,0.0,0.0,0.2874591946601867,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251741465181112,-976.7203979492188,304.14923095703125,0.6349706649780273,0.0682307630777359,0.0620404630899429,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688356757164001,0.050000000745058,0.0481150448322296,293.052001953125,297.1499938964844,293.1499938964844,0.1339885741472244,-2254.830078125,304.1404113769531,0.9125149250030518,0.2048818618059158,0.1433217674493789,293.1614074707031,297.1499938964844,293.1499938964844,0.1754266023635864,-3783.83642578125,304.15142822265625,0.9845772981643676,0.2532748579978943,0.2403053790330886,293.2903137207031,297.1499938964844,293.1499938964844,0.0010070322314277,-382.5178833007813,292.5276794433594,0.5688356757164001,0.050000000745058,0.2282370626926422,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.1877048164606094,0.8310955166816711,0.8310955166816711,1.0,1.0,-0.8664841651916504,0.3518719673156738,0.5146121978759766,0.1846917569637298,0.0,0.0,0.2870337963104248,24.53028678894043,25.0,1.742512345314026,-6370.0009765625,73.08114624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30078125,18000.0,0.0,0.0,0.1424383521080017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031169235706329,0.2031213343143463,-4.401301794132451e-06,0.0,0.0001445568195777,0.0,0.0,8.407821655273438,0.0,0.0,0.0,0.2874591946601867,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252976976335048,-979.0150146484376,304.1492614746094,0.6352436542510986,0.0684039294719696,0.0621924325823783,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685911178588867,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.1356663852930069,-2277.35107421875,304.14080810546875,0.9156047105789183,0.2069192379713058,0.1447638422250747,293.1615600585937,297.1499938964844,293.1499938964844,0.1751232147216797,-3778.589599609375,304.1514587402344,0.9839131832122804,0.252951443195343,0.239996537566185,293.29119873046875,297.1499938964844,293.1499938964844,0.0009698802605271,-368.3873596191406,292.47772216796875,0.5685911178588867,0.050000000745058,0.2282441705465316,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.4108581542969,291.1353759765625,1.0,0.1879219710826873,0.8310872912406921,0.8310872912406921,1.0,1.0,-0.8680367469787598,0.3531829416751861,0.514853835105896,0.1834533363580703,0.0,0.0,0.2889167368412018,24.55389976501465,25.0,1.933705687522888,-6402.25927734375,73.3797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1433574855327606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046309858560562,0.2046353965997696,-4.404870196594857e-06,0.0,0.0001454896264476,0.0,0.0,8.481700897216797,0.0,0.0,0.0,0.2877578437328338,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252976976335048,-979.0150146484376,304.1492614746094,0.6352436542510986,0.0684039294719696,0.0621924325823783,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685911178588867,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.1356663852930069,-2277.35107421875,304.14080810546875,0.9156047105789183,0.2069192379713058,0.1447638422250747,293.1615600585937,297.1499938964844,293.1499938964844,0.1751232147216797,-3778.589599609375,304.1514587402344,0.9839131832122804,0.252951443195343,0.239996537566185,293.29119873046875,297.1499938964844,293.1499938964844,0.0009698802605271,-368.3873596191406,292.47772216796875,0.5685911178588867,0.050000000745058,0.2282441705465316,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.4108581542969,291.1353759765625,1.0,0.1879219710826873,0.8310872912406921,0.8310872912406921,1.0,1.0,-0.8680367469787598,0.3531829416751861,0.514853835105896,0.1834533363580703,0.0,0.0,0.2889167368412018,24.55389976501465,25.0,1.933705687522888,-6402.25927734375,73.3797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1433574855327606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046309858560562,0.2046353965997696,-4.404870196594857e-06,0.0,0.0001454896264476,0.0,0.0,8.481700897216797,0.0,0.0,0.0,0.2877578437328338,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254381541162729,-981.6138305664062,304.1492919921875,0.6356269717216492,0.0686027854681015,0.0623661763966083,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683928728103638,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.1372484713792801,-2298.51513671875,304.1412353515625,0.91858571767807,0.2088384628295898,0.1461247354745865,293.1615905761719,297.1499938964844,293.1499938964844,0.1748329848051071,-3773.56591796875,304.1514587402344,0.9833295345306396,0.2526542842388153,0.2397108525037765,293.2919616699219,297.1499938964844,293.1499938964844,0.0009326934232376,-354.2388610839844,292.4281921386719,0.5683928728103638,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4179077148437,291.1372375488281,1.0,0.1881290823221206,0.8310790061950684,0.8310790061950684,1.0,1.0,-0.8695439100265503,0.3543756008148193,0.515168309211731,0.182449385523796,0.0,0.0,0.2905423939228058,24.57477569580078,25.0,2.6330060958862305,-6434.87109375,73.6673812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241638183594,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1442410349845886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059780359268188,0.2059824466705322,-4.408125278132502e-06,0.0,0.000146386315464,0.0,0.0,8.547750473022461,0.0,0.0,0.0,0.2880252599716186,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254381541162729,-981.6138305664062,304.1492919921875,0.6356269717216492,0.0686027854681015,0.0623661763966083,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683928728103638,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.1372484713792801,-2298.51513671875,304.1412353515625,0.91858571767807,0.2088384628295898,0.1461247354745865,293.1615905761719,297.1499938964844,293.1499938964844,0.1748329848051071,-3773.56591796875,304.1514587402344,0.9833295345306396,0.2526542842388153,0.2397108525037765,293.2919616699219,297.1499938964844,293.1499938964844,0.0009326934232376,-354.2388610839844,292.4281921386719,0.5683928728103638,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4179077148437,291.1372375488281,1.0,0.1881290823221206,0.8310790061950684,0.8310790061950684,1.0,1.0,-0.8695439100265503,0.3543756008148193,0.515168309211731,0.182449385523796,0.0,0.0,0.2905423939228058,24.57477569580078,25.0,2.6330060958862305,-6434.87109375,73.6673812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241638183594,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1442410349845886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059780359268188,0.2059824466705322,-4.408125278132502e-06,0.0,0.000146386315464,0.0,0.0,8.547750473022461,0.0,0.0,0.0,0.2880252599716186,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255156047642231,-983.0425415039062,304.1492614746094,0.635862410068512,0.0687126368284225,0.0624622553586959,294.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5683100819587708,0.050000000745058,0.0481182672083377,293.0580444335937,297.1499938964844,293.1499938964844,0.138000026345253,-2308.5439453125,304.1414489746094,0.9200240969657898,0.2097507417201995,0.1467721164226532,293.1615295410156,297.1499938964844,293.1499938964844,0.1746940463781356,-3771.15869140625,304.1514587402344,0.983069121837616,0.2525169849395752,0.239578291773796,293.29229736328125,297.1499938964844,293.1499938964844,0.0009141150512732,-347.1686096191406,292.4036865234375,0.5683100819587708,0.050000000745058,0.2282523363828659,291.1380310058594,291.1499938964844,269.7923583984375,267.7606506347656,283.7911071777344,293.42108154296875,291.1383361816406,1.0,0.1882290840148925,0.8310748934745789,0.8310748934745789,1.0,1.0,-0.8702805042266846,0.3549282550811767,0.5153522491455078,0.1820340454578399,0.0,0.0,0.2912236154079437,24.58429718017578,25.0,2.8249199390411377,-6450.23291015625,73.80722045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264831542969,305.46246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.302734375,18000.0,0.0,0.0,0.1446669250726699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065546065568924,0.2065590173006057,-4.409571829455672e-06,0.0,0.0001468185364501,0.0,0.0,8.576169967651367,0.0,0.0,0.0,0.2881409525871277,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255985651165246,-984.5732421875,304.1492614746094,0.636125922203064,0.0688292831182479,0.0625643357634544,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5682374238967896,0.050000000745058,0.0481187142431736,293.0594787597656,297.1499938964844,293.1499938964844,0.1387292146682739,-2318.261962890625,304.1416931152344,0.9214279055595398,0.2106333374977111,0.1473985910415649,293.1614685058594,297.1499938964844,293.1499938964844,0.1745628863573074,-3768.889404296875,304.15142822265625,0.9828289151191713,0.2523872554302215,0.2394526898860931,293.2925720214844,297.1499938964844,293.1499938964844,0.0008955588564276,-340.10870361328125,292.37908935546875,0.5682374238967896,0.050000000745058,0.2282544523477554,291.1390380859375,291.1499938964844,269.7785339355469,267.7509155273437,283.781005859375,293.4241027832031,291.1393127441406,1.0,0.1883269995450973,0.8310708999633789,0.8310708999633789,1.0,1.0,-0.8710071444511414,0.3554535508155823,0.5155535936355591,0.1816738843917846,0.0,0.0,0.2918462753295898,24.59327888488769,25.0,2.6950109004974365,-6464.775390625,73.94474029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,305.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.826171875,18000.0,0.0,0.0,0.1450801789760589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070754915475845,0.2070799022912979,-4.410884685057681e-06,0.0,0.0001472379371989,0.0,0.0,8.60188102722168,0.0,0.0,0.0,0.2882458567619324,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257859379053115,-988.0343627929688,304.1492004394531,0.6367535591125488,0.0690926387906074,0.0627909302711486,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681248307228088,0.050000000745058,0.0481194034218788,293.0625,297.1499938964844,293.1499938964844,0.1401275694370269,-2336.872314453125,304.1421203613281,0.9241399765014648,0.212316408753395,0.1485918462276458,293.1611633300781,297.1499938964844,293.1499938964844,0.1743313670158386,-3764.900390625,304.1513366699219,0.9824160933494568,0.2521554231643677,0.2392249852418899,293.2930603027344,297.1499938964844,293.1499938964844,0.0008585417526774,-326.0345458984375,292.32958984375,0.5681248307228088,0.050000000745058,0.228257730603218,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.42840576171875,291.1405639648437,1.0,0.1885172724723816,0.8310627937316895,0.8310627937316895,1.0,1.0,-0.8724426031112671,0.3564299046993255,0.5160126686096191,0.1811157017946243,0.0,0.0,0.2930136919021606,24.6092529296875,25.0,1.7520118951797483,-6492.513671875,74.21427154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1458626389503479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080273330211639,0.2080317437648773,-4.413216174725676e-06,0.0,0.0001480320352129,0.0,0.0,8.648802757263184,0.0,0.0,0.0,0.2884368598461151,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257859379053115,-988.0343627929688,304.1492004394531,0.6367535591125488,0.0690926387906074,0.0627909302711486,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681248307228088,0.050000000745058,0.0481194034218788,293.0625,297.1499938964844,293.1499938964844,0.1401275694370269,-2336.872314453125,304.1421203613281,0.9241399765014648,0.212316408753395,0.1485918462276458,293.1611633300781,297.1499938964844,293.1499938964844,0.1743313670158386,-3764.900390625,304.1513366699219,0.9824160933494568,0.2521554231643677,0.2392249852418899,293.2930603027344,297.1499938964844,293.1499938964844,0.0008585417526774,-326.0345458984375,292.32958984375,0.5681248307228088,0.050000000745058,0.228257730603218,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.42840576171875,291.1405639648437,1.0,0.1885172724723816,0.8310627937316895,0.8310627937316895,1.0,1.0,-0.8724426031112671,0.3564299046993255,0.5160126686096191,0.1811157017946243,0.0,0.0,0.2930136919021606,24.6092529296875,25.0,1.7520118951797483,-6492.513671875,74.21427154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1458626389503479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080273330211639,0.2080317437648773,-4.413216174725676e-06,0.0,0.0001480320352129,0.0,0.0,8.648802757263184,0.0,0.0,0.0,0.2884368598461151,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260312128812074,-992.5698852539062,304.1490478515625,0.6376454830169678,0.0694379061460495,0.0630803853273391,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680830478668213,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414709538221359,-2354.73095703125,304.1425170898437,0.9268100261688232,0.2139223664999008,0.1497241705656051,293.1606140136719,297.1499938964844,293.1499938964844,0.1741620451211929,-3762.01953125,304.15118408203125,0.9821504354476928,0.2519832551479339,0.2390468269586563,293.2932434082031,297.1499938964844,293.1499938964844,0.000822145724669,-312.2115478515625,292.27960205078125,0.5680830478668213,0.050000000745058,0.2282589375972747,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388916015625,293.4280700683594,291.1405944824219,1.0,0.188702791929245,0.8310547471046448,0.8310547471046448,1.0,1.0,-0.8739367723464966,0.3573513627052307,0.5165854096412659,0.1807726472616195,0.0,0.0,0.2942341864109039,24.61886978149414,25.0,0.2385985553264618,-6520.90771484375,74.48511505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1465832591056823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089808732271194,0.208985298871994,-4.415401690494036e-06,0.0,0.0001487633853685,0.0,0.0,8.695605278015137,0.0,0.0,0.0,0.2886259257793426,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260312128812074,-992.5698852539062,304.1490478515625,0.6376454830169678,0.0694379061460495,0.0630803853273391,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680830478668213,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414709538221359,-2354.73095703125,304.1425170898437,0.9268100261688232,0.2139223664999008,0.1497241705656051,293.1606140136719,297.1499938964844,293.1499938964844,0.1741620451211929,-3762.01953125,304.15118408203125,0.9821504354476928,0.2519832551479339,0.2390468269586563,293.2932434082031,297.1499938964844,293.1499938964844,0.000822145724669,-312.2115478515625,292.27960205078125,0.5680830478668213,0.050000000745058,0.2282589375972747,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388916015625,293.4280700683594,291.1405944824219,1.0,0.188702791929245,0.8310547471046448,0.8310547471046448,1.0,1.0,-0.8739367723464966,0.3573513627052307,0.5165854096412659,0.1807726472616195,0.0,0.0,0.2942341864109039,24.61886978149414,25.0,0.2385985553264618,-6520.90771484375,74.48511505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1465832591056823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089808732271194,0.208985298871994,-4.415401690494036e-06,0.0,0.0001487633853685,0.0,0.0,8.695605278015137,0.0,0.0,0.0,0.2886259257793426,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263444203883409,-998.3372802734376,304.1488342285156,0.638847827911377,0.0698634088039398,0.063445821404457,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681158304214478,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427621692419052,-2371.869873046875,304.1428527832031,0.9294640421867372,0.2154521048069,0.1508049368858337,293.1598205566406,297.1499938964844,293.1499938964844,0.17405666410923,-3760.25927734375,304.1509704589844,0.982053279876709,0.2518768906593323,0.2389309704303741,293.2931213378906,297.1499938964844,293.1499938964844,0.000786388060078,-298.6369323730469,292.2298889160156,0.5681158304214478,0.050000000745058,0.2282579690217971,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.4263610839844,291.14019775390625,1.0,0.18888720870018,0.8310468196868896,0.8310468196868896,1.0,1.0,-0.8755319118499756,0.3582459986209869,0.517285943031311,0.1806304454803466,0.0,0.0,0.2955630123615265,24.62153434753418,25.0,-0.3512156903743744,-6551.4130859375,74.76370239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1472515016794204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21002958714962,0.2100339978933334,-4.417740456119645e-06,0.0,0.0001494415628258,0.0,0.0,8.747045516967773,0.0,0.0,0.0,0.288832426071167,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263444203883409,-998.3372802734376,304.1488342285156,0.638847827911377,0.0698634088039398,0.063445821404457,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681158304214478,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427621692419052,-2371.869873046875,304.1428527832031,0.9294640421867372,0.2154521048069,0.1508049368858337,293.1598205566406,297.1499938964844,293.1499938964844,0.17405666410923,-3760.25927734375,304.1509704589844,0.982053279876709,0.2518768906593323,0.2389309704303741,293.2931213378906,297.1499938964844,293.1499938964844,0.000786388060078,-298.6369323730469,292.2298889160156,0.5681158304214478,0.050000000745058,0.2282579690217971,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.4263610839844,291.14019775390625,1.0,0.18888720870018,0.8310468196868896,0.8310468196868896,1.0,1.0,-0.8755319118499756,0.3582459986209869,0.517285943031311,0.1806304454803466,0.0,0.0,0.2955630123615265,24.62153434753418,25.0,-0.3512156903743744,-6551.4130859375,74.76370239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1472515016794204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21002958714962,0.2100339978933334,-4.417740456119645e-06,0.0,0.0001494415628258,0.0,0.0,8.747045516967773,0.0,0.0,0.0,0.288832426071167,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267165228724479,-1004.9517822265624,304.14862060546875,0.6402713060379028,0.0703463107347488,0.0638674199581146,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681935548782349,0.050000000745058,0.0481189712882041,293.07159423828125,297.1499938964844,293.1499938964844,0.1439792513847351,-2387.98583984375,304.1431884765625,0.9320257902145386,0.2168879508972168,0.1518229693174362,293.1588439941406,297.1499938964844,293.1499938964844,0.1739982515573501,-3759.3046875,304.1507263183594,0.9820792078971864,0.2518267035484314,0.2388703376054763,293.292724609375,297.1499938964844,293.1499938964844,0.0007511709118261,-285.2648620605469,292.1811828613281,0.5681935548782349,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890720874071121,0.8310389518737793,0.8310389518737793,1.0,1.0,-0.8771836161613464,0.3591040670871734,0.5180795788764954,0.180655226111412,0.0,0.0,0.2969059348106384,24.620887756347656,25.0,-0.2737232446670532,-6582.20458984375,75.04786682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704895019531,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478824317455291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111131697893142,0.2111175954341888,-4.42022565039224e-06,0.0,0.0001500818761996,0.0,0.0,8.800427436828613,0.0,0.0,0.0,0.2890473008155823,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267165228724479,-1004.9517822265624,304.14862060546875,0.6402713060379028,0.0703463107347488,0.0638674199581146,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681935548782349,0.050000000745058,0.0481189712882041,293.07159423828125,297.1499938964844,293.1499938964844,0.1439792513847351,-2387.98583984375,304.1431884765625,0.9320257902145386,0.2168879508972168,0.1518229693174362,293.1588439941406,297.1499938964844,293.1499938964844,0.1739982515573501,-3759.3046875,304.1507263183594,0.9820792078971864,0.2518267035484314,0.2388703376054763,293.292724609375,297.1499938964844,293.1499938964844,0.0007511709118261,-285.2648620605469,292.1811828613281,0.5681935548782349,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890720874071121,0.8310389518737793,0.8310389518737793,1.0,1.0,-0.8771836161613464,0.3591040670871734,0.5180795788764954,0.180655226111412,0.0,0.0,0.2969059348106384,24.620887756347656,25.0,-0.2737232446670532,-6582.20458984375,75.04786682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704895019531,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478824317455291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111131697893142,0.2111175954341888,-4.42022565039224e-06,0.0,0.0001500818761996,0.0,0.0,8.800427436828613,0.0,0.0,0.0,0.2890473008155823,4.0,0.0,1.0
