time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269208848476409,-1008.5392456054688,304.14849853515625,0.6410442590713501,0.0706045851111412,0.0640944465994834,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5682418942451477,0.050000000745058,0.0481186732649803,293.0731811523437,297.1499938964844,293.1499938964844,0.1445572525262832,-2395.62646484375,304.14337158203125,0.9332518577575684,0.2175662815570831,0.1523050516843795,293.1582946777344,297.1499938964844,293.1499938964844,0.1739858835935592,-3759.11767578125,304.150634765625,0.9821258187294006,0.2518199384212494,0.2388580441474914,293.2924194335937,297.1499938964844,293.1499938964844,0.0007337362039834,-278.6450500488281,292.1570739746094,0.5682418942451477,0.050000000745058,0.2282542735338211,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.68634033203125,293.4245300292969,291.139892578125,1.0,0.1891648322343826,0.8310350179672241,0.8310350179672241,1.0,1.0,-0.8780178427696228,0.359516829252243,0.5185010433197021,0.1807198077440261,0.0,0.0,0.2975859642028808,24.62018203735352,25.0,-0.4556341767311096,-6596.17333984375,75.19113159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,305.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.787109375,18000.0,0.0,0.0,0.1481863558292389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116592973470688,0.2116637229919433,-4.421488483785652e-06,0.0,0.0001503903185948,0.0,0.0,8.827391624450684,0.0,0.0,0.0,0.2891560792922973,4.0,0.0,1.0
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271046720445156,-1012.2747192382812,304.1484375,0.6418482661247253,0.0708717405796051,0.0643299967050552,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5682938694953918,0.050000000745058,0.0481183528900146,293.0747985839844,297.1499938964844,293.1499938964844,0.1451185345649719,-2403.043212890625,304.1435546875,0.9344370365142822,0.2182186096906662,0.1527691930532455,293.1577453613281,297.1499938964844,293.1499938964844,0.1739876121282577,-3759.1806640625,304.1505126953125,0.9821891784667968,0.2518236041069031,0.2388559430837631,293.2921142578125,297.1499938964844,293.1499938964844,0.00071636546636,-272.0526123046875,292.13287353515625,0.5682938694953918,0.050000000745058,0.2282527387142181,291.1395568847656,291.1499938964844,269.6067810058594,267.6473999023437,283.6766052246094,293.42431640625,291.139404296875,1.0,0.1892577409744262,0.8310287594795227,0.8310287594795227,1.0,1.0,-0.8788528442382812,0.3599183261394501,0.5189345479011536,0.1808134168386459,0.0,0.0,0.2983188927173614,24.619497299194336,25.0,-1.0951533317565918,-6609.4052734375,75.33476257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.980224609375,305.5360412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58203125,18000.0,0.0,0.0,0.148481860756874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122298777103424,0.2122342884540558,-4.422776328283362e-06,0.0,0.0001506902190158,0.0,0.0,8.85552978515625,0.0,0.0,0.0,0.2892695963382721,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274486020207405,-1020.1785278320312,304.1483764648437,0.643535852432251,0.0714300125837326,0.0648236274719238,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684037804603577,0.050000000745058,0.04811767116189,293.0781555175781,297.1499938964844,293.1499938964844,0.1461856365203857,-2417.131591796875,304.1439208984375,0.936672031879425,0.2194418758153915,0.153641328215599,293.1566162109375,297.1499938964844,293.1499938964844,0.1740283668041229,-3759.9619140625,304.1502685546875,0.982357144355774,0.251860111951828,0.2388801276683807,293.2914123535156,297.1499938964844,293.1499938964844,0.0006820715498179,-259.0440673828125,292.0841064453125,0.5684037804603577,0.050000000745058,0.2282495200634002,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.42449951171875,291.1378173828125,1.0,0.1894438117742538,0.8310161828994751,0.8310161828994751,1.0,1.0,-0.8805164098739624,0.3606892228126526,0.5198271870613098,0.181073322892189,0.0,0.0,0.300020158290863,24.61863136291504,25.0,-1.9287844896316528,-6636.85009765625,75.62226104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98956298828125,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1490479409694671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21354940533638,0.2135538309812545,-4.425645329320105e-06,0.0,0.0001512647140771,0.0,0.0,8.920499801635742,0.0,0.0,0.0,0.2895301878452301,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274486020207405,-1020.1785278320312,304.1483764648437,0.643535852432251,0.0714300125837326,0.0648236274719238,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684037804603577,0.050000000745058,0.04811767116189,293.0781555175781,297.1499938964844,293.1499938964844,0.1461856365203857,-2417.131591796875,304.1439208984375,0.936672031879425,0.2194418758153915,0.153641328215599,293.1566162109375,297.1499938964844,293.1499938964844,0.1740283668041229,-3759.9619140625,304.1502685546875,0.982357144355774,0.251860111951828,0.2388801276683807,293.2914123535156,297.1499938964844,293.1499938964844,0.0006820715498179,-259.0440673828125,292.0841064453125,0.5684037804603577,0.050000000745058,0.2282495200634002,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.42449951171875,291.1378173828125,1.0,0.1894438117742538,0.8310161828994751,0.8310161828994751,1.0,1.0,-0.8805164098739624,0.3606892228126526,0.5198271870613098,0.181073322892189,0.0,0.0,0.300020158290863,24.61863136291504,25.0,-1.9287844896316528,-6636.85009765625,75.62226104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98956298828125,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1490479409694671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21354940533638,0.2135538309812545,-4.425645329320105e-06,0.0,0.0001512647140771,0.0,0.0,8.920499801635742,0.0,0.0,0.0,0.2895301878452301,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276537593454122,-1025.106201171875,304.1483764648437,0.6445944309234619,0.0717794299125671,0.0651333481073379,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5684709548950195,0.050000000745058,0.0481172576546669,293.0802307128906,297.1499938964844,293.1499938964844,0.1467788517475128,-2424.946044921875,304.1441650390625,0.9379171133041382,0.220120832324028,0.154126226902008,293.1559143066406,297.1499938964844,293.1499938964844,0.1740660965442657,-3760.65087890625,304.150146484375,0.9824804067611694,0.2519001364707947,0.2389122694730758,293.2909240722656,297.1499938964844,293.1499938964844,0.000661680009216,-251.30636596679688,292.0552673339844,0.5684709548950195,0.050000000745058,0.2282475531101226,291.1372375488281,291.1499938964844,269.5417785644531,267.6123962402344,283.6469116210937,293.4249267578125,291.1371154785156,1.0,0.1895554363727569,0.8310086131095886,0.8310086131095886,1.0,1.0,-0.8815057873725891,0.3611323833465576,0.5203734040260315,0.1812668144702911,0.0,0.0,0.3011175096035003,24.618616104125977,25.0,-1.6755352020263672,-6654.07958984375,75.79438781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945678710937,305.5765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0625,18000.0,0.0,0.0,0.1493762731552124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144346088171005,0.2144390344619751,-4.427618478075601e-06,0.0,0.000151597923832,0.0,0.0,8.964262962341309,0.0,0.0,0.0,0.2897056639194488,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277950167655944,-1028.453125,304.1483459472656,0.6453152894973755,0.0720171928405761,0.0653443783521652,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5685156583786011,0.050000000745058,0.0481169819831848,293.0816650390625,297.1499938964844,293.1499938964844,0.1471557766199112,-2429.904052734375,304.1443176269531,0.938710391521454,0.220552772283554,0.1544350832700729,293.1554260253906,297.1499938964844,293.1499938964844,0.1740947812795639,-3761.1669921875,304.15008544921875,0.982569694519043,0.2519330978393554,0.2389397919178009,293.29058837890625,297.1499938964844,293.1499938964844,0.0006481371819972,-246.1659393310547,292.0362243652344,0.5685156583786011,0.050000000745058,0.2282462418079376,291.13690185546875,291.1499938964844,269.5249938964844,267.6035461425781,283.6397399902344,293.42535400390625,291.13677978515625,1.0,0.189629778265953,0.8310036063194275,0.8310036063194275,1.0,1.0,-0.8821609020233154,0.3614207506179809,0.5207401514053345,0.1814078241586685,0.0,0.0,0.3018553555011749,24.61882972717285,25.0,-1.4294896125793457,-6665.43212890625,75.90885162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975280761719,305.5876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.1495927572250366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150373309850692,0.2150417566299438,-4.428996817296138e-06,0.0,0.0001518176286481,0.0,0.0,8.994168281555176,0.0,0.0,0.0,0.2898259162902832,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281670577824115,-1037.0594482421875,304.1482849121094,0.6471689343452454,0.0726288259029388,0.0658880546689033,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686244964599609,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480295658111572,-2441.377197265625,304.1447448730469,0.9405480027198792,0.2215523868799209,0.1551509648561477,293.1542358398437,297.1499938964844,293.1499938964844,0.1741840243339538,-3762.7509765625,304.14990234375,0.982815444469452,0.2520384788513183,0.2390309274196624,293.28973388671875,297.1499938964844,293.1499938964844,0.0006145219085738,-233.4042205810547,291.9892272949219,0.5686244964599609,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267578125,291.1361694335937,1.0,0.1898150146007537,0.8309907913208008,0.8309907913208008,1.0,1.0,-0.883777379989624,0.3621188104152679,0.5216585397720337,0.1817901730537414,0.0,0.0,0.3037395179271698,24.62030029296875,25.0,-0.9637655019760132,-6693.54541015625,76.1932601928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,305.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.1501275449991226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165812999010086,0.2165857255458831,-4.432587047631387e-06,0.0,0.0001523603714304,0.0,0.0,9.071036338806152,0.0,0.0,0.0,0.2901360988616943,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281670577824115,-1037.0594482421875,304.1482849121094,0.6471689343452454,0.0726288259029388,0.0658880546689033,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686244964599609,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480295658111572,-2441.377197265625,304.1447448730469,0.9405480027198792,0.2215523868799209,0.1551509648561477,293.1542358398437,297.1499938964844,293.1499938964844,0.1741840243339538,-3762.7509765625,304.14990234375,0.982815444469452,0.2520384788513183,0.2390309274196624,293.28973388671875,297.1499938964844,293.1499938964844,0.0006145219085738,-233.4042205810547,291.9892272949219,0.5686244964599609,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267578125,291.1361694335937,1.0,0.1898150146007537,0.8309907913208008,0.8309907913208008,1.0,1.0,-0.883777379989624,0.3621188104152679,0.5216585397720337,0.1817901730537414,0.0,0.0,0.3037395179271698,24.62030029296875,25.0,-0.9637655019760132,-6693.54541015625,76.1932601928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,305.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.1501275449991226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165812999010086,0.2165857255458831,-4.432587047631387e-06,0.0,0.0001523603714304,0.0,0.0,9.071036338806152,0.0,0.0,0.0,0.2901360988616943,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285719819366931,-1045.9381103515625,304.1481628417969,0.6490818858146667,0.0732610076665878,0.0664509832859039,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.568726658821106,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488053947687149,-2451.531982421875,304.14520263671875,0.9421874284744264,0.2224430441856384,0.155791237950325,293.1530456542969,297.1499938964844,293.1499938964844,0.1742883175611496,-3764.57373046875,304.1497497558594,0.9830849766731262,0.2521724104881286,0.2391497939825058,293.2888488769531,297.1499938964844,293.1499938964844,0.0005811742739751,-220.73768615722656,291.94317626953125,0.568726658821106,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899988949298858,0.8309780359268188,0.8309780359268188,1.0,1.0,-0.8853597640991211,0.3627897500991821,0.522570013999939,0.1821963638067245,0.0,0.0,0.3055867850780487,24.623085021972656,25.0,0.2723621428012848,-6723.681640625,76.47447204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.150663360953331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181403636932373,0.218144804239273,-4.436304607224884e-06,0.0,0.0001529041619505,0.0,0.0,9.149055480957031,0.0,0.0,0.0,0.2904514372348785,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285719819366931,-1045.9381103515625,304.1481628417969,0.6490818858146667,0.0732610076665878,0.0664509832859039,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.568726658821106,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488053947687149,-2451.531982421875,304.14520263671875,0.9421874284744264,0.2224430441856384,0.155791237950325,293.1530456542969,297.1499938964844,293.1499938964844,0.1742883175611496,-3764.57373046875,304.1497497558594,0.9830849766731262,0.2521724104881286,0.2391497939825058,293.2888488769531,297.1499938964844,293.1499938964844,0.0005811742739751,-220.73768615722656,291.94317626953125,0.568726658821106,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899988949298858,0.8309780359268188,0.8309780359268188,1.0,1.0,-0.8853597640991211,0.3627897500991821,0.522570013999939,0.1821963638067245,0.0,0.0,0.3055867850780487,24.623085021972656,25.0,0.2723621428012848,-6723.681640625,76.47447204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.150663360953331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181403636932373,0.218144804239273,-4.436304607224884e-06,0.0,0.0001529041619505,0.0,0.0,9.149055480957031,0.0,0.0,0.0,0.2904514372348785,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0290379151701927,-1049.8516845703125,304.14764404296875,0.6500569581985474,0.0735843181610107,0.0667390078306198,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.568773627281189,0.050000000745058,0.048115387558937,293.0908203125,297.1499938964844,293.1499938964844,0.1491515189409256,-2456.0458984375,304.1454467773437,0.9429281949996948,0.2228450328111648,0.1560816615819931,293.1524658203125,297.1499938964844,293.1499938964844,0.1743414849042892,-3765.48974609375,304.14971923828125,0.9832257032394408,0.252249151468277,0.2392188161611557,293.2884216308594,297.1499938964844,293.1499938964844,0.0005645519704557,-214.4191436767578,291.9207763671875,0.568773627281189,0.050000000745058,0.2282386720180511,291.1367492675781,291.1499938964844,269.4163513183594,267.547607421875,283.5959777832031,293.4296264648437,291.1369323730469,1.0,0.190090075135231,0.8309715986251831,0.8309715986251831,1.0,1.0,-0.8861348628997803,0.3631162345409393,0.5230186581611633,0.1824010014533996,0.0,0.0,0.3064172267913818,24.62505340576172,25.0,1.0714257955551147,-6738.873046875,76.6134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,305.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.796875,18000.0,0.0,0.0,0.1509366631507873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188683897256851,0.2188728302717209,-4.438124506123131e-06,0.0,0.0001531815214548,0.0,0.0,9.185729026794434,0.0,0.0,0.0,0.2906003296375274,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295344926416873,-1054.8858642578125,304.147216796875,0.6510435938835144,0.073912002146244,0.067031405866146,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5688170790672302,0.050000000745058,0.0481151156127452,293.0927429199219,297.1499938964844,293.1499938964844,0.1494709104299545,-2460.202392578125,304.14569091796875,0.9436138868331908,0.2232171148061752,0.1563514471054077,293.1518859863281,297.1499938964844,293.1499938964844,0.1743973344564438,-3766.44775390625,304.149658203125,0.9833686947822572,0.2523318231105804,0.2392936497926712,293.2879638671875,297.1499938964844,293.1499938964844,0.0005485778092406,-208.1146240234375,291.89862060546875,0.5688170790672302,0.050000000745058,0.2282374054193496,291.1374816894531,291.1499938964844,269.39404296875,267.53631591796875,283.5873107910156,293.4307556152344,291.1376953125,1.0,0.190180629491806,0.8309629559516907,0.8309629559516907,1.0,1.0,-0.8868975639343262,0.36343714594841,0.5234604477882385,0.1826029121875763,0.0,0.0,0.3071767091751098,24.627429962158203,25.0,1.5760997533798218,-6753.3857421875,76.7509536743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.1512145549058914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195380181074142,0.21954245865345,-4.439842086867429e-06,0.0,0.0001534635521238,0.0,0.0,9.219592094421388,0.0,0.0,0.0,0.290738433599472,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300487037748098,-1064.107666015625,304.14727783203125,0.653032660484314,0.0745751708745956,0.0676242783665657,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5688907504081726,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500413864850998,-2467.615966796875,304.14617919921875,0.9448201656341552,0.2238742411136627,0.1568304002285003,293.1507568359375,297.1499938964844,293.1499938964844,0.1745276153087616,-3768.6904296875,304.1495666503906,0.9836556911468506,0.2525131106376648,0.2394588738679886,293.2870788574219,297.1499938964844,293.1499938964844,0.0005253558047115,-195.57188415527344,291.8543395996094,0.5688907504081726,0.050000000745058,0.2282352298498153,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1388244628906,1.0,0.1903593838214874,0.8309455513954163,0.8309455513954163,1.0,1.0,-0.8883791565895081,0.3640632629394531,0.5243158936500549,0.1829883754253387,0.0,0.0,0.3085931241512298,24.633604049682617,25.0,1.4119672775268557,-6780.150390625,77.02104187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.1517798751592636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207613587379455,0.2207657992839813,-4.442963472683914e-06,0.0,0.0001540372759336,0.0,0.0,9.28153133392334,0.0,0.0,0.0,0.2909915149211883,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300487037748098,-1064.107666015625,304.14727783203125,0.653032660484314,0.0745751708745956,0.0676242783665657,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5688907504081726,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500413864850998,-2467.615966796875,304.14617919921875,0.9448201656341552,0.2238742411136627,0.1568304002285003,293.1507568359375,297.1499938964844,293.1499938964844,0.1745276153087616,-3768.6904296875,304.1495666503906,0.9836556911468506,0.2525131106376648,0.2394588738679886,293.2870788574219,297.1499938964844,293.1499938964844,0.0005253558047115,-195.57188415527344,291.8543395996094,0.5688907504081726,0.050000000745058,0.2282352298498153,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1388244628906,1.0,0.1903593838214874,0.8309455513954163,0.8309455513954163,1.0,1.0,-0.8883791565895081,0.3640632629394531,0.5243158936500549,0.1829883754253387,0.0,0.0,0.3085931241512298,24.633604049682617,25.0,1.4119672775268557,-6780.150390625,77.02104187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.1517798751592636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207613587379455,0.2207657992839813,-4.442963472683914e-06,0.0,0.0001540372759336,0.0,0.0,9.28153133392334,0.0,0.0,0.0,0.2909915149211883,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306005124002695,-1073.5853271484375,304.14727783203125,0.6550451517105103,0.0752505883574485,0.0682280361652374,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5689495801925659,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505324691534042,-2473.99462890625,304.1466369628906,0.9458255171775818,0.2244302481412887,0.1572337597608566,293.149658203125,297.1499938964844,293.1499938964844,0.1746892631053924,-3771.4912109375,304.1494445800781,0.9839469194412231,0.2527154088020324,0.2396442592144012,293.2862243652344,297.1499938964844,293.1499938964844,0.0005090084159746,-183.1259155273437,291.8095397949219,0.5689495801925659,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.4362487792969,291.1390991210937,1.0,0.1905344575643539,0.8309282064437866,0.8309282064437866,1.0,1.0,-0.8898078799247742,0.3646765649318695,0.525131344795227,0.183336392045021,0.0,0.0,0.3100169003009796,24.64099502563477,25.0,0.5484511256217957,-6805.90087890625,77.2843246459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0703125,18000.0,0.0,0.0,0.1523515731096267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219588309526443,0.2219632863998413,-4.445887498150114e-06,0.0,0.0001546174898976,0.0,0.0,9.342034339904783,0.0,0.0,0.0,0.2912375032901764,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306005124002695,-1073.5853271484375,304.14727783203125,0.6550451517105103,0.0752505883574485,0.0682280361652374,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5689495801925659,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505324691534042,-2473.99462890625,304.1466369628906,0.9458255171775818,0.2244302481412887,0.1572337597608566,293.149658203125,297.1499938964844,293.1499938964844,0.1746892631053924,-3771.4912109375,304.1494445800781,0.9839469194412231,0.2527154088020324,0.2396442592144012,293.2862243652344,297.1499938964844,293.1499938964844,0.0005090084159746,-183.1259155273437,291.8095397949219,0.5689495801925659,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.4362487792969,291.1390991210937,1.0,0.1905344575643539,0.8309282064437866,0.8309282064437866,1.0,1.0,-0.8898078799247742,0.3646765649318695,0.525131344795227,0.183336392045021,0.0,0.0,0.3100169003009796,24.64099502563477,25.0,0.5484511256217957,-6805.90087890625,77.2843246459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0703125,18000.0,0.0,0.0,0.1523515731096267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219588309526443,0.2219632863998413,-4.445887498150114e-06,0.0,0.0001546174898976,0.0,0.0,9.342034339904783,0.0,0.0,0.0,0.2912375032901764,4.0,0.0,1.0
405060,293.1282653808594,297.1499938964844,293.1499938964844,0.0311682075262069,-1083.2802734375,304.1472473144531,0.6570955514907837,0.0759393796324729,0.0688436627388,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690056681632996,0.050000000745058,0.0481139458715915,293.1042785644531,297.1499938964844,293.1499938964844,0.1509678363800048,-2479.652099609375,304.1470031738281,0.9467089772224426,0.2249251455068588,0.1575870215892791,293.14862060546875,297.1499938964844,293.1499938964844,0.1748756319284439,-3774.723388671875,304.1493225097656,0.9842569231987,0.2529384195804596,0.2398494184017181,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950203583575,-170.68016052246094,291.7646179199219,0.5690056681632996,0.050000000745058,0.2282318472862243,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.13897705078125,1.0,0.1907060444355011,0.8309086561203003,0.8309086561203003,1.0,1.0,-0.8912146091461182,0.3652965128421783,0.5259180665016174,0.1836380958557129,0.0,0.0,0.311485230922699,24.64776611328125,25.0,-0.0075973663479089,-6832.2548828125,77.54342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1529289186000824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231989353895187,0.2232033908367157,-4.448868821782526e-06,0.0,0.0001552034227643,0.0,0.0,9.404736518859863,0.0,0.0,0.0,0.2914916276931762,4.0,0.0,1.0
405120,293.1282653808594,297.1499938964844,293.1499938964844,0.0311682075262069,-1083.2802734375,304.1472473144531,0.6570955514907837,0.0759393796324729,0.0688436627388,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690056681632996,0.050000000745058,0.0481139458715915,293.1042785644531,297.1499938964844,293.1499938964844,0.1509678363800048,-2479.652099609375,304.1470031738281,0.9467089772224426,0.2249251455068588,0.1575870215892791,293.14862060546875,297.1499938964844,293.1499938964844,0.1748756319284439,-3774.723388671875,304.1493225097656,0.9842569231987,0.2529384195804596,0.2398494184017181,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950203583575,-170.68016052246094,291.7646179199219,0.5690056681632996,0.050000000745058,0.2282318472862243,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.13897705078125,1.0,0.1907060444355011,0.8309086561203003,0.8309086561203003,1.0,1.0,-0.8912146091461182,0.3652965128421783,0.5259180665016174,0.1836380958557129,0.0,0.0,0.311485230922699,24.64776611328125,25.0,-0.0075973663479089,-6832.2548828125,77.54342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1529289186000824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231989353895187,0.2232033908367157,-4.448868821782526e-06,0.0,0.0001552034227643,0.0,0.0,9.404736518859863,0.0,0.0,0.0,0.2914916276931762,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317514203488826,-1093.1822509765625,304.1471862792969,0.6591911315917969,0.0766419246792793,0.069471351802349,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690662860870361,0.050000000745058,0.0481135696172714,293.1076965332031,297.1499938964844,293.1499938964844,0.151372954249382,-2484.923095703125,304.1473388671875,0.9475365877151488,0.2253867983818054,0.1579140126705169,293.1476135253906,297.1499938964844,293.1499938964844,0.1750823557376861,-3778.3076171875,304.1492004394531,0.984592616558075,0.2531808018684387,0.2400728315114975,293.2844543457031,297.1499938964844,293.1499938964844,0.0004821833281312,-158.4378662109375,291.7198486328125,0.5690662860870361,0.050000000745058,0.2282300591468811,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.44110107421875,291.138671875,1.0,0.190875232219696,0.8308891654014587,0.8308891654014587,1.0,1.0,-0.8926259875297546,0.3659402132034302,0.5266857743263245,0.1838862299919128,0.0,0.0,0.3130074143409729,24.65282821655273,25.0,-0.3897161781787872,-6859.36962890625,77.80139923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.611328125,18000.0,0.0,0.0,0.153514415025711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244868129491806,0.2244912683963775,-4.451966105989413e-06,0.0,0.0001557976211188,0.0,0.0,9.470005989074709,0.0,0.0,0.0,0.2917561531066894,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317514203488826,-1093.1822509765625,304.1471862792969,0.6591911315917969,0.0766419246792793,0.069471351802349,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690662860870361,0.050000000745058,0.0481135696172714,293.1076965332031,297.1499938964844,293.1499938964844,0.151372954249382,-2484.923095703125,304.1473388671875,0.9475365877151488,0.2253867983818054,0.1579140126705169,293.1476135253906,297.1499938964844,293.1499938964844,0.1750823557376861,-3778.3076171875,304.1492004394531,0.984592616558075,0.2531808018684387,0.2400728315114975,293.2844543457031,297.1499938964844,293.1499938964844,0.0004821833281312,-158.4378662109375,291.7198486328125,0.5690662860870361,0.050000000745058,0.2282300591468811,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.44110107421875,291.138671875,1.0,0.190875232219696,0.8308891654014587,0.8308891654014587,1.0,1.0,-0.8926259875297546,0.3659402132034302,0.5266857743263245,0.1838862299919128,0.0,0.0,0.3130074143409729,24.65282821655273,25.0,-0.3897161781787872,-6859.36962890625,77.80139923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.611328125,18000.0,0.0,0.0,0.153514415025711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244868129491806,0.2244912683963775,-4.451966105989413e-06,0.0,0.0001557976211188,0.0,0.0,9.470005989074709,0.0,0.0,0.0,0.2917561531066894,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320491082966327,-1098.2152099609375,304.14715576171875,0.6602567434310913,0.076998695731163,0.0697900503873825,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5690982937812805,0.050000000745058,0.0481133721768856,293.1092834472656,297.1499938964844,293.1499938964844,0.1515666395425796,-2487.445556640625,304.1474609375,0.947934627532959,0.2256070226430893,0.158069834113121,293.1470947265625,297.1499938964844,293.1499938964844,0.1751931607723236,-3780.22802734375,304.1491394042969,0.984770119190216,0.2533093690872192,0.2401914745569229,293.28399658203125,297.1499938964844,293.1499938964844,0.0004759299044962,-152.33859252929688,291.69757080078125,0.5690982937812805,0.050000000745058,0.2282291203737259,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.5056457519531,293.4420471191406,291.1384582519531,1.0,0.1909592002630233,0.8308793902397156,0.8308793902397156,1.0,1.0,-0.8933364748954773,0.3662738800048828,0.5270625948905945,0.1839869022369384,0.0,0.0,0.3137951493263244,24.654672622680664,25.0,-0.5195091962814331,-6873.29833984375,77.93045043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,305.7082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.443359375,18000.0,0.0,0.0,0.1538113355636596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251548171043396,0.2251592725515365,-4.453572273632744e-06,0.0,0.0001560989476274,0.0,0.0,9.503920555114746,0.0,0.0,0.0,0.2918936014175415,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323509834706783,-1103.3050537109375,304.1471252441406,0.6613351702690125,0.0773593783378601,0.0701122879981994,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5691313743591309,0.050000000745058,0.0481131672859191,293.1108093261719,297.1499938964844,293.1499938964844,0.1517543345689773,-2489.89111328125,304.1475830078125,0.9483224153518676,0.225820392370224,0.1582206785678863,293.1466064453125,297.1499938964844,293.1499938964844,0.1753088682889938,-3782.232177734375,304.1490783691406,0.9849542379379272,0.2534431219100952,0.2403150349855423,293.2835388183594,297.1499938964844,293.1499938964844,0.0004697435360867,-146.2758026123047,291.67535400390625,0.5691313743591309,0.050000000745058,0.2282281517982483,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.4957275390625,293.4429016113281,291.1382141113281,1.0,0.1910428553819656,0.8308671712875366,0.8308671712875366,1.0,1.0,-0.894051194190979,0.3666158616542816,0.527435302734375,0.1840715855360031,0.0,0.0,0.3146018385887146,24.65606689453125,25.0,-0.5986950993537903,-6887.49609375,78.05970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043334960937,305.7143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.1541120857000351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258412986993789,0.2258457541465759,-4.455226644495269e-06,0.0,0.0001564041740493,0.0,0.0,9.538823127746582,0.0,0.0,0.0,0.2920350730419159,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329660959541797,-1113.635009765625,304.1470642089844,0.6635238528251648,0.0780912339687347,0.070766232907772,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691986083984375,0.050000000745058,0.048112753778696,293.1136779785156,297.1499938964844,293.1499938964844,0.1521150469779968,-2494.5927734375,304.14776611328125,0.9490711092948914,0.2262313365936279,0.1585105955600738,293.1456604003906,297.1499938964844,293.1499938964844,0.1755527108907699,-3786.45263671875,304.14898681640625,0.9853377938270568,0.2537245154380798,0.2405753433704376,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574006306938,-134.2228546142578,291.6311950683594,0.5691986083984375,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.44439697265625,291.13775634765625,1.0,0.1912097334861755,0.8308427929878235,0.8308427929878235,1.0,1.0,-0.8954935073852539,0.3673278987407684,0.5281656384468079,0.1841872036457061,0.0,0.0,0.3162628710269928,24.65772819519043,25.0,-0.6670112609863281,-6916.59375,78.3193130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90625,18000.0,0.0,0.0,0.1547260284423828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272627204656601,0.227267175912857,-4.458667717699427e-06,0.0,0.0001570272434037,0.0,0.0,9.611265182495115,0.0,0.0,0.0,0.2923288345336914,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329660959541797,-1113.635009765625,304.1470642089844,0.6635238528251648,0.0780912339687347,0.070766232907772,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691986083984375,0.050000000745058,0.048112753778696,293.1136779785156,297.1499938964844,293.1499938964844,0.1521150469779968,-2494.5927734375,304.14776611328125,0.9490711092948914,0.2262313365936279,0.1585105955600738,293.1456604003906,297.1499938964844,293.1499938964844,0.1755527108907699,-3786.45263671875,304.14898681640625,0.9853377938270568,0.2537245154380798,0.2405753433704376,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574006306938,-134.2228546142578,291.6311950683594,0.5691986083984375,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.44439697265625,291.13775634765625,1.0,0.1912097334861755,0.8308427929878235,0.8308427929878235,1.0,1.0,-0.8954935073852539,0.3673278987407684,0.5281656384468079,0.1841872036457061,0.0,0.0,0.3162628710269928,24.65772819519043,25.0,-0.6670112609863281,-6916.59375,78.3193130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90625,18000.0,0.0,0.0,0.1547260284423828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272627204656601,0.227267175912857,-4.458667717699427e-06,0.0,0.0001570272434037,0.0,0.0,9.611265182495115,0.0,0.0,0.0,0.2923288345336914,4.0,0.0,1.0
405540,293.1253967285156,297.1499938964844,293.1499938964844,0.0335962027311325,-1124.1636962890625,304.1470031738281,0.6657536029815674,0.078836902976036,0.071432776749134,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692665576934814,0.050000000745058,0.0481123365461826,293.1162414550781,297.1499938964844,293.1499938964844,0.1524600535631179,-2499.09228515625,304.14794921875,0.9497904777526855,0.2266265004873275,0.1587881445884704,293.14471435546875,297.1499938964844,293.1499938964844,0.1758128404617309,-3790.9501953125,304.1488952636719,0.9857404232025146,0.2540241777896881,0.2408531457185745,293.2816162109375,297.1499938964844,293.1499938964844,0.0004449651751201,-122.29739379882812,291.58746337890625,0.5692665576934814,0.050000000745058,0.2282242178916931,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.445556640625,291.13726806640625,1.0,0.1913765370845794,0.8308184146881104,0.8308184146881104,1.0,1.0,-0.8969570994377136,0.3680811524391174,0.5288759469985962,0.184226706624031,0.0,0.0,0.3179879188537597,24.65792465209961,25.0,-0.6742469072341919,-6946.6181640625,78.58113861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.552734375,18000.0,0.0,0.0,0.1553600430488586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287491112947464,0.2287535816431045,-4.462292508833343e-06,0.0,0.0001576706854393,0.0,0.0,9.687273979187012,0.0,0.0,0.0,0.2926373183727264,4.0,0.0,1.0
405600,293.1253967285156,297.1499938964844,293.1499938964844,0.0335962027311325,-1124.1636962890625,304.1470031738281,0.6657536029815674,0.078836902976036,0.071432776749134,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692665576934814,0.050000000745058,0.0481123365461826,293.1162414550781,297.1499938964844,293.1499938964844,0.1524600535631179,-2499.09228515625,304.14794921875,0.9497904777526855,0.2266265004873275,0.1587881445884704,293.14471435546875,297.1499938964844,293.1499938964844,0.1758128404617309,-3790.9501953125,304.1488952636719,0.9857404232025146,0.2540241777896881,0.2408531457185745,293.2816162109375,297.1499938964844,293.1499938964844,0.0004449651751201,-122.29739379882812,291.58746337890625,0.5692665576934814,0.050000000745058,0.2282242178916931,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.445556640625,291.13726806640625,1.0,0.1913765370845794,0.8308184146881104,0.8308184146881104,1.0,1.0,-0.8969570994377136,0.3680811524391174,0.5288759469985962,0.184226706624031,0.0,0.0,0.3179879188537597,24.65792465209961,25.0,-0.6742469072341919,-6946.6181640625,78.58113861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.552734375,18000.0,0.0,0.0,0.1553600430488586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287491112947464,0.2287535816431045,-4.462292508833343e-06,0.0,0.0001576706854393,0.0,0.0,9.687273979187012,0.0,0.0,0.0,0.2926373183727264,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342400409281253,-1134.87255859375,304.1469116210937,0.6680186986923218,0.079595111310482,0.0721108019351959,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693342685699463,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527964472770691,-2503.482421875,304.1480712890625,0.9504926800727844,0.2270150035619735,0.1590593606233596,293.1438293457031,297.1499938964844,293.1499938964844,0.1760876923799514,-3795.69775390625,304.1488037109375,0.9861590266227722,0.2543404996395111,0.2411469668149948,293.2806091308594,297.1499938964844,293.1499938964844,0.0004322847817093,-110.4930191040039,291.5441589355469,0.5693342685699463,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.1915439367294311,0.8307874798774719,0.8307874798774719,1.0,1.0,-0.8984461426734924,0.3688787519931793,0.5295673608779907,0.1841860860586166,0.0,0.0,0.3197726011276245,24.65675163269043,28.0,-0.6549326777458191,-6977.53076171875,78.84608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1560166329145431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302979379892349,0.230302408337593,-4.4660964704235084e-06,0.0,0.0001583370467415,0.0,0.0,9.766753196716309,0.0,0.0,0.0,0.2929601073265075,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342400409281253,-1134.87255859375,304.1469116210937,0.6680186986923218,0.079595111310482,0.0721108019351959,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693342685699463,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527964472770691,-2503.482421875,304.1480712890625,0.9504926800727844,0.2270150035619735,0.1590593606233596,293.1438293457031,297.1499938964844,293.1499938964844,0.1760876923799514,-3795.69775390625,304.1488037109375,0.9861590266227722,0.2543404996395111,0.2411469668149948,293.2806091308594,297.1499938964844,293.1499938964844,0.0004322847817093,-110.4930191040039,291.5441589355469,0.5693342685699463,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.1915439367294311,0.8307874798774719,0.8307874798774719,1.0,1.0,-0.8984461426734924,0.3688787519931793,0.5295673608779907,0.1841860860586166,0.0,0.0,0.3197726011276245,24.65675163269043,28.0,-0.6549326777458191,-6977.53076171875,78.84608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1560166329145431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302979379892349,0.230302408337593,-4.4660964704235084e-06,0.0,0.0001583370467415,0.0,0.0,9.766753196716309,0.0,0.0,0.0,0.2929601073265075,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349162220954895,-1146.0762939453125,304.1468200683594,0.6664578914642334,0.0803607478737831,0.0728195011615753,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656132698059082,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531516760587692,-2508.130615234375,304.1481018066406,0.9453141689300536,0.2274008840322494,0.159345805644989,293.1429748535156,297.1499938964844,293.1499938964844,0.1763978749513626,-3801.061279296875,304.148681640625,0.981913685798645,0.2546692788600921,0.2414774000644683,293.2795715332031,297.1499938964844,293.1499938964844,0.0004192829946987,-98.8422393798828,291.5011291503906,0.5656132698059082,0.050000000745058,0.2283310294151306,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.1929126977920532,0.8307565450668335,0.8307565450668335,1.0,1.0,-0.9001950025558472,0.3698278665542602,0.5303671360015869,0.1841082423925399,0.0,0.0,0.3216414451599121,25.24774932861328,31.0,-0.9930406808853148,-7010.20654296875,80.06529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1566991657018661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231918916106224,0.2319233864545822,-4.470087333174888e-06,0.0,0.0001590297324582,0.0,0.0,9.85019874572754,0.0,0.0,0.0,0.2932993471622467,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349162220954895,-1146.0762939453125,304.1468200683594,0.6664578914642334,0.0803607478737831,0.0728195011615753,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656132698059082,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531516760587692,-2508.130615234375,304.1481018066406,0.9453141689300536,0.2274008840322494,0.159345805644989,293.1429748535156,297.1499938964844,293.1499938964844,0.1763978749513626,-3801.061279296875,304.148681640625,0.981913685798645,0.2546692788600921,0.2414774000644683,293.2795715332031,297.1499938964844,293.1499938964844,0.0004192829946987,-98.8422393798828,291.5011291503906,0.5656132698059082,0.050000000745058,0.2283310294151306,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.1929126977920532,0.8307565450668335,0.8307565450668335,1.0,1.0,-0.9001950025558472,0.3698278665542602,0.5303671360015869,0.1841082423925399,0.0,0.0,0.3216414451599121,25.24774932861328,31.0,-0.9930406808853148,-7010.20654296875,80.06529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1566991657018661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231918916106224,0.2319233864545822,-4.470087333174888e-06,0.0,0.0001590297324582,0.0,0.0,9.85019874572754,0.0,0.0,0.0,0.2932993471622467,4.0,0.0,1.0
