time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352646745741367,-1151.8355712890625,304.1467590332031,0.6644282937049866,0.0807446017861366,0.0731828138232231,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5625137090682983,0.050000000745058,0.0481545813381671,293.1214904785156,297.1499938964844,293.1499938964844,0.1533378511667251,-2510.571533203125,304.14813232421875,0.9407314658164978,0.2275932878255844,0.1594944596290588,293.142578125,297.1499938964844,293.1499938964844,0.1765662580728531,-3803.975341796875,304.14862060546875,0.9781166315078736,0.254836767911911,0.2416541129350662,293.2790222167969,297.1499938964844,293.1499938964844,0.0004126281419303,-93.07066345214844,291.4796142578125,0.5625137090682983,0.050000000745058,0.2284245938062667,291.1357727050781,291.1499938964844,268.9795837402344,267.3278503417969,283.3984680175781,293.44732666015625,291.1356201171875,1.0,0.1939529031515121,0.8307411074638367,0.8307411074638367,1.0,1.0,-0.9011574387550354,0.3703549206256866,0.5308024883270264,0.1840535551309585,0.0,0.0,0.3226394951343536,25.75260162353516,31.0,-1.218757152557373,-7027.47998046875,81.01348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,305.7696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.39453125,18000.0,0.0,0.0,0.1570525914430618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327810525894165,0.2327855229377746,-4.472189630178036e-06,0.0,0.0001593884226167,0.0,0.0,9.894639015197754,0.0,0.0,0.0,0.293479859828949,4.0,0.0,1.0
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356186293065547,-1157.675537109375,304.1466979980469,0.6618252396583557,0.081129252910614,0.0735510885715484,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5588328838348389,0.050000000745058,0.0481787882745265,293.1223449707031,297.1499938964844,293.1499938964844,0.1535284668207168,-2513.0712890625,304.1481018066406,0.935166835784912,0.2277863472700119,0.1596466302871704,293.1421813964844,297.1499938964844,293.1499938964844,0.1767409443855285,-3806.996826171875,304.1485595703125,0.973395586013794,0.255006194114685,0.2418371438980102,293.2784729003906,297.1499938964844,293.1499938964844,0.0004058721824549,-87.34786224365234,291.4581604003906,0.5588328838348389,0.050000000745058,0.2285394221544265,291.13525390625,291.1499938964844,268.96026611328125,267.3177795410156,283.3868713378906,293.4476318359375,291.1351013183594,1.0,0.1951916664838791,0.8307200074195862,0.8307200074195862,1.0,1.0,-0.9021685719490052,0.3709122538566589,0.5312563180923462,0.1839859336614608,0.0,0.0,0.3236762881278991,26.3710880279541,34.0,-1.3386815786361694,-7045.40576171875,82.14694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,305.7759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.986328125,18000.0,0.0,0.0,0.1574156284332275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336837947368621,0.2336882650852203,-4.474394245335134e-06,0.0,0.0001597568480065,0.0,0.0,9.941255569458008,0.0,0.0,0.0,0.2936691045761108,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363409519195556,-1169.5628662109375,304.1466064453125,0.6554304957389832,0.0819008648395538,0.0743009969592094,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502326488494873,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539233177900314,-2518.24951171875,304.1480712890625,0.92194002866745,0.2281795740127563,0.1599632054567337,293.1414794921875,297.1499938964844,293.1499938964844,0.1771055161952972,-3813.296875,304.1484375,0.961532473564148,0.2553504109382629,0.2422203123569488,293.2773742675781,297.1499938964844,293.1499938964844,0.0003919596492778,-76.00074005126953,291.4156494140625,0.5502326488494873,0.050000000745058,0.2288253605365753,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4481201171875,291.1341247558594,1.0,0.1981773525476455,0.8306778073310852,0.8306778073310852,1.0,1.0,-0.9043238162994384,0.3721125423908233,0.5322112441062927,0.1838105469942093,0.0,0.0,0.3258466720581054,27.90852165222168,37.0,-1.368157148361206,-7082.8701171875,84.90816497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1581749022006988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355929762125015,0.2355974614620208,-4.479108156374423e-06,0.0,0.0001605274155735,0.0,0.0,10.04020881652832,0.0,0.0,0.0,0.2940711975097656,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363409519195556,-1169.5628662109375,304.1466064453125,0.6554304957389832,0.0819008648395538,0.0743009969592094,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502326488494873,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539233177900314,-2518.24951171875,304.1480712890625,0.92194002866745,0.2281795740127563,0.1599632054567337,293.1414794921875,297.1499938964844,293.1499938964844,0.1771055161952972,-3813.296875,304.1484375,0.961532473564148,0.2553504109382629,0.2422203123569488,293.2773742675781,297.1499938964844,293.1499938964844,0.0003919596492778,-76.00074005126953,291.4156494140625,0.5502326488494873,0.050000000745058,0.2288253605365753,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4481201171875,291.1341247558594,1.0,0.1981773525476455,0.8306778073310852,0.8306778073310852,1.0,1.0,-0.9043238162994384,0.3721125423908233,0.5322112441062927,0.1838105469942093,0.0,0.0,0.3258466720581054,27.90852165222168,37.0,-1.368157148361206,-7082.8701171875,84.90816497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1581749022006988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355929762125015,0.2355974614620208,-4.479108156374423e-06,0.0,0.0001605274155735,0.0,0.0,10.04020881652832,0.0,0.0,0.0,0.2940711975097656,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370797589421272,-1181.68505859375,304.1465148925781,0.6481947898864746,0.082675002515316,0.0750661417841911,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407302379608154,0.050000000745058,0.0483128279447555,293.12506103515625,297.1499938964844,293.1499938964844,0.1543434113264084,-2523.75927734375,304.14801025390625,0.907617211341858,0.2285948097705841,0.1603021621704101,293.14080810546875,297.1499938964844,293.1499938964844,0.1774873733520507,-3819.88623046875,304.1483154296875,0.9471483826637268,0.2557007968425751,0.2426230758428573,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37371826171875,0.5407302379608154,0.050000000745058,0.229175254702568,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.44842529296875,291.1332092285156,1.0,0.2017108052968979,0.8306356072425842,0.8306356072425842,1.0,1.0,-0.9066405892372132,0.3734194040298462,0.5332212448120117,0.1835800111293792,0.0,0.0,0.3281354904174804,29.787309646606445,40.0,-1.2797260284423828,-7122.22119140625,88.23928833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589834839105606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237627312541008,0.2376317977905273,-4.484196779230842e-06,0.0,0.0001613480271771,0.0,0.0,10.146175384521484,0.0,0.0,0.0,0.2945024371147156,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370797589421272,-1181.68505859375,304.1465148925781,0.6481947898864746,0.082675002515316,0.0750661417841911,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407302379608154,0.050000000745058,0.0483128279447555,293.12506103515625,297.1499938964844,293.1499938964844,0.1543434113264084,-2523.75927734375,304.14801025390625,0.907617211341858,0.2285948097705841,0.1603021621704101,293.14080810546875,297.1499938964844,293.1499938964844,0.1774873733520507,-3819.88623046875,304.1483154296875,0.9471483826637268,0.2557007968425751,0.2426230758428573,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37371826171875,0.5407302379608154,0.050000000745058,0.229175254702568,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.44842529296875,291.1332092285156,1.0,0.2017108052968979,0.8306356072425842,0.8306356072425842,1.0,1.0,-0.9066405892372132,0.3734194040298462,0.5332212448120117,0.1835800111293792,0.0,0.0,0.3281354904174804,29.787309646606445,40.0,-1.2797260284423828,-7122.22119140625,88.23928833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589834839105606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237627312541008,0.2376317977905273,-4.484196779230842e-06,0.0,0.0001613480271771,0.0,0.0,10.146175384521484,0.0,0.0,0.0,0.2945024371147156,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378742292523384,-1194.6806640625,304.1463317871094,0.6409529447555542,0.083534337580204,0.0758926123380661,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311067700386047,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548291444778442,-2530.125732421875,304.1478576660156,0.8941784501075745,0.229125902056694,0.1607083231210708,293.1399230957031,297.1499938964844,293.1499938964844,0.1778998225927353,-3826.985107421875,304.148193359375,0.9314696788787842,0.2561129033565521,0.2430760860443115,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311067700386047,0.050000000745058,0.2295752614736557,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056544572114944,0.8305782079696655,0.8305782079696655,1.0,1.0,-0.9092447757720948,0.3748871684074402,0.5343576073646545,0.1833211034536361,0.0,0.0,0.3303948044776916,31.93501853942871,43.0,-0.0464176163077354,-7161.64697265625,92.05876159667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.1598426103591919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397147417068481,0.2397192269563675,-4.489590992307058e-06,0.0,0.0001622199197299,0.0,0.0,10.255701065063477,0.0,0.0,0.0,0.2949486672878265,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378742292523384,-1194.6806640625,304.1463317871094,0.6409529447555542,0.083534337580204,0.0758926123380661,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311067700386047,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548291444778442,-2530.125732421875,304.1478576660156,0.8941784501075745,0.229125902056694,0.1607083231210708,293.1399230957031,297.1499938964844,293.1499938964844,0.1778998225927353,-3826.985107421875,304.148193359375,0.9314696788787842,0.2561129033565521,0.2430760860443115,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311067700386047,0.050000000745058,0.2295752614736557,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056544572114944,0.8305782079696655,0.8305782079696655,1.0,1.0,-0.9092447757720948,0.3748871684074402,0.5343576073646545,0.1833211034536361,0.0,0.0,0.3303948044776916,31.93501853942871,43.0,-0.0464176163077354,-7161.64697265625,92.05876159667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.1598426103591919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397147417068481,0.2397192269563675,-4.489590992307058e-06,0.0,0.0001622199197299,0.0,0.0,10.255701065063477,0.0,0.0,0.0,0.2949486672878265,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387265942990779,-1208.6060791015625,304.1461486816406,0.6340159773826599,0.0844118148088455,0.0767738670110702,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218364596366882,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554146111011505,-2537.8154296875,304.1476135253906,0.8811653256416321,0.2297305464744568,0.1611906290054321,293.1390380859375,297.1499938964844,293.1499938964844,0.1783709824085235,-3835.112060546875,304.14801025390625,0.9158043265342712,0.2565497457981109,0.2435814142227172,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218364596366882,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099043577909469,0.830520749092102,0.830520749092102,1.0,1.0,-0.9121289253234864,0.3765109181404114,0.535618007183075,0.1830396205186844,0.0,0.0,0.3327305614948272,34.30463409423828,46.0,-1.217574954032898,-7202.6455078125,96.2995834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607487648725509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417935132980346,0.2417980134487152,-4.494951554079307e-06,0.0,0.0001631395571166,0.0,0.0,10.365177154541016,0.0,0.0,0.0,0.2953969538211822,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387265942990779,-1208.6060791015625,304.1461486816406,0.6340159773826599,0.0844118148088455,0.0767738670110702,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218364596366882,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554146111011505,-2537.8154296875,304.1476135253906,0.8811653256416321,0.2297305464744568,0.1611906290054321,293.1390380859375,297.1499938964844,293.1499938964844,0.1783709824085235,-3835.112060546875,304.14801025390625,0.9158043265342712,0.2565497457981109,0.2435814142227172,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218364596366882,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099043577909469,0.830520749092102,0.830520749092102,1.0,1.0,-0.9121289253234864,0.3765109181404114,0.535618007183075,0.1830396205186844,0.0,0.0,0.3327305614948272,34.30463409423828,46.0,-1.217574954032898,-7202.6455078125,96.2995834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607487648725509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417935132980346,0.2417980134487152,-4.494951554079307e-06,0.0,0.0001631395571166,0.0,0.0,10.365177154541016,0.0,0.0,0.0,0.2953969538211822,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391481481492519,-1215.48779296875,304.1460876464844,0.6306198835372925,0.0848364382982254,0.0772070065140724,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174130797386169,0.050000000745058,0.048539649695158,293.1255798339844,297.1499938964844,293.1499938964844,0.1557268351316452,-2541.916259765625,304.1474609375,0.8748512864112854,0.2300455570220947,0.16144360601902,293.138671875,297.1499938964844,293.1499938964844,0.1786116659641266,-3839.26318359375,304.1479187011719,0.9083908200263976,0.2567606270313263,0.2438326925039291,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174130797386169,0.050000000745058,0.2302511930465698,291.1319274902344,291.1499938964844,268.8100280761719,267.2352905273437,283.2855224609375,293.459716796875,291.1317443847656,1.0,0.2121144831180572,0.8304920792579651,0.8304920792579651,1.0,1.0,-0.9135948419570924,0.3773443698883056,0.5362505316734314,0.1828754842281341,0.0,0.0,0.3340090811252594,35.563716888427734,46.0,-1.5263999700546265,-7224.75048828125,98.54994201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.8301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.32421875,18000.0,0.0,0.0,0.161220371723175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24294014275074,0.2429446429014206,-4.497818736126646e-06,0.0,0.0001636181841604,0.0,0.0,10.425548553466797,0.0,0.0,0.0,0.2956427037715912,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395625792443752,-1222.24658203125,304.1460266113281,0.6272768378257751,0.0852515175938606,0.0776329487562179,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131633877754211,0.050000000745058,0.0485908202826976,293.1255187988281,297.1499938964844,293.1499938964844,0.1560471653938293,-2546.1181640625,304.1473388671875,0.8687230348587036,0.2303715497255325,0.1617045253515243,293.13836669921875,297.1499938964844,293.1499938964844,0.1788470596075058,-3843.31494140625,304.1478881835937,0.9015304446220398,0.2569649219512939,0.2440796941518783,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131633877754211,0.050000000745058,0.2304939329624176,291.1313171386719,291.1499938964844,268.7965087890625,267.2272033691406,283.27325439453125,293.4591369628906,291.13116455078125,1.0,0.2143673598766327,0.8304533362388611,0.8304533362388611,1.0,1.0,-0.9150683879852296,0.3781874775886535,0.5368809103965759,0.1826943755149841,0.0,0.0,0.3353167474269867,36.8658447265625,49.0,-1.492127776145935,-7247.509765625,100.87582397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,305.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.755859375,18000.0,0.0,0.0,0.1617060154676437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244136244058609,0.2441407442092895,-4.500858722167322e-06,0.0,0.0001641110429773,0.0,0.0,10.48877239227295,0.0,0.0,0.0,0.2959001064300537,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403715893626213,-1235.4256591796875,304.14599609375,0.6207354068756104,0.0860562846064567,0.0784651041030883,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236914634705,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567212790250778,-2554.947021484375,304.1470947265625,0.8571447134017944,0.2310684919357299,0.1622577756643295,293.13787841796875,297.1499938964844,293.1499938964844,0.1793010234832763,-3851.10791015625,304.1478271484375,0.8886373043060303,0.257354199886322,0.2445597052574157,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236914634705,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484130859375,293.45672607421875,291.1304016113281,1.0,0.2189670205116272,0.8303758502006531,0.8303758502006531,1.0,1.0,-0.91804301738739,0.3799052536487579,0.5381377339363098,0.182287335395813,0.0,0.0,0.3379799723625183,39.58126068115234,52.0,-1.136453628540039,-7293.9599609375,105.72864532470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.1627204418182373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466038763523101,0.2466083914041519,-4.507283847487997e-06,0.0,0.0001651405618758,0.0,0.0,10.619998931884766,0.0,0.0,0.0,0.2964359223842621,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403715893626213,-1235.4256591796875,304.14599609375,0.6207354068756104,0.0860562846064567,0.0784651041030883,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236914634705,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567212790250778,-2554.947021484375,304.1470947265625,0.8571447134017944,0.2310684919357299,0.1622577756643295,293.13787841796875,297.1499938964844,293.1499938964844,0.1793010234832763,-3851.10791015625,304.1478271484375,0.8886373043060303,0.257354199886322,0.2445597052574157,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236914634705,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484130859375,293.45672607421875,291.1304016113281,1.0,0.2189670205116272,0.8303758502006531,0.8303758502006531,1.0,1.0,-0.91804301738739,0.3799052536487579,0.5381377339363098,0.182287335395813,0.0,0.0,0.3379799723625183,39.58126068115234,52.0,-1.136453628540039,-7293.9599609375,105.72864532470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.1627204418182373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466038763523101,0.2466083914041519,-4.507283847487997e-06,0.0,0.0001651405618758,0.0,0.0,10.619998931884766,0.0,0.0,0.0,0.2964359223842621,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.041157629340887,-1248.2198486328125,304.1460266113281,0.6142945885658264,0.0868320316076278,0.0792743787169456,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980038702487945,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574572473764419,-2564.572509765625,304.1468505859375,0.8465697169303894,0.2318450957536697,0.162865862250328,293.1376037597656,297.1499938964844,293.1499938964844,0.17973493039608,-3858.536376953125,304.1478271484375,0.8765290379524231,0.2577199637889862,0.2450215965509414,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980038702487945,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2234802246094,293.4529724121094,291.1299133300781,1.0,0.2236445695161819,0.8302983641624451,0.8302983641624451,1.0,1.0,-0.9210675954818726,0.3816682696342468,0.5393993258476257,0.18183034658432,0.0,0.0,0.3406899273395538,42.41851043701172,40.0,-0.7037434577941895,-7341.36962890625,110.81344604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637898832559585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491472512483596,0.2491517663002014,-4.514026386459591e-06,0.0,0.0001662259019212,0.0,0.0,10.756166458129885,0.0,0.0,0.0,0.2969929873943329,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.041157629340887,-1248.2198486328125,304.1460266113281,0.6142945885658264,0.0868320316076278,0.0792743787169456,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980038702487945,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574572473764419,-2564.572509765625,304.1468505859375,0.8465697169303894,0.2318450957536697,0.162865862250328,293.1376037597656,297.1499938964844,293.1499938964844,0.17973493039608,-3858.536376953125,304.1478271484375,0.8765290379524231,0.2577199637889862,0.2450215965509414,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980038702487945,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2234802246094,293.4529724121094,291.1299133300781,1.0,0.2236445695161819,0.8302983641624451,0.8302983641624451,1.0,1.0,-0.9210675954818726,0.3816682696342468,0.5393993258476257,0.18183034658432,0.0,0.0,0.3406899273395538,42.41851043701172,40.0,-0.7037434577941895,-7341.36962890625,110.81344604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637898832559585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491472512483596,0.2491517663002014,-4.514026386459591e-06,0.0,0.0001662259019212,0.0,0.0,10.756166458129885,0.0,0.0,0.0,0.2969929873943329,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418556705117225,-1259.5584716796875,304.14617919921875,0.6176504492759705,0.0876983329653739,0.0799977332353591,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992378950119018,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581999659538269,-2574.2490234375,304.14666748046875,0.8496072292327881,0.2328363209962844,0.1634913980960846,293.13690185546875,297.1499938964844,293.1499938964844,0.1800709217786789,-3864.226806640625,304.14801025390625,0.8791659474372864,0.2581731081008911,0.2453928291797638,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992378950119018,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225611358880996,0.8302075862884521,0.8302075862884521,1.0,1.0,-0.9229936599731444,0.3829756081104278,0.5400180816650391,0.1810529977083206,0.0,0.0,0.3432773053646087,41.90667343139648,28.0,1.3668380975723269,-7385.14501953125,110.4276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.8811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649034321308136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516796588897705,0.251684159040451,-4.520960374065908e-06,0.0,0.0001673560182098,0.0,0.0,10.892908096313477,0.0,0.0,0.0,0.2975528836250305,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418556705117225,-1259.5584716796875,304.14617919921875,0.6176504492759705,0.0876983329653739,0.0799977332353591,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992378950119018,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581999659538269,-2574.2490234375,304.14666748046875,0.8496072292327881,0.2328363209962844,0.1634913980960846,293.13690185546875,297.1499938964844,293.1499938964844,0.1800709217786789,-3864.226806640625,304.14801025390625,0.8791659474372864,0.2581731081008911,0.2453928291797638,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992378950119018,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225611358880996,0.8302075862884521,0.8302075862884521,1.0,1.0,-0.9229936599731444,0.3829756081104278,0.5400180816650391,0.1810529977083206,0.0,0.0,0.3432773053646087,41.90667343139648,28.0,1.3668380975723269,-7385.14501953125,110.4276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.8811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649034321308136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516796588897705,0.251684159040451,-4.520960374065908e-06,0.0,0.0001673560182098,0.0,0.0,10.892908096313477,0.0,0.0,0.0,0.2975528836250305,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425795018672943,-1271.31103515625,304.146240234375,0.6295314431190491,0.0887153595685958,0.0807569697499275,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515146255493,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.1590509861707687,-2585.323486328125,304.1463623046875,0.8651015758514404,0.2340883314609527,0.1642253845930099,293.1355895996094,297.1499938964844,293.1499938964844,0.1804108470678329,-3869.974609375,304.1481018066406,0.8950567245483398,0.2587726712226867,0.2457960098981857,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515146255493,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4404602050781,291.1329345703125,1.0,0.2173101156949997,0.8301168084144592,0.8301168084144592,1.0,1.0,-0.9243645071983336,0.3840708136558532,0.5402936339378357,0.1800671219825744,0.0,0.0,0.3454469740390777,38.5715446472168,25.0,2.5363240242004395,-7423.30810546875,105.48011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4453125,18000.0,0.0,0.0,0.1660283505916595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538630068302154,0.2538675367832184,-4.527340479398845e-06,0.0,0.0001684976741671,0.0,0.0,11.0122652053833,0.0,0.0,0.0,0.2980455160140991,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425795018672943,-1271.31103515625,304.146240234375,0.6295314431190491,0.0887153595685958,0.0807569697499275,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515146255493,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.1590509861707687,-2585.323486328125,304.1463623046875,0.8651015758514404,0.2340883314609527,0.1642253845930099,293.1355895996094,297.1499938964844,293.1499938964844,0.1804108470678329,-3869.974609375,304.1481018066406,0.8950567245483398,0.2587726712226867,0.2457960098981857,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515146255493,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4404602050781,291.1329345703125,1.0,0.2173101156949997,0.8301168084144592,0.8301168084144592,1.0,1.0,-0.9243645071983336,0.3840708136558532,0.5402936339378357,0.1800671219825744,0.0,0.0,0.3454469740390777,38.5715446472168,25.0,2.5363240242004395,-7423.30810546875,105.48011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4453125,18000.0,0.0,0.0,0.1660283505916595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538630068302154,0.2538675367832184,-4.527340479398845e-06,0.0,0.0001684976741671,0.0,0.0,11.0122652053833,0.0,0.0,0.0,0.2980455160140991,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429770573973655,-1277.7781982421875,304.1462097167969,0.6361517906188965,0.089261308312416,0.081173725426197,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131983160972595,0.050000000745058,0.0485903806984424,293.1183166503906,297.1499938964844,293.1499938964844,0.1595424264669418,-2591.72607421875,304.1461181640625,0.8740635514259338,0.2347854971885681,0.1646464318037033,293.1347961425781,297.1499938964844,293.1499938964844,0.1806165724992752,-3873.481201171875,304.1480712890625,0.904076337814331,0.2591103315353393,0.2460363209247589,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131983160972595,0.050000000745058,0.2304918467998504,291.1335754394531,291.1499938964844,268.70001220703125,267.16314697265625,283.1586303710937,293.43719482421875,291.1337890625,1.0,0.2148155719041824,0.8300714492797852,0.8300714492797852,1.0,1.0,-0.9251936674118042,0.3846870958805084,0.5405065417289734,0.1795914620161056,0.0,0.0,0.3464470505714416,36.86169052124024,25.0,2.3552114963531494,-7442.01123046875,102.9642105102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,305.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.078125,18000.0,0.0,0.0,0.1665835529565811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548571825027466,0.2548617124557495,-4.530230853561079e-06,0.0,0.0001690611243247,0.0,0.0,11.06675148010254,0.0,0.0,0.0,0.298270583152771,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433964170515537,-1284.610595703125,304.1461486816406,0.6430051326751709,0.0898235365748405,0.0816111713647842,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185382962226868,0.050000000745058,0.0485267117619514,293.1166381835937,297.1499938964844,293.1499938964844,0.1600756049156189,-2598.67578125,304.1458435058594,0.8832845091819763,0.2355166971683502,0.1650971919298172,293.13397216796875,297.1499938964844,293.1499938964844,0.1808492690324783,-3877.46484375,304.1479797363281,0.91378653049469,0.2594658434391022,0.2462995797395706,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185382962226868,0.050000000745058,0.2301898151636123,291.1341247558594,291.1499938964844,268.69000244140625,267.1561889648437,283.1455383300781,293.4343566894531,291.1342163085937,1.0,0.2123316824436187,0.8300264477729797,0.8300264477729797,1.0,1.0,-0.926136553287506,0.3853514492511749,0.5407851338386536,0.1791456937789917,0.0,0.0,0.3474496006965637,35.2470817565918,25.0,1.6457550525665283,-7460.98974609375,100.61713409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8830261230469,305.9115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3828125,18000.0,0.0,0.0,0.1671309173107147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558271884918213,0.2558317184448242,-4.53299116998096e-06,0.0,0.0001696166436886,0.0,0.0,11.11987590789795,0.0,0.0,0.0,0.2984898686408996,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0442994050681591,-1299.3524169921875,304.1459045410156,0.6556286811828613,0.090985469520092,0.082549549639225,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279467701911926,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.1612528562545776,-2614.01611328125,304.145263671875,0.8995754718780518,0.2370595633983612,0.1660800278186798,293.1322631835937,297.1499938964844,293.1499938964844,0.1813909113407135,-3886.768310546875,304.14776611328125,0.931552231311798,0.2602176964282989,0.2468962669372558,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279467701911926,0.050000000745058,0.2297187149524688,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085898667573928,0.8299365043640137,0.8299365043640137,1.0,1.0,-0.9284735321998596,0.3868605494499206,0.541612982749939,0.1783996373414993,0.0,0.0,0.3495326042175293,32.733489990234375,25.0,0.302147775888443,-7501.64453125,97.12933349609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682026833295822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578302323818207,0.2578347623348236,-4.5385122575680725e-06,0.0,0.0001707043411443,0.0,0.0,11.229479789733888,0.0,0.0,0.0,0.2989402413368225,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0442994050681591,-1299.3524169921875,304.1459045410156,0.6556286811828613,0.090985469520092,0.082549549639225,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279467701911926,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.1612528562545776,-2614.01611328125,304.145263671875,0.8995754718780518,0.2370595633983612,0.1660800278186798,293.1322631835937,297.1499938964844,293.1499938964844,0.1813909113407135,-3886.768310546875,304.14776611328125,0.931552231311798,0.2602176964282989,0.2468962669372558,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279467701911926,0.050000000745058,0.2297187149524688,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085898667573928,0.8299365043640137,0.8299365043640137,1.0,1.0,-0.9284735321998596,0.3868605494499206,0.541612982749939,0.1783996373414993,0.0,0.0,0.3495326042175293,32.733489990234375,25.0,0.302147775888443,-7501.64453125,97.12933349609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682026833295822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578302323818207,0.2578347623348236,-4.5385122575680725e-06,0.0,0.0001707043411443,0.0,0.0,11.229479789733888,0.0,0.0,0.0,0.2989402413368225,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452632792294025,-1315.119873046875,304.1456604003906,0.6673302054405212,0.0921906679868698,0.0835508108139038,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361447334289551,0.050000000745058,0.048351626843214,293.1097412109375,297.1499938964844,293.1499938964844,0.1625411808490753,-2630.770751953125,304.14471435546875,0.9145125150680542,0.23869489133358,0.1671477407217025,293.1305236816406,297.1499938964844,293.1499938964844,0.182002380490303,-3897.271240234375,304.1474914550781,0.9466850757598876,0.2610161304473877,0.2475625425577163,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361447334289551,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057686001062393,0.8298465013504028,0.8298465013504028,1.0,1.0,-0.9312337636947632,0.3885121345520019,0.5427216291427612,0.1778590232133865,0.0,0.0,0.351693719625473,30.82319068908692,25.0,-0.2570700347423553,-7544.99462890625,94.66317749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.544921875,18000.0,0.0,0.0,0.1692495346069336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599338293075561,0.2599383890628814,-4.544305284071015e-06,0.0,0.0001717667619232,0.0,0.0,11.345032691955566,0.0,0.0,0.0,0.299414187669754,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452632792294025,-1315.119873046875,304.1456604003906,0.6673302054405212,0.0921906679868698,0.0835508108139038,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361447334289551,0.050000000745058,0.048351626843214,293.1097412109375,297.1499938964844,293.1499938964844,0.1625411808490753,-2630.770751953125,304.14471435546875,0.9145125150680542,0.23869489133358,0.1671477407217025,293.1305236816406,297.1499938964844,293.1499938964844,0.182002380490303,-3897.271240234375,304.1474914550781,0.9466850757598876,0.2610161304473877,0.2475625425577163,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361447334289551,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057686001062393,0.8298465013504028,0.8298465013504028,1.0,1.0,-0.9312337636947632,0.3885121345520019,0.5427216291427612,0.1778590232133865,0.0,0.0,0.351693719625473,30.82319068908692,25.0,-0.2570700347423553,-7544.99462890625,94.66317749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.544921875,18000.0,0.0,0.0,0.1692495346069336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599338293075561,0.2599383890628814,-4.544305284071015e-06,0.0,0.0001717667619232,0.0,0.0,11.345032691955566,0.0,0.0,0.0,0.299414187669754,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462743304669857,-1331.691650390625,304.1454162597656,0.6780885457992554,0.0934345871210098,0.0846039429306984,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432040095329285,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639170944690704,-2648.6181640625,304.1441650390625,0.9286588430404664,0.2404105812311172,0.1682859808206558,293.1288146972656,297.1499938964844,293.1499938964844,0.1826650500297546,-3908.635986328125,304.147216796875,0.9590776562690736,0.2618559598922729,0.2482858449220657,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432040095329285,0.050000000745058,0.2290801405906677,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.4263000488281,291.1337585449219,1.0,0.203665092587471,0.8297407627105713,0.8297407627105713,1.0,1.0,-0.9343259930610656,0.3902506530284881,0.5440753698348999,0.1775406152009964,0.0,0.0,0.3538751602172851,29.34799575805664,25.0,-0.2186747193336486,-7589.6962890625,92.93868255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702788174152374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620895504951477,0.262094110250473,-4.550345238385489e-06,0.0,0.0001728113566059,0.0,0.0,11.464183807373049,0.0,0.0,0.0,0.299903392791748,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462743304669857,-1331.691650390625,304.1454162597656,0.6780885457992554,0.0934345871210098,0.0846039429306984,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432040095329285,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639170944690704,-2648.6181640625,304.1441650390625,0.9286588430404664,0.2404105812311172,0.1682859808206558,293.1288146972656,297.1499938964844,293.1499938964844,0.1826650500297546,-3908.635986328125,304.147216796875,0.9590776562690736,0.2618559598922729,0.2482858449220657,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432040095329285,0.050000000745058,0.2290801405906677,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.4263000488281,291.1337585449219,1.0,0.203665092587471,0.8297407627105713,0.8297407627105713,1.0,1.0,-0.9343259930610656,0.3902506530284881,0.5440753698348999,0.1775406152009964,0.0,0.0,0.3538751602172851,29.34799575805664,25.0,-0.2186747193336486,-7589.6962890625,92.93868255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702788174152374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620895504951477,0.262094110250473,-4.550345238385489e-06,0.0,0.0001728113566059,0.0,0.0,11.464183807373049,0.0,0.0,0.0,0.299903392791748,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473236478865146,-1348.9305419921875,304.14520263671875,0.6878905892372131,0.0947126448154449,0.0857006534934043,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492149591445923,0.050000000745058,0.0482465364038944,293.1029663085937,297.1499938964844,293.1499938964844,0.1653664410114288,-2667.3681640625,304.1437072753906,0.94114488363266,0.2421955466270446,0.1694835126399994,293.12713623046875,297.1499938964844,293.1499938964844,0.1833705306053161,-3920.712890625,304.14697265625,0.969083845615387,0.2627332508563995,0.2490578442811966,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492149591445923,0.050000000745058,0.2288607954978943,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4266967773437,291.1337890625,1.0,0.2021151483058929,0.8296350240707397,0.8296350240707397,1.0,1.0,-0.9376871585845948,0.3920507431030273,0.5456364154815674,0.1774285584688186,0.0,0.0,0.3560417592525482,28.19815254211425,25.0,-0.0075324438512325,-7634.8583984375,91.7736587524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1712958067655563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642555236816406,0.2642600834369659,-4.556510702968808e-06,0.0,0.0001738434802973,0.0,0.0,11.584637641906738,0.0,0.0,0.0,0.300398588180542,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473236478865146,-1348.9305419921875,304.14520263671875,0.6878905892372131,0.0947126448154449,0.0857006534934043,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492149591445923,0.050000000745058,0.0482465364038944,293.1029663085937,297.1499938964844,293.1499938964844,0.1653664410114288,-2667.3681640625,304.1437072753906,0.94114488363266,0.2421955466270446,0.1694835126399994,293.12713623046875,297.1499938964844,293.1499938964844,0.1833705306053161,-3920.712890625,304.14697265625,0.969083845615387,0.2627332508563995,0.2490578442811966,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492149591445923,0.050000000745058,0.2288607954978943,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4266967773437,291.1337890625,1.0,0.2021151483058929,0.8296350240707397,0.8296350240707397,1.0,1.0,-0.9376871585845948,0.3920507431030273,0.5456364154815674,0.1774285584688186,0.0,0.0,0.3560417592525482,28.19815254211425,25.0,-0.0075324438512325,-7634.8583984375,91.7736587524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1712958067655563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642555236816406,0.2642600834369659,-4.556510702968808e-06,0.0,0.0001738434802973,0.0,0.0,11.584637641906738,0.0,0.0,0.0,0.300398588180542,4.0,0.0,1.0
