time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478610433638095,-1357.777099609375,304.1451110839844,0.6924266815185547,0.0953636169433593,0.0862636864185333,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518462657928467,0.050000000745058,0.0482272766530513,293.101318359375,297.1499938964844,293.1499938964844,0.1661164760589599,-2677.052490234375,304.1434936523437,0.946686029434204,0.2431119382381439,0.1701022833585739,293.1263122558594,297.1499938964844,293.1499938964844,0.1837384402751922,-3927.00390625,304.1468505859375,0.9733099341392516,0.2631852924823761,0.2494606077671051,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518462657928467,0.050000000745058,0.2287694364786148,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,283.04888916015625,293.4273681640625,291.1338195800781,1.0,0.2015135586261749,0.829582154750824,0.829582154750824,1.0,1.0,-0.9394561052322388,0.3929749429225921,0.546481192111969,0.1774304658174514,0.0,0.0,0.357116162776947,27.722795486450195,25.0,0.0608582533895969,-7657.51708984375,91.36410522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,305.992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.08203125,18000.0,0.0,0.0,0.1718007326126098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653363347053528,0.2653408944606781,-4.55961526313331e-06,0.0,0.0001743558968883,0.0,0.0,11.645002365112305,0.0,0.0,0.0,0.3006469309329986,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484058670699596,-1366.760009765625,304.1449890136719,0.6967445015907288,0.0960217118263244,0.0868352577090263,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542620420455933,0.050000000745058,0.0482100769877433,293.0997314453125,297.1499938964844,293.1499938964844,0.1668820977210998,-2686.92626953125,304.1432800292969,0.95179945230484,0.2440427243709564,0.170732781291008,293.1255187988281,297.1499938964844,293.1499938964844,0.1841160655021667,-3933.45654296875,304.146728515625,0.9771096110343932,0.263645589351654,0.2498732805252075,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542620420455933,0.050000000745058,0.2286878526210785,291.13385009765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404663085937,293.4283142089844,291.13385009765625,1.0,0.2010056376457214,0.8295193314552307,0.8295193314552307,1.0,1.0,-0.9412754774093628,0.3939167857170105,0.5473586916923523,0.1774531453847885,0.0,0.0,0.3581889867782593,27.3004093170166,28.0,0.0579751096665859,-7680.2509765625,91.04744720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,306.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.048828125,18000.0,0.0,0.0,0.1723039597272873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664171755313873,0.2664217352867126,-4.562729827739531e-06,0.0,0.0001748666109051,0.0,0.0,11.705522537231444,0.0,0.0,0.0,0.300896018743515,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495364479720592,-1385.453125,304.144775390625,0.7008927464485168,0.097353845834732,0.0880228281021118,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549641847610474,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.168479174375534,-2707.493896484375,304.1428527832031,0.9555246233940125,0.2459384948015213,0.1720422059297561,293.1239318847656,297.1499938964844,293.1499938964844,0.1849226653575897,-3947.239501953125,304.146484375,0.9790810346603394,0.2645869553089142,0.250749409198761,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549641847610474,0.050000000745058,0.2286644726991653,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014258503913879,0.8293936252593994,0.8293936252593994,1.0,1.0,-0.945289671421051,0.3959514498710632,0.5493382215499878,0.1776195615530014,0.0,0.0,0.3603743016719818,27.206865310668945,31.0,-0.4039127826690674,-7727.0498046875,91.69152069091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1733085811138153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686095535755157,0.268614113330841,-4.569035354506923e-06,0.0,0.0001758861762937,0.0,0.0,11.828645706176758,0.0,0.0,0.0,0.3014027774333954,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495364479720592,-1385.453125,304.144775390625,0.7008927464485168,0.097353845834732,0.0880228281021118,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549641847610474,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.168479174375534,-2707.493896484375,304.1428527832031,0.9555246233940125,0.2459384948015213,0.1720422059297561,293.1239318847656,297.1499938964844,293.1499938964844,0.1849226653575897,-3947.239501953125,304.146484375,0.9790810346603394,0.2645869553089142,0.250749409198761,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549641847610474,0.050000000745058,0.2286644726991653,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014258503913879,0.8293936252593994,0.8293936252593994,1.0,1.0,-0.945289671421051,0.3959514498710632,0.5493382215499878,0.1776195615530014,0.0,0.0,0.3603743016719818,27.206865310668945,31.0,-0.4039127826690674,-7727.0498046875,91.69152069091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1733085811138153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686095535755157,0.268614113330841,-4.569035354506923e-06,0.0,0.0001758861762937,0.0,0.0,11.828645706176758,0.0,0.0,0.0,0.3014027774333954,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507049411535263,-1404.8486328125,304.1445617675781,0.7008630633354187,0.0987029001116752,0.0892518758773803,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.551853358745575,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701435148715973,-2728.880126953125,304.1424560546875,0.9534121155738832,0.2478688359260559,0.1733973771333694,293.1224060058594,297.1499938964844,293.1499938964844,0.1857840269804,-3961.94775390625,304.1462097167969,0.9760144352912904,0.2655521929264068,0.2516757547855377,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.551853358745575,0.050000000745058,0.2287690192461013,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.43505859375,291.1329345703125,1.0,0.203007087111473,0.8292679786682129,0.8292679786682129,1.0,1.0,-0.9496548175811768,0.3981215059757232,0.5515332818031311,0.1779152303934097,0.0,0.0,0.3626829385757446,27.80127143859864,34.0,-0.8273630142211914,-7776.0048828125,93.52094268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743208616971969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270928144454956,0.2709327042102813,-4.5756578401778825e-06,0.0,0.000176913512405,0.0,0.0,11.959322929382324,0.0,0.0,0.0,0.301939994096756,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507049411535263,-1404.8486328125,304.1445617675781,0.7008630633354187,0.0987029001116752,0.0892518758773803,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.551853358745575,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701435148715973,-2728.880126953125,304.1424560546875,0.9534121155738832,0.2478688359260559,0.1733973771333694,293.1224060058594,297.1499938964844,293.1499938964844,0.1857840269804,-3961.94775390625,304.1462097167969,0.9760144352912904,0.2655521929264068,0.2516757547855377,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.551853358745575,0.050000000745058,0.2287690192461013,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.43505859375,291.1329345703125,1.0,0.203007087111473,0.8292679786682129,0.8292679786682129,1.0,1.0,-0.9496548175811768,0.3981215059757232,0.5515332818031311,0.1779152303934097,0.0,0.0,0.3626829385757446,27.80127143859864,34.0,-0.8273630142211914,-7776.0048828125,93.52094268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743208616971969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270928144454956,0.2709327042102813,-4.5756578401778825e-06,0.0,0.000176913512405,0.0,0.0,11.959322929382324,0.0,0.0,0.0,0.301939994096756,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519018694758415,-1424.79296875,304.1443786621094,0.6978486776351929,0.100068025290966,0.0905155092477798,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460758805274963,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718576997518539,-2750.849853515625,304.1421203613281,0.9470385313034058,0.249827429652214,0.1747888326644897,293.1210021972656,297.1499938964844,293.1499938964844,0.1866865009069442,-3977.333984375,304.1459655761719,0.969088077545166,0.266539990901947,0.2526446282863617,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460758805274963,0.050000000745058,0.2289730906486511,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2055006027221679,0.8291225433349609,0.8291225433349609,1.0,1.0,-0.9543007016181946,0.4003945887088775,0.5539061427116394,0.1783244311809539,0.0,0.0,0.3650855422019958,28.93131828308105,37.0,-0.9024222493171692,-7826.705078125,96.29199981689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753533035516739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733733355998993,0.273377925157547,-4.582720976031851e-06,0.0,0.0001779613085091,0.0,0.0,12.097977638244627,0.0,0.0,0.0,0.302509993314743,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519018694758415,-1424.79296875,304.1443786621094,0.6978486776351929,0.100068025290966,0.0905155092477798,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460758805274963,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718576997518539,-2750.849853515625,304.1421203613281,0.9470385313034058,0.249827429652214,0.1747888326644897,293.1210021972656,297.1499938964844,293.1499938964844,0.1866865009069442,-3977.333984375,304.1459655761719,0.969088077545166,0.266539990901947,0.2526446282863617,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460758805274963,0.050000000745058,0.2289730906486511,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2055006027221679,0.8291225433349609,0.8291225433349609,1.0,1.0,-0.9543007016181946,0.4003945887088775,0.5539061427116394,0.1783244311809539,0.0,0.0,0.3650855422019958,28.93131828308105,37.0,-0.9024222493171692,-7826.705078125,96.29199981689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753533035516739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733733355998993,0.273377925157547,-4.582720976031851e-06,0.0,0.0001779613085091,0.0,0.0,12.097977638244627,0.0,0.0,0.0,0.302509993314743,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531213134527206,-1445.19580078125,304.14422607421875,0.6928756237030029,0.1014477983117103,0.0918085202574729,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386527180671692,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736111342906952,-2773.2626953125,304.1418151855469,0.9376657605171204,0.2518073916435241,0.1762086898088455,293.11962890625,297.1499938964844,293.1499938964844,0.1876239627599716,-3993.2900390625,304.145751953125,0.95916485786438,0.2675491273403168,0.2536506354808807,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386527180671692,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.2086931467056274,0.8289771676063538,0.8289771676063538,1.0,1.0,-0.959176242351532,0.4027493000030517,0.5564269423484802,0.1788381487131118,0.0,0.0,0.3675641119480133,30.490079879760746,40.0,-0.8315796256065369,-7878.6279296875,99.8351821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764160394668579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759219408035278,0.2759265303611755,-4.590181561070494e-06,0.0,0.00017903985281,0.0,0.0,12.243454933166504,0.0,0.0,0.0,0.3031084835529327,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531213134527206,-1445.19580078125,304.14422607421875,0.6928756237030029,0.1014477983117103,0.0918085202574729,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386527180671692,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736111342906952,-2773.2626953125,304.1418151855469,0.9376657605171204,0.2518073916435241,0.1762086898088455,293.11962890625,297.1499938964844,293.1499938964844,0.1876239627599716,-3993.2900390625,304.145751953125,0.95916485786438,0.2675491273403168,0.2536506354808807,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386527180671692,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.2086931467056274,0.8289771676063538,0.8289771676063538,1.0,1.0,-0.959176242351532,0.4027493000030517,0.5564269423484802,0.1788381487131118,0.0,0.0,0.3675641119480133,30.490079879760746,40.0,-0.8315796256065369,-7878.6279296875,99.8351821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764160394668579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759219408035278,0.2759265303611755,-4.590181561070494e-06,0.0,0.00017903985281,0.0,0.0,12.243454933166504,0.0,0.0,0.0,0.3031084835529327,4.0,0.0,1.0
408300,293.10321044921875,297.1499938964844,293.1499938964844,0.0537380762398242,-1455.5487060546875,304.1441650390625,0.6899146437644958,0.1021429598331451,0.0924648493528366,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345906019210815,0.050000000745058,0.0483652204275131,293.087646484375,297.1499938964844,293.1499938964844,0.1744998097419738,-2784.59912109375,304.1416931152344,0.9322119951248168,0.2528034448623657,0.1769271790981292,293.1189880371094,297.1499938964844,293.1499938964844,0.1881044656038284,-4001.458251953125,304.1456604003906,0.953324258327484,0.2680614590644836,0.2541663348674774,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345906019210815,0.050000000745058,0.2294237911701202,291.1314697265625,291.1499938964844,268.5,267.0193176269531,282.9766540527344,293.4499206542969,291.13140869140625,1.0,0.2104997485876083,0.8289044499397278,0.8289044499397278,1.0,1.0,-0.9616878628730774,0.4039519131183624,0.5577359795570374,0.1791317760944366,0.0,0.0,0.3688268959522247,31.4052848815918,40.0,-0.7593781352043152,-7904.96533203125,101.85716247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888427734375,306.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.21875,18000.0,0.0,0.0,0.1769610941410064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277231365442276,0.2772359848022461,-4.594051461026538e-06,0.0,0.0001795930147636,0.0,0.0,12.318578720092772,0.0,0.0,0.0,0.3034176826477051,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543587431311607,-1465.99072265625,304.14410400390625,0.6867656111717224,0.1028414145112037,0.0931270271539688,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304253101348877,0.050000000745058,0.0484034232795238,293.0865783691406,297.1499938964844,293.1499938964844,0.1753948479890823,-2796.001220703125,304.1415710449219,0.9264594316482544,0.2538024187088012,0.1776501387357711,293.11834716796875,297.1499938964844,293.1499938964844,0.1885919570922851,-4009.738037109375,304.14556884765625,0.9470571279525756,0.2685787379741668,0.2546896934509277,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304253101348877,0.050000000745058,0.2296049892902374,291.1312255859375,291.1499938964844,268.489990234375,267.0118408203125,282.97088623046875,293.4535827636719,291.1311950683594,1.0,0.2124183177947998,0.8288202285766602,0.8288202285766602,1.0,1.0,-0.9642418026924132,0.4051675498485565,0.5590742230415344,0.1794476211071014,0.0,0.0,0.3701011538505554,32.3969841003418,43.0,-0.6690036058425903,-7931.48974609375,104.02352142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88555908203125,306.0791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.1775158941745758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785604000091553,0.278564989566803,-4.598005943989847e-06,0.0,0.0001801560574676,0.0,0.0,12.39509105682373,0.0,0.0,0.0,0.3037326633930206,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556102469563484,-1487.1201171875,304.1439819335937,0.6801603436470032,0.1042479276657104,0.094467669725418,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220494866371155,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1772003024816513,-2818.955322265625,304.1413879394531,0.9146257042884828,0.2558060884475708,0.1791067272424698,293.1171264648437,297.1499938964844,293.1499938964844,0.1895866245031356,-4026.611083984375,304.1453857421875,0.9336869716644288,0.2696278989315033,0.2557583153247833,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220494866371155,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615173339844,291.1308898925781,1.0,0.2165344506502151,0.8286517858505249,0.8286517858505249,1.0,1.0,-0.9694628119468688,0.4076341688632965,0.56182861328125,0.1801452040672302,0.0,0.0,0.3726727664470672,34.58301544189453,46.0,-0.4639968872070312,-7984.97509765625,108.7474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786564141511917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812660336494446,0.2812706530094147,-4.606141828844557e-06,0.0,0.0001813135459087,0.0,0.0,12.551703453063965,0.0,0.0,0.0,0.3043776452541351,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556102469563484,-1487.1201171875,304.1439819335937,0.6801603436470032,0.1042479276657104,0.094467669725418,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220494866371155,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1772003024816513,-2818.955322265625,304.1413879394531,0.9146257042884828,0.2558060884475708,0.1791067272424698,293.1171264648437,297.1499938964844,293.1499938964844,0.1895866245031356,-4026.611083984375,304.1453857421875,0.9336869716644288,0.2696278989315033,0.2557583153247833,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220494866371155,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615173339844,291.1308898925781,1.0,0.2165344506502151,0.8286517858505249,0.8286517858505249,1.0,1.0,-0.9694628119468688,0.4076341688632965,0.56182861328125,0.1801452040672302,0.0,0.0,0.3726727664470672,34.58301544189453,46.0,-0.4639968872070312,-7984.97509765625,108.7474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786564141511917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812660336494446,0.2812706530094147,-4.606141828844557e-06,0.0,0.0001813135459087,0.0,0.0,12.551703453063965,0.0,0.0,0.0,0.3043776452541351,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568728037178516,-1508.5401611328125,304.1438903808594,0.6734868288040161,0.1056663617491722,0.0958276763558387,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448046684265,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790204644203186,-2842.03466796875,304.1412353515625,0.9033411145210266,0.2578123807907104,0.1805727183818817,293.115966796875,297.1499938964844,293.1499938964844,0.190605416893959,-4043.864501953125,304.1452331542969,0.9200367331504822,0.2706958055496216,0.2568536698818207,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448046684265,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209354639053344,0.8284832835197449,0.8284832835197449,1.0,1.0,-0.9748116731643676,0.4101381599903106,0.5646734833717346,0.1809254139661789,0.0,0.0,0.3752597272396087,36.99696731567383,49.0,-0.256110817193985,-8038.86279296875,113.92585754394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798378676176071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840185463428497,0.2840231657028198,-4.614532372215763e-06,0.0,0.0001825125800678,0.0,0.0,12.712188720703123,0.0,0.0,0.0,0.3050388991832733,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568728037178516,-1508.5401611328125,304.1438903808594,0.6734868288040161,0.1056663617491722,0.0958276763558387,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448046684265,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790204644203186,-2842.03466796875,304.1412353515625,0.9033411145210266,0.2578123807907104,0.1805727183818817,293.115966796875,297.1499938964844,293.1499938964844,0.190605416893959,-4043.864501953125,304.1452331542969,0.9200367331504822,0.2706958055496216,0.2568536698818207,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448046684265,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209354639053344,0.8284832835197449,0.8284832835197449,1.0,1.0,-0.9748116731643676,0.4101381599903106,0.5646734833717346,0.1809254139661789,0.0,0.0,0.3752597272396087,36.99696731567383,49.0,-0.256110817193985,-8038.86279296875,113.92585754394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798378676176071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840185463428497,0.2840231657028198,-4.614532372215763e-06,0.0,0.0001825125800678,0.0,0.0,12.712188720703123,0.0,0.0,0.0,0.3050388991832733,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581434369087219,-1530.2056884765625,304.143798828125,0.6670374274253845,0.1070955321192741,0.09720429033041,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063525438308716,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808483004570007,-2865.150390625,304.14111328125,0.892973005771637,0.2598154544830322,0.1820426285266876,293.1148681640625,297.1499938964844,293.1499938964844,0.1916455924510955,-4061.451904296875,304.14508056640625,0.9071930050849916,0.271781325340271,0.2579729259014129,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063525438308716,0.050000000745058,0.2309228330850601,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,293.47967529296875,291.1307067871094,1.0,0.2255302816629409,0.8282943367958069,0.8282943367958069,1.0,1.0,-0.9802627563476562,0.4126673340797424,0.5675954222679138,0.181780532002449,0.0,0.0,0.3778413236141205,39.59281539916992,52.0,-0.0389986895024776,-8092.94921875,119.4846420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810572892427444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867970168590545,0.2868016362190246,-4.62311845694785e-06,0.0,0.0001837501331465,0.0,0.0,12.875391960144045,0.0,0.0,0.0,0.305711567401886,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581434369087219,-1530.2056884765625,304.143798828125,0.6670374274253845,0.1070955321192741,0.09720429033041,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063525438308716,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808483004570007,-2865.150390625,304.14111328125,0.892973005771637,0.2598154544830322,0.1820426285266876,293.1148681640625,297.1499938964844,293.1499938964844,0.1916455924510955,-4061.451904296875,304.14508056640625,0.9071930050849916,0.271781325340271,0.2579729259014129,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063525438308716,0.050000000745058,0.2309228330850601,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,293.47967529296875,291.1307067871094,1.0,0.2255302816629409,0.8282943367958069,0.8282943367958069,1.0,1.0,-0.9802627563476562,0.4126673340797424,0.5675954222679138,0.181780532002449,0.0,0.0,0.3778413236141205,39.59281539916992,52.0,-0.0389986895024776,-8092.94921875,119.4846420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810572892427444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867970168590545,0.2868016362190246,-4.62311845694785e-06,0.0,0.0001837501331465,0.0,0.0,12.875391960144045,0.0,0.0,0.0,0.305711567401886,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594199858605861,-1552.084228515625,304.14373779296875,0.6609748005867004,0.1085346937179565,0.0985954478383064,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993381798267364,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826784014701843,-2888.234619140625,304.1410217285156,0.8830746412277222,0.2618111670017242,0.1835121661424636,293.11383056640625,297.1499938964844,293.1499938964844,0.1927053183317184,-4079.34130859375,304.1449584960937,0.8958719968795776,0.2728838622570038,0.2591140866279602,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993381798267364,0.050000000745058,0.2314256131649017,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.48974609375,291.1308288574219,1.0,0.230251058936119,0.8281053900718689,0.8281053900718689,1.0,1.0,-0.9857964515686036,0.4152148365974426,0.5705816745758057,0.1827066540718078,0.0,0.0,0.3803975582122803,42.33527374267578,55.0,0.1593650728464126,-8147.060546875,125.36698150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.1823099106550216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895790040493011,0.2895836532115936,-4.631835054169642e-06,0.0,0.0001850213739089,0.0,0.0,13.040032386779783,0.0,0.0,0.0,0.3063903450965881,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594199858605861,-1552.084228515625,304.14373779296875,0.6609748005867004,0.1085346937179565,0.0985954478383064,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993381798267364,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826784014701843,-2888.234619140625,304.1410217285156,0.8830746412277222,0.2618111670017242,0.1835121661424636,293.11383056640625,297.1499938964844,293.1499938964844,0.1927053183317184,-4079.34130859375,304.1449584960937,0.8958719968795776,0.2728838622570038,0.2591140866279602,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993381798267364,0.050000000745058,0.2314256131649017,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.48974609375,291.1308288574219,1.0,0.230251058936119,0.8281053900718689,0.8281053900718689,1.0,1.0,-0.9857964515686036,0.4152148365974426,0.5705816745758057,0.1827066540718078,0.0,0.0,0.3803975582122803,42.33527374267578,55.0,0.1593650728464126,-8147.060546875,125.36698150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.1823099106550216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895790040493011,0.2895836532115936,-4.631835054169642e-06,0.0,0.0001850213739089,0.0,0.0,13.040032386779783,0.0,0.0,0.0,0.3063903450965881,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600599460303783,-1563.09521484375,304.1437072753906,0.6581178307533264,0.1092578172683715,0.0992959216237068,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960333406925201,0.050000000745058,0.0488419756293296,293.07958984375,297.1499938964844,293.1499938964844,0.1835930794477462,-2899.75,304.1409912109375,0.8783511519432068,0.2628052234649658,0.184245765209198,293.1133117675781,297.1499938964844,293.1499938964844,0.193242147564888,-4088.39306640625,304.1448974609375,0.8905017375946045,0.273441344499588,0.259692370891571,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960333406925201,0.050000000745058,0.2316852957010269,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.92926025390625,293.4950561523437,291.13092041015625,1.0,0.2326408177614212,0.8280108571052551,0.8280108571052551,1.0,1.0,-0.98858904838562,0.4164933562278747,0.5720956921577454,0.1831948608160019,0.0,0.0,0.3816612362861633,43.751609802246094,55.0,0.247521698474884,-8174.0869140625,128.41343688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,306.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.673828125,18000.0,0.0,0.0,0.1829466074705124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909653484821319,0.2909699976444244,-4.636222456610994e-06,0.0,0.0001856675371527,0.0,0.0,13.122539520263672,0.0,0.0,0.0,0.306730568408966,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607007183134555,-1574.1490478515625,304.1437072753906,0.6553857326507568,0.1099831610918045,0.0999993458390235,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928433299064636,0.050000000745058,0.0488976910710334,293.0790710449219,297.1499938964844,293.1499938964844,0.1845069676637649,-2911.241455078125,304.1409606933594,0.873795747756958,0.2637965083122253,0.1849781721830368,293.1128234863281,297.1499938964844,293.1499938964844,0.1937833130359649,-4097.51123046875,304.14483642578125,0.8853080868721008,0.2740028202533722,0.2602753639221191,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928433299064636,0.050000000745058,0.231949582695961,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9257202148437,293.50048828125,291.1310729980469,1.0,0.2350415736436844,0.8279068470001221,0.8279068470001221,1.0,1.0,-0.991396188735962,0.4177733957767486,0.5736228227615356,0.1836984157562255,0.0,0.0,0.3829128742218017,45.1929817199707,58.0,0.3316987752914428,-8201.0712890625,131.52174377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460693359375,306.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6796875,18000.0,0.0,0.0,0.1835887134075164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923458218574524,0.2923504710197449,-4.640619408746716e-06,0.0,0.0001863192010205,0.0,0.0,13.205000877380373,0.0,0.0,0.0,0.3070706129074096,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619836971163749,-1596.3687744140625,304.1436462402344,0.6503020524978638,0.1114397495985031,0.1014138832688331,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155253887176,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863313615322113,-2934.139892578125,304.14093017578125,0.8652134537696838,0.2657696306705475,0.1864385604858398,293.11187744140625,297.1499938964844,293.1499938964844,0.1948773860931396,-4115.9248046875,304.1447448730469,0.8754875659942627,0.2751366198062897,0.2614541351795196,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155253887176,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.51171875,291.1314392089844,1.0,0.2398551553487777,0.8276987671852112,0.8276987671852112,1.0,1.0,-0.9970462322235109,0.4203367233276367,0.576709508895874,0.1847505867481231,0.0,0.0,0.3853754699230194,48.137977600097656,61.0,0.483757734298706,-8254.8837890625,137.9022674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848841905593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950828671455383,0.2950875163078308,-4.649416496249614e-06,0.0,0.0001876339520094,0.0,0.0,13.369396209716797,0.0,0.0,0.0,0.3077485561370849,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619836971163749,-1596.3687744140625,304.1436462402344,0.6503020524978638,0.1114397495985031,0.1014138832688331,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155253887176,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863313615322113,-2934.139892578125,304.14093017578125,0.8652134537696838,0.2657696306705475,0.1864385604858398,293.11187744140625,297.1499938964844,293.1499938964844,0.1948773860931396,-4115.9248046875,304.1447448730469,0.8754875659942627,0.2751366198062897,0.2614541351795196,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155253887176,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.51171875,291.1314392089844,1.0,0.2398551553487777,0.8276987671852112,0.8276987671852112,1.0,1.0,-0.9970462322235109,0.4203367233276367,0.576709508895874,0.1847505867481231,0.0,0.0,0.3853754699230194,48.137977600097656,61.0,0.483757734298706,-8254.8837890625,137.9022674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848841905593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950828671455383,0.2950875163078308,-4.649416496249614e-06,0.0,0.0001876339520094,0.0,0.0,13.369396209716797,0.0,0.0,0.0,0.3077485561370849,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632681027054786,-1618.7298583984375,304.1436462402344,0.6457093358039856,0.1129042729735374,0.1028380915522575,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279407978058,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881485879421234,-2956.8935546875,304.14093017578125,0.8573302626609802,0.2677279114723205,0.1878907680511474,293.1109924316406,297.1499938964844,293.1499938964844,0.1959871351718902,-4134.57470703125,304.1446533203125,0.8664379119873047,0.276285171508789,0.2626495659351349,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279407978058,0.050000000745058,0.2330418974161148,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446616441011428,0.8274906873703003,0.8274906873703003,1.0,1.0,-1.0027360916137695,0.4229016304016113,0.5798344016075134,0.1858601421117782,0.0,0.0,0.3877738118171692,51.15068817138672,64.0,0.597600519657135,-8308.396484375,144.47604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1861885488033294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977746427059173,0.2977792918682098,-4.658177203964442e-06,0.0,0.0001889577106339,0.0,0.0,13.532259941101074,0.0,0.0,0.0,0.308420181274414,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632681027054786,-1618.7298583984375,304.1436462402344,0.6457093358039856,0.1129042729735374,0.1028380915522575,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279407978058,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881485879421234,-2956.8935546875,304.14093017578125,0.8573302626609802,0.2677279114723205,0.1878907680511474,293.1109924316406,297.1499938964844,293.1499938964844,0.1959871351718902,-4134.57470703125,304.1446533203125,0.8664379119873047,0.276285171508789,0.2626495659351349,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279407978058,0.050000000745058,0.2330418974161148,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446616441011428,0.8274906873703003,0.8274906873703003,1.0,1.0,-1.0027360916137695,0.4229016304016113,0.5798344016075134,0.1858601421117782,0.0,0.0,0.3877738118171692,51.15068817138672,64.0,0.597600519657135,-8308.396484375,144.47604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1861885488033294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977746427059173,0.2977792918682098,-4.658177203964442e-06,0.0,0.0001889577106339,0.0,0.0,13.532259941101074,0.0,0.0,0.0,0.308420181274414,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645530745387077,-1641.217041015625,304.14361572265625,0.6415772438049316,0.1143761947751045,0.1042708456516265,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187627315521,0.050000000745058,0.0492463111877441,293.0769958496094,297.1499938964844,293.1499938964844,0.1899568140506744,-2979.482177734375,304.14093017578125,0.8501189947128296,0.2696698904037475,0.1893332302570343,293.1101379394531,297.1499938964844,293.1499938964844,0.1971116960048675,-4153.44677734375,304.1445617675781,0.8581480979919434,0.2774478197097778,0.2638603150844574,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187627315521,0.050000000745058,0.233603298664093,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.2494360953569412,0.8272629380226135,0.8272629380226135,1.0,1.0,-1.0084559917449951,0.4254632592201233,0.582992672920227,0.1870216429233551,0.0,0.0,0.3901015818119049,54.21342849731445,67.0,0.6834426522254944,-8361.537109375,151.21304321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874928921461105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004116117954254,0.3004162907600403,-4.666858330892865e-06,0.0,0.0001902814401546,0.0,0.0,13.692950248718262,0.0,0.0,0.0,0.3090827763080597,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645530745387077,-1641.217041015625,304.14361572265625,0.6415772438049316,0.1143761947751045,0.1042708456516265,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187627315521,0.050000000745058,0.0492463111877441,293.0769958496094,297.1499938964844,293.1499938964844,0.1899568140506744,-2979.482177734375,304.14093017578125,0.8501189947128296,0.2696698904037475,0.1893332302570343,293.1101379394531,297.1499938964844,293.1499938964844,0.1971116960048675,-4153.44677734375,304.1445617675781,0.8581480979919434,0.2774478197097778,0.2638603150844574,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187627315521,0.050000000745058,0.233603298664093,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.2494360953569412,0.8272629380226135,0.8272629380226135,1.0,1.0,-1.0084559917449951,0.4254632592201233,0.582992672920227,0.1870216429233551,0.0,0.0,0.3901015818119049,54.21342849731445,67.0,0.6834426522254944,-8361.537109375,151.21304321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874928921461105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004116117954254,0.3004162907600403,-4.666858330892865e-06,0.0,0.0001902814401546,0.0,0.0,13.692950248718262,0.0,0.0,0.0,0.3090827763080597,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658379271626472,-1663.8175048828125,304.14361572265625,0.6378654837608337,0.1158550381660461,0.1057111620903015,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079685688019,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917544901371002,-3001.88818359375,304.1409606933594,0.8435287475585938,0.2715941667556762,0.1907645314931869,293.1093139648437,297.1499938964844,293.1499938964844,0.198250338435173,-4172.5283203125,304.1444702148437,0.8505764007568359,0.2786238193511963,0.2650851309299469,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079685688019,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.90380859375,293.5484313964844,291.1329040527344,1.0,0.2541608512401581,0.8270351886749268,0.8270351886749268,1.0,1.0,-1.0141977071762085,0.428020179271698,0.5861775279045105,0.1882325857877731,0.0,0.0,0.3923549950122833,57.3115463256836,55.0,0.7316162586212158,-8414.2490234375,158.08792114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887889206409454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029864132404327,0.3029910922050476,-4.67542804472032e-06,0.0,0.0001915967586683,0.0,0.0,13.850946426391602,0.0,0.0,0.0,0.3097341060638428,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658379271626472,-1663.8175048828125,304.14361572265625,0.6378654837608337,0.1158550381660461,0.1057111620903015,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079685688019,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917544901371002,-3001.88818359375,304.1409606933594,0.8435287475585938,0.2715941667556762,0.1907645314931869,293.1093139648437,297.1499938964844,293.1499938964844,0.198250338435173,-4172.5283203125,304.1444702148437,0.8505764007568359,0.2786238193511963,0.2650851309299469,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079685688019,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.90380859375,293.5484313964844,291.1329040527344,1.0,0.2541608512401581,0.8270351886749268,0.8270351886749268,1.0,1.0,-1.0141977071762085,0.428020179271698,0.5861775279045105,0.1882325857877731,0.0,0.0,0.3923549950122833,57.3115463256836,55.0,0.7316162586212158,-8414.2490234375,158.08792114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887889206409454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029864132404327,0.3029910922050476,-4.67542804472032e-06,0.0,0.0001915967586683,0.0,0.0,13.850946426391602,0.0,0.0,0.0,0.3097341060638428,4.0,0.0,1.0
