time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664352476596832,-1674.3515625,304.1436767578125,0.6388961672782898,0.1166034638881683,0.1063832715153694,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294062614441,0.050000000745058,0.0493708923459053,293.0764465332031,297.1499938964844,293.1499938964844,0.1926009654998779,-3012.400634765625,304.1410827636719,0.8441334366798401,0.2725595533847809,0.1914374083280563,293.10888671875,297.1499938964844,293.1499938964844,0.1987743824720382,-4181.2734375,304.14453125,0.8508118987083435,0.2792211472988128,0.2656484246253967,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294062614441,0.050000000745058,0.2341942638158798,291.1332092285156,291.1499938964844,268.29998779296875,266.86358642578125,282.9018249511719,293.5547790527344,291.1333923339844,1.0,0.2542432844638824,0.8269213438034058,0.8269213438034058,1.0,1.0,-1.0165224075317385,0.4290593862533569,0.5874630212783813,0.1887079626321792,0.0,0.0,0.3934375643730163,57.46275329589844,55.0,1.3645449876785278,-8438.447265625,158.98402404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,306.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.603515625,18000.0,0.0,0.0,0.189431145787239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042471408843994,0.3042518198490143,-4.679669473262038e-06,0.0,0.0001922485243994,0.0,0.0,13.928738594055176,0.0,0.0,0.0,0.3100545406341553,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670039802789688,-1684.39013671875,304.143798828125,0.6419404149055481,0.1173677667975425,0.107030488550663,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.469725638628006,0.050000000745058,0.0493370853364467,293.0762023925781,297.1499938964844,293.1499938964844,0.1934106796979904,-3022.427490234375,304.1412353515625,0.8474192023277283,0.2735434472560882,0.1920909434556961,293.1084289550781,297.1499938964844,293.1499938964844,0.1992595344781875,-4189.333984375,304.1446533203125,0.8537886738777161,0.2798322141170501,0.2661839425563812,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.469725638628006,0.050000000745058,0.2340338826179504,291.1343688964844,291.1499938964844,268.2900085449219,266.8554382324219,282.8996887207031,293.5607604980469,291.134765625,1.0,0.2531976699829101,0.8268003463745117,0.8268003463745117,1.0,1.0,-1.0184935331344604,0.429945558309555,0.588547945022583,0.189091682434082,0.0,0.0,0.3943685293197632,56.62945175170898,43.0,2.803194522857666,-8460.548828125,158.08023071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,306.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.556640625,18000.0,0.0,0.0,0.1900633126497268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054151535034179,0.3054198324680328,-4.683789029513719e-06,0.0,0.0001928901037899,0.0,0.0,14.00151538848877,0.0,0.0,0.0,0.3103536367416382,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680958032608032,-1703.705322265625,304.14404296875,0.65306156873703,0.1189356222748756,0.1082854643464088,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427149772644,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949816048145294,-3041.83740234375,304.1415405273437,0.8605387210845947,0.2755588591098785,0.1933730542659759,293.107421875,297.1499938964844,293.1499938964844,0.2001707255840301,-4204.42724609375,304.1448974609375,0.8663861155509949,0.2810928225517273,0.2672107517719269,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427149772644,0.050000000745058,0.2333270162343979,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482785880565643,0.8265584111213684,0.8265584111213684,1.0,1.0,-1.0217441320419312,0.4314137995243072,0.5903303027153015,0.1896954178810119,0.0,0.0,0.3957485854625702,52.89338684082031,31.0,4.391603946685791,-8496.962890625,152.47500610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912731081247329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072062134742737,0.3072108924388885,-4.690668447437929e-06,0.0,0.0001941178779816,0.0,0.0,14.115026473999023,0.0,0.0,0.0,0.3108242750167846,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680958032608032,-1703.705322265625,304.14404296875,0.65306156873703,0.1189356222748756,0.1082854643464088,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427149772644,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949816048145294,-3041.83740234375,304.1415405273437,0.8605387210845947,0.2755588591098785,0.1933730542659759,293.107421875,297.1499938964844,293.1499938964844,0.2001707255840301,-4204.42724609375,304.1448974609375,0.8663861155509949,0.2810928225517273,0.2672107517719269,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427149772644,0.050000000745058,0.2333270162343979,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482785880565643,0.8265584111213684,0.8265584111213684,1.0,1.0,-1.0217441320419312,0.4314137995243072,0.5903303027153015,0.1896954178810119,0.0,0.0,0.3957485854625702,52.89338684082031,31.0,4.391603946685791,-8496.962890625,152.47500610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912731081247329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072062134742737,0.3072108924388885,-4.690668447437929e-06,0.0,0.0001941178779816,0.0,0.0,14.115026473999023,0.0,0.0,0.0,0.3108242750167846,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691523477435112,-1722.4744873046875,304.1442565917969,0.6715023517608643,0.1205450221896171,0.1095043867826461,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894880950450897,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965288817882537,-3060.933837890625,304.14178466796875,0.8828717470169067,0.2776230275630951,0.1946329325437545,293.1062927246094,297.1499938964844,293.1499938964844,0.2010519355535507,-4219.02001953125,304.1451416015625,0.8882074952125549,0.2823985517024994,0.2682017385959625,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894880950450897,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.2403534948825836,0.8263164162635803,0.8263164162635803,1.0,1.0,-1.0243289470672607,0.4325859546661377,0.5917430520057678,0.190150499343872,0.0,0.0,0.3966965973377228,47.11958312988281,25.0,4.5027384757995605,-8526.4521484375,143.1063995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923710107803344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084450960159302,0.308449774980545,-4.695577445090748e-06,0.0,0.0001952321181306,0.0,0.0,14.194219589233398,0.0,0.0,0.0,0.3111540973186493,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691523477435112,-1722.4744873046875,304.1442565917969,0.6715023517608643,0.1205450221896171,0.1095043867826461,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894880950450897,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965288817882537,-3060.933837890625,304.14178466796875,0.8828717470169067,0.2776230275630951,0.1946329325437545,293.1062927246094,297.1499938964844,293.1499938964844,0.2010519355535507,-4219.02001953125,304.1451416015625,0.8882074952125549,0.2823985517024994,0.2682017385959625,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894880950450897,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.2403534948825836,0.8263164162635803,0.8263164162635803,1.0,1.0,-1.0243289470672607,0.4325859546661377,0.5917430520057678,0.190150499343872,0.0,0.0,0.3966965973377228,47.11958312988281,25.0,4.5027384757995605,-8526.4521484375,143.1063995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923710107803344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084450960159302,0.308449774980545,-4.695577445090748e-06,0.0,0.0001952321181306,0.0,0.0,14.194219589233398,0.0,0.0,0.0,0.3111540973186493,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702314600348472,-1741.741943359375,304.1443786621094,0.6938156485557556,0.1221769899129867,0.1107498034834861,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029647946357727,0.050000000745058,0.0487304851412773,293.0737609863281,297.1499938964844,293.1499938964844,0.1981132477521896,-3080.494140625,304.1418762207031,0.9100045561790466,0.2797053158283233,0.1959130614995956,293.10516357421875,297.1499938964844,293.1499938964844,0.2019749879837036,-4234.35009765625,304.14520263671875,0.9151027798652648,0.2837345898151397,0.2692266702651977,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029647946357727,0.050000000745058,0.231156438589096,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912475585937,291.1439819335937,1.0,0.2323832958936691,0.8260907530784607,0.8260907530784607,1.0,1.0,-1.0270155668258667,0.4337911307811737,0.5932244658470154,0.1906668394804,0.0,0.0,0.3973391950130462,41.367557525634766,25.0,3.289454460144043,-8553.3837890625,133.75283813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1933288723230362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092744350433349,0.3092791438102722,-4.698927114077378e-06,0.0,0.0001962042297236,0.0,0.0,14.247530937194824,0.0,0.0,0.0,0.3113768696784973,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702314600348472,-1741.741943359375,304.1443786621094,0.6938156485557556,0.1221769899129867,0.1107498034834861,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029647946357727,0.050000000745058,0.0487304851412773,293.0737609863281,297.1499938964844,293.1499938964844,0.1981132477521896,-3080.494140625,304.1418762207031,0.9100045561790466,0.2797053158283233,0.1959130614995956,293.10516357421875,297.1499938964844,293.1499938964844,0.2019749879837036,-4234.35009765625,304.14520263671875,0.9151027798652648,0.2837345898151397,0.2692266702651977,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029647946357727,0.050000000745058,0.231156438589096,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912475585937,291.1439819335937,1.0,0.2323832958936691,0.8260907530784607,0.8260907530784607,1.0,1.0,-1.0270155668258667,0.4337911307811737,0.5932244658470154,0.1906668394804,0.0,0.0,0.3973391950130462,41.367557525634766,25.0,3.289454460144043,-8553.3837890625,133.75283813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1933288723230362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092744350433349,0.3092791438102722,-4.698927114077378e-06,0.0,0.0001962042297236,0.0,0.0,14.247530937194824,0.0,0.0,0.0,0.3113768696784973,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713681951165199,-1762.1544189453125,304.14434814453125,0.7138976454734802,0.1238087341189384,0.1120550706982612,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062245368958,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997686624526977,-3100.94677734375,304.1418151855469,0.9372372031211852,0.2817649245262146,0.1972270905971527,293.1041259765625,297.1499938964844,293.1499938964844,0.202992171049118,-4251.31005859375,304.1451110839844,0.9416504502296448,0.2850811183452606,0.2703242897987366,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062245368958,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.8818664550781,293.6016845703125,291.1446838378906,1.0,0.2265390753746032,0.8258650302886963,0.8258650302886963,1.0,1.0,-1.0303044319152832,0.4352412819862366,0.5950632095336914,0.1913828700780868,0.0,0.0,0.3979728519916534,37.10264587402344,25.0,1.2229321002960205,-8582.365234375,127.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1941438913345337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099938929080963,0.3099986016750335,-4.701484158431413e-06,0.0,0.0001970313751371,0.0,0.0,14.292877197265623,0.0,0.0,0.0,0.3115653097629547,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713681951165199,-1762.1544189453125,304.14434814453125,0.7138976454734802,0.1238087341189384,0.1120550706982612,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062245368958,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997686624526977,-3100.94677734375,304.1418151855469,0.9372372031211852,0.2817649245262146,0.1972270905971527,293.1041259765625,297.1499938964844,293.1499938964844,0.202992171049118,-4251.31005859375,304.1451110839844,0.9416504502296448,0.2850811183452606,0.2703242897987366,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062245368958,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.8818664550781,293.6016845703125,291.1446838378906,1.0,0.2265390753746032,0.8258650302886963,0.8258650302886963,1.0,1.0,-1.0303044319152832,0.4352412819862366,0.5950632095336914,0.1913828700780868,0.0,0.0,0.3979728519916534,37.10264587402344,25.0,1.2229321002960205,-8582.365234375,127.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1941438913345337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099938929080963,0.3099986016750335,-4.701484158431413e-06,0.0,0.0001970313751371,0.0,0.0,14.292877197265623,0.0,0.0,0.0,0.3115653097629547,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719504877924919,-1772.6495361328125,304.1443176269531,0.722292959690094,0.1246218383312225,0.1127219572663307,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215211510658264,0.050000000745058,0.048493105918169,293.0729064941406,297.1499938964844,293.1499938964844,0.2006102055311203,-3111.3388671875,304.14178466796875,0.9493590593338012,0.2827800810337066,0.1978873014450073,293.1036682128906,297.1499938964844,293.1499938964844,0.2035270780324936,-4260.2373046875,304.14501953125,0.953198790550232,0.2857551276683807,0.2708918154239654,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215211510658264,0.050000000745058,0.2300304174423217,291.14459228515625,291.1499938964844,268.20001220703125,266.78033447265625,282.8802490234375,293.6073303222656,291.1445617675781,1.0,0.2242091447114944,0.8257521986961365,0.8257521986961365,1.0,1.0,-1.032114028930664,0.4360321462154388,0.5960818529129028,0.1917997747659683,0.0,0.0,0.3983410894870758,35.41952896118164,25.0,0.3939696252346039,-8598.0732421875,124.58745574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,306.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09375,18000.0,0.0,0.0,0.19450443983078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310397058725357,0.3104017674922943,-4.702785190602299e-06,0.0,0.0001973972830455,0.0,0.0,14.317946434020996,0.0,0.0,0.0,0.3116684854030609,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725388452410698,-1783.2763671875,304.144287109375,0.729968249797821,0.1254340708255767,0.1133962273597717,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271586179733276,0.050000000745058,0.0484346747398376,293.07275390625,297.1499938964844,293.1499938964844,0.2014550417661667,-3121.762939453125,304.1417236328125,0.9601794481277466,0.2837865352630615,0.1985477358102798,293.10321044921875,297.1499938964844,293.1499938964844,0.2040732651948928,-4269.3505859375,304.1449279785156,0.9634366631507874,0.2864298224449157,0.2714687883853912,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271586179733276,0.050000000745058,0.229753240942955,291.1443786621094,291.1499938964844,268.19000244140625,266.7718200683594,282.8788757324219,293.6132507324219,291.14434814453125,1.0,0.2222085148096084,0.8256352543830872,0.8256352543830872,1.0,1.0,-1.034005641937256,0.4368549585342407,0.5971506834030151,0.1922473013401031,0.0,0.0,0.3987364470958709,33.96381759643555,28.0,-0.1601009368896484,-8614.4404296875,122.48429107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92236328125,306.2989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6875,18000.0,0.0,0.0,0.1948387175798416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108375966548919,0.3108422756195068,-4.70419672637945e-06,0.0,0.0001977365318452,0.0,0.0,14.34533405303955,0.0,0.0,0.0,0.311780720949173,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737500786781311,-1805.2257080078125,304.1441650390625,0.740889847278595,0.127052754163742,0.1147857010364532,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345622897148132,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031728774309158,-3142.939453125,304.1416320800781,0.9738295078277588,0.285768449306488,0.1998835504055023,293.1024169921875,297.1499938964844,293.1499938964844,0.2052178680896759,-4288.447265625,304.14471435546875,0.9761176705360411,0.2877784967422485,0.2726704180240631,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345622897148132,0.050000000745058,0.2294230759143829,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,293.6258544921875,291.1434326171875,1.0,0.2201858907938003,0.8254013657569885,0.8254013657569885,1.0,1.0,-1.0382390022277832,0.4386849999427795,0.5995539426803589,0.1932898461818695,0.0,0.0,0.3996391296386719,32.255638122558594,31.0,-1.1878581047058103,-8649.46875,120.48528289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1954468935728073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118288516998291,0.3118335604667663,-4.707369043899234e-06,0.0,0.0001983537513297,0.0,0.0,14.4070405960083,0.0,0.0,0.0,0.3120339214801788,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737500786781311,-1805.2257080078125,304.1441650390625,0.740889847278595,0.127052754163742,0.1147857010364532,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345622897148132,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031728774309158,-3142.939453125,304.1416320800781,0.9738295078277588,0.285768449306488,0.1998835504055023,293.1024169921875,297.1499938964844,293.1499938964844,0.2052178680896759,-4288.447265625,304.14471435546875,0.9761176705360411,0.2877784967422485,0.2726704180240631,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345622897148132,0.050000000745058,0.2294230759143829,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,293.6258544921875,291.1434326171875,1.0,0.2201858907938003,0.8254013657569885,0.8254013657569885,1.0,1.0,-1.0382390022277832,0.4386849999427795,0.5995539426803589,0.1932898461818695,0.0,0.0,0.3996391296386719,32.255638122558594,31.0,-1.1878581047058103,-8649.46875,120.48528289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1954468935728073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118288516998291,0.3118335604667663,-4.707369043899234e-06,0.0,0.0001983537513297,0.0,0.0,14.4070405960083,0.0,0.0,0.0,0.3120339214801788,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749898701906204,-1827.7838134765625,304.14404296875,0.7470065951347351,0.1286629438400268,0.1162090450525283,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374780297279358,0.050000000745058,0.0483395606279373,293.07275390625,297.1499938964844,293.1499938964844,0.2049064636230468,-3164.2734375,304.1415405273437,0.9799482226371764,0.287706047296524,0.2012208849191665,293.1017150878906,297.1499938964844,293.1499938964844,0.2064132541418075,-4308.375,304.1445007324219,0.9815145134925842,0.2891246378421783,0.2739138007164001,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374780297279358,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.1420593261719,1.0,0.2198943495750427,0.8251674771308899,0.8251674771308899,1.0,1.0,-1.0428688526153564,0.4406740963459015,0.6021947264671326,0.1944742351770401,0.0,0.0,0.4007675051689148,31.670085906982425,34.0,-1.7963286638259888,-8687.435546875,120.5537567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1960059106349945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130675852298736,0.3130722939968109,-4.711272140411893e-06,0.0,0.0001989210868487,0.0,0.0,14.484150886535645,0.0,0.0,0.0,0.3123497366905212,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749898701906204,-1827.7838134765625,304.14404296875,0.7470065951347351,0.1286629438400268,0.1162090450525283,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374780297279358,0.050000000745058,0.0483395606279373,293.07275390625,297.1499938964844,293.1499938964844,0.2049064636230468,-3164.2734375,304.1415405273437,0.9799482226371764,0.287706047296524,0.2012208849191665,293.1017150878906,297.1499938964844,293.1499938964844,0.2064132541418075,-4308.375,304.1445007324219,0.9815145134925842,0.2891246378421783,0.2739138007164001,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374780297279358,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.1420593261719,1.0,0.2198943495750427,0.8251674771308899,0.8251674771308899,1.0,1.0,-1.0428688526153564,0.4406740963459015,0.6021947264671326,0.1944742351770401,0.0,0.0,0.4007675051689148,31.670085906982425,34.0,-1.7963286638259888,-8687.435546875,120.5537567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1960059106349945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130675852298736,0.3130722939968109,-4.711272140411893e-06,0.0,0.0001989210868487,0.0,0.0,14.484150886535645,0.0,0.0,0.0,0.3123497366905212,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762480795383453,-1850.7581787109373,304.1439208984375,0.7489796876907349,0.1302675753831863,0.1176581382751464,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366042256355286,0.050000000745058,0.0483470633625984,293.0730285644531,297.1499938964844,293.1499938964844,0.2066409885883331,-3185.5732421875,304.1414489746094,0.9806740283966064,0.2896056175231933,0.2025546729564666,293.1011047363281,297.1499938964844,293.1499938964844,0.2076418548822403,-4328.822265625,304.144287109375,0.981667697429657,0.2904695868492126,0.2751886546611786,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366042256355286,0.050000000745058,0.2293376475572586,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.2209368348121643,0.8249108791351318,0.8249108791351318,1.0,1.0,-1.0477908849716189,0.4427798390388489,0.605010986328125,0.1957605481147766,0.0,0.0,0.4020895957946777,31.925127029418945,37.0,-1.966777801513672,-8727.4775390625,122.18907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965533345937729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145491778850555,0.3145538866519928,-4.716046078101499e-06,0.0,0.0001994766498683,0.0,0.0,14.576933860778809,0.0,0.0,0.0,0.3127296566963196,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762480795383453,-1850.7581787109373,304.1439208984375,0.7489796876907349,0.1302675753831863,0.1176581382751464,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366042256355286,0.050000000745058,0.0483470633625984,293.0730285644531,297.1499938964844,293.1499938964844,0.2066409885883331,-3185.5732421875,304.1414489746094,0.9806740283966064,0.2896056175231933,0.2025546729564666,293.1011047363281,297.1499938964844,293.1499938964844,0.2076418548822403,-4328.822265625,304.144287109375,0.981667697429657,0.2904695868492126,0.2751886546611786,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366042256355286,0.050000000745058,0.2293376475572586,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.2209368348121643,0.8249108791351318,0.8249108791351318,1.0,1.0,-1.0477908849716189,0.4427798390388489,0.605010986328125,0.1957605481147766,0.0,0.0,0.4020895957946777,31.925127029418945,37.0,-1.966777801513672,-8727.4775390625,122.18907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965533345937729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145491778850555,0.3145538866519928,-4.716046078101499e-06,0.0,0.0001994766498683,0.0,0.0,14.576933860778809,0.0,0.0,0.0,0.3127296566963196,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775200128555297,-1874.060546875,304.1438293457031,0.7477418184280396,0.1318681836128235,0.1191274300217628,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328980088233948,0.050000000745058,0.0483799874782562,293.07342529296875,297.1499938964844,293.1499938964844,0.2083768993616104,-3206.846435546875,304.14141845703125,0.9774258732795716,0.2914767563343048,0.2038858234882354,293.1005859375,297.1499938964844,293.1499938964844,0.2088975608348846,-4349.68505859375,304.14410400390625,0.9779038429260254,0.2918145656585693,0.2764886915683746,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328980088233948,0.050000000745058,0.2294938266277313,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8743896484375,293.66925048828125,291.13922119140625,1.0,0.2229938507080078,0.8246542811393738,0.8246542811393738,1.0,1.0,-1.0529394149780271,0.4449796974658966,0.6079596877098083,0.1971224695444107,0.0,0.0,0.4036051332950592,32.82749557495117,40.0,-2.010847806930542,-8769.0986328125,125.05205535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971221268177032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162637054920196,0.3162684142589569,-4.72165856990614e-06,0.0,0.0002000539097934,0.0,0.0,14.684904098510742,0.0,0.0,0.0,0.3131720423698425,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775200128555297,-1874.060546875,304.1438293457031,0.7477418184280396,0.1318681836128235,0.1191274300217628,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328980088233948,0.050000000745058,0.0483799874782562,293.07342529296875,297.1499938964844,293.1499938964844,0.2083768993616104,-3206.846435546875,304.14141845703125,0.9774258732795716,0.2914767563343048,0.2038858234882354,293.1005859375,297.1499938964844,293.1499938964844,0.2088975608348846,-4349.68505859375,304.14410400390625,0.9779038429260254,0.2918145656585693,0.2764886915683746,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328980088233948,0.050000000745058,0.2294938266277313,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8743896484375,293.66925048828125,291.13922119140625,1.0,0.2229938507080078,0.8246542811393738,0.8246542811393738,1.0,1.0,-1.0529394149780271,0.4449796974658966,0.6079596877098083,0.1971224695444107,0.0,0.0,0.4036051332950592,32.82749557495117,40.0,-2.010847806930542,-8769.0986328125,125.05205535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971221268177032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162637054920196,0.3162684142589569,-4.72165856990614e-06,0.0,0.0002000539097934,0.0,0.0,14.684904098510742,0.0,0.0,0.0,0.3131720423698425,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781598985195159,-1885.8106689453125,304.143798828125,0.7462246417999268,0.1326672732830047,0.1198683232069015,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302820801734924,0.050000000745058,0.0484042800962924,293.0736389160156,297.1499938964844,293.1499938964844,0.2092450708150863,-3217.4697265625,304.1413879394531,0.9746095538139344,0.2924031913280487,0.204550564289093,293.100341796875,297.1499938964844,293.1499938964844,0.2095338404178619,-4360.2421875,304.1440124511719,0.9748314619064332,0.2924873232841491,0.2771466970443725,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302820801734924,0.050000000745058,0.2296090573072433,291.1386413574219,291.1499938964844,268.1000061035156,266.6928405761719,282.8743896484375,293.6770324707031,291.1385192871094,1.0,0.2243273109197616,0.8245260119438171,0.8245260119438171,1.0,1.0,-1.0555837154388428,0.446108877658844,0.6094748973846436,0.1978271454572677,0.0,0.0,0.4044334292411804,33.47808074951172,40.0,-1.9844329357147217,-8790.44921875,126.86840057373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926452636719,306.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.375,18000.0,0.0,0.0,0.1974230855703354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172094225883484,0.317214161157608,-4.724786776932888e-06,0.0,0.0002003593399422,0.0,0.0,14.744714736938477,0.0,0.0,0.0,0.3134171068668365,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0788017138838768,-1897.613525390625,304.1437683105469,0.7442768812179565,0.1334656625986099,0.120612695813179,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273194313049316,0.050000000745058,0.0484329313039779,293.0738830566406,297.1499938964844,293.1499938964844,0.2101127654314041,-3228.07568359375,304.1413879394531,0.9711437821388244,0.2933240532875061,0.2052145004272461,293.1001281738281,297.1499938964844,293.1499938964844,0.2101746648550033,-4370.86572265625,304.1439208984375,0.971104860305786,0.2931603193283081,0.2778092622756958,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273194313049316,0.050000000745058,0.2297449707984924,291.1379699707031,291.1499938964844,268.0899963378906,266.68377685546875,282.8744506835937,293.6849365234375,291.1378173828125,1.0,0.2258256375789642,0.8243849873542786,0.8243849873542786,1.0,1.0,-1.0582668781280518,0.4472533166408539,0.6110135316848755,0.1985442638397216,0.0,0.0,0.4053045511245727,34.239768981933594,43.0,-1.9266982078552248,-8812.1015625,128.90277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,306.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.1977391242980957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318210631608963,0.3182153701782226,-4.728125531983096e-06,0.0,0.0002006800787057,0.0,0.0,14.808237075805664,0.0,0.0,0.0,0.3136773705482483,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.080089695751667,-1921.34716796875,304.1436767578125,0.7394790053367615,0.135060504078865,0.1221102923154831,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207356810569763,0.050000000745058,0.0485014766454696,293.07440185546875,297.1499938964844,293.1499938964844,0.2118450850248336,-3249.2177734375,304.141357421875,0.962600827217102,0.2951496541500091,0.2065392732620239,293.0997009277344,297.1499938964844,293.1499938964844,0.2114678174257278,-4392.2734375,304.143798828125,0.962019145488739,0.29450723528862,0.2791464328765869,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207356810569763,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,293.70098876953125,291.1365966796875,1.0,0.22923144698143,0.8241028785705566,0.8241028785705566,1.0,1.0,-1.0637319087982178,0.4495836198329925,0.6141482591629028,0.2000129073858261,0.0,0.0,0.407162994146347,36.04940032958984,46.0,-1.7476251125335691,-8856.203125,133.5432891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984255611896515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203671872615814,0.320371925830841,-4.735407856060192e-06,0.0,0.0002013767225435,0.0,0.0,14.945768356323242,0.0,0.0,0.0,0.3142408430576324,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.080089695751667,-1921.34716796875,304.1436767578125,0.7394790053367615,0.135060504078865,0.1221102923154831,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207356810569763,0.050000000745058,0.0485014766454696,293.07440185546875,297.1499938964844,293.1499938964844,0.2118450850248336,-3249.2177734375,304.141357421875,0.962600827217102,0.2951496541500091,0.2065392732620239,293.0997009277344,297.1499938964844,293.1499938964844,0.2114678174257278,-4392.2734375,304.143798828125,0.962019145488739,0.29450723528862,0.2791464328765869,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207356810569763,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,293.70098876953125,291.1365966796875,1.0,0.22923144698143,0.8241028785705566,0.8241028785705566,1.0,1.0,-1.0637319087982178,0.4495836198329925,0.6141482591629028,0.2000129073858261,0.0,0.0,0.407162994146347,36.04940032958984,46.0,-1.7476251125335691,-8856.203125,133.5432891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984255611896515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203671872615814,0.320371925830841,-4.735407856060192e-06,0.0,0.0002013767225435,0.0,0.0,14.945768356323242,0.0,0.0,0.0,0.3142408430576324,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813814923167228,-1945.210205078125,304.1436462402344,0.7339873909950256,0.136652871966362,0.1236173212528228,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858390808105,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135711163282394,-3270.239013671875,304.141357421875,0.9524487853050232,0.2969546914100647,0.2078586220741272,293.0993347167969,297.1499938964844,293.1499938964844,0.212773323059082,-4413.84619140625,304.1437072753906,0.9513018131256104,0.2958553433418274,0.2804970145225525,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858390808105,0.050000000745058,0.2304538488388061,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.87530517578125,293.7173767089844,291.1355285644531,1.0,0.2330609411001205,0.8238208293914795,0.8238208293914795,1.0,1.0,-1.069303035736084,0.4519588053226471,0.6173442602157593,0.2015195041894912,0.0,0.0,0.4091558456420898,38.17375946044922,49.0,-1.5091273784637451,-8901.240234375,138.82835388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.1991949677467346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227080106735229,0.3227127492427826,-4.743436875287443e-06,0.0,0.0002021575783146,0.0,0.0,15.096104621887209,0.0,0.0,0.0,0.3148567080497741,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813814923167228,-1945.210205078125,304.1436462402344,0.7339873909950256,0.136652871966362,0.1236173212528228,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858390808105,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135711163282394,-3270.239013671875,304.141357421875,0.9524487853050232,0.2969546914100647,0.2078586220741272,293.0993347167969,297.1499938964844,293.1499938964844,0.212773323059082,-4413.84619140625,304.1437072753906,0.9513018131256104,0.2958553433418274,0.2804970145225525,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858390808105,0.050000000745058,0.2304538488388061,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.87530517578125,293.7173767089844,291.1355285644531,1.0,0.2330609411001205,0.8238208293914795,0.8238208293914795,1.0,1.0,-1.069303035736084,0.4519588053226471,0.6173442602157593,0.2015195041894912,0.0,0.0,0.4091558456420898,38.17375946044922,49.0,-1.5091273784637451,-8901.240234375,138.82835388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.1991949677467346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227080106735229,0.3227127492427826,-4.743436875287443e-06,0.0,0.0002021575783146,0.0,0.0,15.096104621887209,0.0,0.0,0.0,0.3148567080497741,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.08267492800951,-1969.1552734375,304.14361572265625,0.7282165288925171,0.1382426619529724,0.125131294131279,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972110748291,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152880281209945,-3291.105712890625,304.1413879394531,0.9413219094276428,0.29873988032341,0.2091711908578872,293.0990295410156,297.1499938964844,293.1499938964844,0.2140876799821853,-4435.525390625,304.14361572265625,0.9396148324012756,0.2972046434879303,0.2818584740161896,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972110748291,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,293.7340393066406,291.1346740722656,1.0,0.2371944785118103,0.8235201835632324,0.8235201835632324,1.0,1.0,-1.074954628944397,0.4543669521808624,0.6205877065658569,0.2030544430017471,0.0,0.0,0.4112518727779388,40.54669952392578,52.0,-1.209789156913757,-8947.056640625,144.6409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000542879104614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252014517784118,0.3252062201499939,-4.7521280066575855e-06,0.0,0.0002030296600423,0.0,0.0,15.257451057434082,0.0,0.0,0.0,0.3155174553394317,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.08267492800951,-1969.1552734375,304.14361572265625,0.7282165288925171,0.1382426619529724,0.125131294131279,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972110748291,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152880281209945,-3291.105712890625,304.1413879394531,0.9413219094276428,0.29873988032341,0.2091711908578872,293.0990295410156,297.1499938964844,293.1499938964844,0.2140876799821853,-4435.525390625,304.14361572265625,0.9396148324012756,0.2972046434879303,0.2818584740161896,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972110748291,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,293.7340393066406,291.1346740722656,1.0,0.2371944785118103,0.8235201835632324,0.8235201835632324,1.0,1.0,-1.074954628944397,0.4543669521808624,0.6205877065658569,0.2030544430017471,0.0,0.0,0.4112518727779388,40.54669952392578,52.0,-1.209789156913757,-8947.056640625,144.6409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000542879104614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252014517784118,0.3252062201499939,-4.7521280066575855e-06,0.0,0.0002030296600423,0.0,0.0,15.257451057434082,0.0,0.0,0.0,0.3155174553394317,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839682444930076,-1993.1427001953125,304.1435852050781,0.7223941683769226,0.1398295909166336,0.1266499757766723,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003018975257874,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169936001300811,-3311.791748046875,304.14141845703125,0.9298518300056458,0.300505518913269,0.2104757279157638,293.0987243652344,297.1499938964844,293.1499938964844,0.2154081612825393,-4457.2666015625,304.1435241699219,0.9276371002197266,0.2985548675060272,0.2832284569740295,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003018975257874,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7508850097656,291.1340637207031,1.0,0.2415360957384109,0.8232195973396301,0.8232195973396301,1.0,1.0,-1.080665111541748,0.4568005502223968,0.6238645911216736,0.2046121507883072,0.0,0.0,0.4134169518947601,43.1140022277832,55.0,-0.8866815567016602,-8993.498046875,150.88430786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010033279657364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278087377548218,0.3278135061264038,-4.761361196869984e-06,0.0,0.0002039928222075,0.0,0.0,15.427486419677734,0.0,0.0,0.0,0.3162135481834411,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839682444930076,-1993.1427001953125,304.1435852050781,0.7223941683769226,0.1398295909166336,0.1266499757766723,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003018975257874,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169936001300811,-3311.791748046875,304.14141845703125,0.9298518300056458,0.300505518913269,0.2104757279157638,293.0987243652344,297.1499938964844,293.1499938964844,0.2154081612825393,-4457.2666015625,304.1435241699219,0.9276371002197266,0.2985548675060272,0.2832284569740295,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003018975257874,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7508850097656,291.1340637207031,1.0,0.2415360957384109,0.8232195973396301,0.8232195973396301,1.0,1.0,-1.080665111541748,0.4568005502223968,0.6238645911216736,0.2046121507883072,0.0,0.0,0.4134169518947601,43.1140022277832,55.0,-0.8866815567016602,-8993.498046875,150.88430786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010033279657364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278087377548218,0.3278135061264038,-4.761361196869984e-06,0.0,0.0002039928222075,0.0,0.0,15.427486419677734,0.0,0.0,0.0,0.3162135481834411,4.0,0.0,1.0
