time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846144184470176,-2005.1419677734373,304.1435852050781,0.7194931507110596,0.1406218409538269,0.1274104714393615,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971384406089782,0.050000000745058,0.0488227531313896,293.076416015625,297.1499938964844,293.1499938964844,0.217841550707817,-3322.060302734375,304.1414489746094,0.9241765737533568,0.30138099193573,0.2111245989799499,293.0986022949219,297.1499938964844,293.1499938964844,0.2160700410604477,-4468.14990234375,304.1434936523437,0.9217469096183776,0.2992302179336548,0.283916026353836,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971384406089782,0.050000000745058,0.2315941154956817,291.1338806152344,291.1499938964844,268.0,266.6004638671875,282.87725830078125,293.7593994140625,291.13385009765625,1.0,0.243761733174324,0.8230692744255066,0.8230692744255066,1.0,1.0,-1.0835368633270264,0.4580246210098266,0.6255121827125549,0.2053977400064468,0.0,0.0,0.4145157039165497,44.45717239379883,55.0,-0.7210137844085693,-9016.91796875,154.14344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,306.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.85546875,18000.0,0.0,0.0,0.2015101760625839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291438519954681,0.3291485905647278,-4.766144229506608e-06,0.0,0.000204507203307,0.0,0.0,15.515076637268066,0.0,0.0,0.0,0.316571980714798,4.0,0.0,1.0
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852600634098053,-2017.1397705078125,304.1435546875,0.7166028618812561,0.1414131969213485,0.1281714141368866,293.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.494060754776001,0.050000000745058,0.0488755293190479,293.07672119140625,297.1499938964844,293.1499938964844,0.2186859250068664,-3332.275390625,304.1414489746094,0.9186394810676576,0.3022515773773193,0.2117709964513778,293.0984802246094,297.1499938964844,293.1499938964844,0.2167326658964157,-4479.03564453125,304.1434936523437,0.9160324335098268,0.2999056875705719,0.2846049964427948,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.494060754776001,0.050000000745058,0.2318444699048996,291.1336975097656,291.1499938964844,267.989990234375,266.5910339355469,282.8777160644531,293.7679138183594,291.1336975097656,1.0,0.2460132986307144,0.8229095935821533,0.8229095935821533,1.0,1.0,-1.0864168405532837,0.4592517614364624,0.6271650791168213,0.2061862498521804,0.0,0.0,0.4156196117401123,45.83367538452149,58.0,-0.5516127943992615,-9040.4443359375,157.48269653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,306.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.59375,18000.0,0.0,0.0,0.2020371407270431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304933905601501,0.3304981589317322,-4.771016392624006e-06,0.0,0.0002050420152954,0.0,0.0,15.603975296020508,0.0,0.0,0.0,0.3169356286525726,4.0,0.0,1.0
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0865548327565193,-2041.2357177734373,304.1435546875,0.7108389735221863,0.142989307641983,0.1296925246715545,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881100952625274,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204244881868362,-3353.313720703125,304.1413879394531,0.908313512802124,0.3040793836116791,0.2130925208330154,293.0986022949219,297.1499938964844,293.1499938964844,0.2180457860231399,-4500.587890625,304.1434631347656,0.9054065346717834,0.3011855483055115,0.2859523892402649,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881100952625274,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.2505684196949005,0.8225902318954468,0.8225902318954468,1.0,1.0,-1.0921964645385742,0.4617150723934173,0.6304813623428345,0.2077721208333969,0.0,0.0,0.4179449081420898,48.67068099975586,61.0,-2.3823022842407227,-9091.056640625,164.37257385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.64453125,18000.0,0.0,0.0,0.203148603439331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332638740539551,0.3332686424255371,-4.780998551723314e-06,0.0,0.0002061700070044,0.0,0.0,15.787198066711426,0.0,0.0,0.0,0.3176862895488739,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865548327565193,-2041.2357177734373,304.1435546875,0.7108389735221863,0.142989307641983,0.1296925246715545,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881100952625274,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204244881868362,-3353.313720703125,304.1413879394531,0.908313512802124,0.3040793836116791,0.2130925208330154,293.0986022949219,297.1499938964844,293.1499938964844,0.2180457860231399,-4500.587890625,304.1434631347656,0.9054065346717834,0.3011855483055115,0.2859523892402649,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881100952625274,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.2505684196949005,0.8225902318954468,0.8225902318954468,1.0,1.0,-1.0921964645385742,0.4617150723934173,0.6304813623428345,0.2077721208333969,0.0,0.0,0.4179449081420898,48.67068099975586,61.0,-2.3823022842407227,-9091.056640625,164.37257385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.64453125,18000.0,0.0,0.0,0.203148603439331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332638740539551,0.3332686424255371,-4.780998551723314e-06,0.0,0.0002061700070044,0.0,0.0,15.787198066711426,0.0,0.0,0.0,0.3176862895488739,4.0,0.0,1.0
411540,293.0868530273437,297.1499938964844,293.1499938964844,0.0879617258906364,-2067.5107421875,304.1433410644531,0.7053300738334656,0.1447897404432296,0.1313275247812271,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822907745838165,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222513109445572,-3375.427490234375,304.1412353515625,0.8992729783058167,0.3058095276355743,0.2144400626420974,293.0995788574219,297.1499938964844,293.1499938964844,0.2192673534154892,-4520.61083984375,304.14361572265625,0.8958612084388733,0.3022910058498382,0.2871407568454742,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822907745838165,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.255157858133316,0.8222708702087402,0.8222708702087402,1.0,1.0,-1.097977638244629,0.4641802012920379,0.6337974071502686,0.2093625664710998,0.0,0.0,0.420991837978363,51.59832000732422,64.0,-3.801500082015991,-9151.7275390625,171.50050354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.267578125,18000.0,0.0,0.0,0.2043540924787521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368018865585327,0.3368066847324371,-4.792947493115207e-06,0.0,0.0002073934301733,0.0,0.0,16.020282745361328,0.0,0.0,0.0,0.3186365067958832,4.0,0.0,1.0
411600,293.0868530273437,297.1499938964844,293.1499938964844,0.0879617258906364,-2067.5107421875,304.1433410644531,0.7053300738334656,0.1447897404432296,0.1313275247812271,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822907745838165,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222513109445572,-3375.427490234375,304.1412353515625,0.8992729783058167,0.3058095276355743,0.2144400626420974,293.0995788574219,297.1499938964844,293.1499938964844,0.2192673534154892,-4520.61083984375,304.14361572265625,0.8958612084388733,0.3022910058498382,0.2871407568454742,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822907745838165,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.255157858133316,0.8222708702087402,0.8222708702087402,1.0,1.0,-1.097977638244629,0.4641802012920379,0.6337974071502686,0.2093625664710998,0.0,0.0,0.420991837978363,51.59832000732422,64.0,-3.801500082015991,-9151.7275390625,171.50050354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.267578125,18000.0,0.0,0.0,0.2043540924787521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368018865585327,0.3368066847324371,-4.792947493115207e-06,0.0,0.0002073934301733,0.0,0.0,16.020282745361328,0.0,0.0,0.0,0.3186365067958832,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896135717630386,-2098.380615234375,304.142822265625,0.70070880651474,0.1468891054391861,0.1332781612873077,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763814806938171,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237108498811721,-3392.914794921875,304.1417236328125,0.8905600905418396,0.3071604073047638,0.2155171632766723,293.1008605957031,297.1499938964844,293.1499938964844,0.2203620374202728,-4538.45458984375,304.1439208984375,0.8868224024772644,0.303311139345169,0.2882333695888519,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763814806938171,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.2597474753856659,0.8219335079193115,0.8219335079193115,1.0,1.0,-1.1037172079086304,0.4666272103786468,0.6370900273323059,0.210943728685379,0.0,0.0,0.424124002456665,54.596073150634766,67.0,-2.3703598976135254,-9215.470703125,178.8177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86572265625,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.2056782394647598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407171070575714,0.3407219350337982,-4.807231107406551e-06,0.0,0.0002087372704409,0.0,0.0,16.28346061706543,0.0,0.0,0.0,0.3197067975997925,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896135717630386,-2098.380615234375,304.142822265625,0.70070880651474,0.1468891054391861,0.1332781612873077,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763814806938171,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237108498811721,-3392.914794921875,304.1417236328125,0.8905600905418396,0.3071604073047638,0.2155171632766723,293.1008605957031,297.1499938964844,293.1499938964844,0.2203620374202728,-4538.45458984375,304.1439208984375,0.8868224024772644,0.303311139345169,0.2882333695888519,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763814806938171,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.2597474753856659,0.8219335079193115,0.8219335079193115,1.0,1.0,-1.1037172079086304,0.4666272103786468,0.6370900273323059,0.210943728685379,0.0,0.0,0.424124002456665,54.596073150634766,67.0,-2.3703598976135254,-9215.470703125,178.8177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86572265625,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.2056782394647598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407171070575714,0.3407219350337982,-4.807231107406551e-06,0.0,0.0002087372704409,0.0,0.0,16.28346061706543,0.0,0.0,0.0,0.3197067975997925,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913333371281623,-2130.508544921875,304.142333984375,0.6965720653533936,0.1490194499492645,0.1353157460689544,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249695956707,-3407.919921875,304.14239501953125,0.8822035789489746,0.308338463306427,0.2164470702409744,293.1022033691406,297.1499938964844,293.1499938964844,0.2213947027921676,-4555.25244140625,304.14422607421875,0.8783194422721863,0.3042842745780945,0.2892770171165466,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.2339973002672195,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643103897571563,0.8215961456298828,0.8215961456298828,1.0,1.0,-1.109341382980347,0.4690256416797638,0.6403157114982605,0.2124957889318466,0.0,0.0,0.4272958636283874,57.6496467590332,70.0,-1.4809119701385498,-9280.0224609375,186.2758026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.2071139067411422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447217643260956,0.3447265923023224,-4.8223091653198935e-06,0.0,0.0002101942809531,0.0,0.0,16.556337356567383,0.0,0.0,0.0,0.3208178579807281,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913333371281623,-2130.508544921875,304.142333984375,0.6965720653533936,0.1490194499492645,0.1353157460689544,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249695956707,-3407.919921875,304.14239501953125,0.8822035789489746,0.308338463306427,0.2164470702409744,293.1022033691406,297.1499938964844,293.1499938964844,0.2213947027921676,-4555.25244140625,304.14422607421875,0.8783194422721863,0.3042842745780945,0.2892770171165466,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.2339973002672195,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643103897571563,0.8215961456298828,0.8215961456298828,1.0,1.0,-1.109341382980347,0.4690256416797638,0.6403157114982605,0.2124957889318466,0.0,0.0,0.4272958636283874,57.6496467590332,70.0,-1.4809119701385498,-9280.0224609375,186.2758026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.2071139067411422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447217643260956,0.3447265923023224,-4.8223091653198935e-06,0.0,0.0002101942809531,0.0,0.0,16.556337356567383,0.0,0.0,0.0,0.3208178579807281,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921206027269363,-2145.2021484375,304.1423034667969,0.6944289803504944,0.1498820036649704,0.1362377703189849,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4667527079582214,0.050000000745058,0.0493890829384326,293.0843505859375,297.1499938964844,293.1499938964844,0.2255754917860031,-3415.154541015625,304.1426696777344,0.8781780004501343,0.3088937103748321,0.216883972287178,293.1028747558594,297.1499938964844,293.1499938964844,0.2219126671552658,-4563.69921875,304.1443176269531,0.8742542862892151,0.3047586381435394,0.289787083864212,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4667527079582214,0.050000000745058,0.2342805415391922,291.12567138671875,291.1499938964844,267.8999938964844,266.5052795410156,282.8113708496094,293.7235412597656,291.12530517578125,1.0,0.266572892665863,0.8214274644851685,0.8214274644851685,1.0,1.0,-1.1119965314865112,0.4701570868492126,0.6418395042419434,0.2132304012775421,0.0,0.0,0.4290111064910888,59.19974136352539,70.0,-2.934443235397339,-9314.4931640625,190.02647399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82818603515625,306.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.099609375,18000.0,0.0,0.0,0.2078718096017837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468077480792999,0.3468125760555267,-4.830113994103158e-06,0.0,0.0002109634515363,0.0,0.0,16.69923210144043,0.0,0.0,0.0,0.3214007019996643,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927781239151954,-2157.456298828125,304.1425170898437,0.6920447945594788,0.1505841761827469,0.1369951218366623,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624817848205,0.050000000745058,0.0494496524333953,293.0858154296875,297.1499938964844,293.1499938964844,0.2261808365583419,-3422.3984375,304.1429138183594,0.8742490410804749,0.3094374537467956,0.2173108160495758,293.103515625,297.1499938964844,293.1499938964844,0.2224381417036056,-4572.2861328125,304.1444091796875,0.8702977299690247,0.305226594209671,0.2902914583683014,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624817848205,0.050000000745058,0.2345678657293319,291.12384033203125,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,293.7049560546875,291.1235046386719,1.0,0.2688161432743072,0.8212511539459229,0.8212511539459229,1.0,1.0,-1.1144410371780396,0.4711970388889313,0.6432440280914307,0.2139063477516174,0.0,0.0,0.430936336517334,60.76859664916992,73.0,-3.652575016021729,-9350.875,193.7630920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,306.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.341796875,18000.0,0.0,0.0,0.2086579799652099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34913370013237,0.3491385281085968,-4.838536369788926e-06,0.0,0.0002117613184964,0.0,0.0,16.85841178894043,0.0,0.0,0.0,0.3220482170581817,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.093839630484581,-2177.16015625,304.14324951171875,0.6870205998420715,0.151757463812828,0.1382265985012054,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273208945989608,-3435.9951171875,304.14337158203125,0.8667766451835632,0.3105034232139587,0.2181477099657058,293.10479736328125,297.1499938964844,293.1499938964844,0.2234277874231338,-4588.38720703125,304.1446228027344,0.8627850413322449,0.3061439990997314,0.291283905506134,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.66912841796875,291.1224975585937,1.0,0.2732388079166412,0.8208985924720764,0.8208985924720764,1.0,1.0,-1.1189594268798828,0.4731175005435943,0.6458418965339661,0.2151551693677902,0.0,0.0,0.43473881483078,63.93495178222656,76.0,-1.4415031671524048,-9424.927734375,201.2175445556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103188037872314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540990650653839,0.3541039228439331,-4.857456133322557e-06,0.0,0.0002134468522854,0.0,0.0,17.203815460205078,0.0,0.0,0.0,0.3234437108039856,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.093839630484581,-2177.16015625,304.14324951171875,0.6870205998420715,0.151757463812828,0.1382265985012054,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273208945989608,-3435.9951171875,304.14337158203125,0.8667766451835632,0.3105034232139587,0.2181477099657058,293.10479736328125,297.1499938964844,293.1499938964844,0.2234277874231338,-4588.38720703125,304.1446228027344,0.8627850413322449,0.3061439990997314,0.291283905506134,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.66912841796875,291.1224975585937,1.0,0.2732388079166412,0.8208985924720764,0.8208985924720764,1.0,1.0,-1.1189594268798828,0.4731175005435943,0.6458418965339661,0.2151551693677902,0.0,0.0,0.43473881483078,63.93495178222656,76.0,-1.4415031671524048,-9424.927734375,201.2175445556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103188037872314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540990650653839,0.3541039228439331,-4.857456133322557e-06,0.0,0.0002134468522854,0.0,0.0,17.203815460205078,0.0,0.0,0.0,0.3234437108039856,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947504341602325,-2194.0185546875,304.1439819335937,0.6821005344390869,0.152794525027275,0.1392974704504013,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283963412046432,-3448.789794921875,304.143798828125,0.8598605990409851,0.3115421235561371,0.2189660817384719,293.1060485839844,297.1499938964844,293.1499938964844,0.2243591845035553,-4603.48583984375,304.1448669433594,0.8558392524719238,0.3070380091667175,0.2922544479370117,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775734364986419,0.82054603099823,0.82054603099823,1.0,1.0,-1.1232407093048096,0.4749364554882049,0.6483042240142822,0.2163384109735489,0.0,0.0,0.4382954835891723,67.11382293701172,79.0,0.5144681930541992,-9495.0400390625,208.67442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626342773437,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120758444070816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588573932647705,0.3588622808456421,-4.876681032328634e-06,0.0,0.0002152300148736,0.0,0.0,17.541757583618164,0.0,0.0,0.0,0.3248108029365539,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947504341602325,-2194.0185546875,304.1439819335937,0.6821005344390869,0.152794525027275,0.1392974704504013,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283963412046432,-3448.789794921875,304.143798828125,0.8598605990409851,0.3115421235561371,0.2189660817384719,293.1060485839844,297.1499938964844,293.1499938964844,0.2243591845035553,-4603.48583984375,304.1448669433594,0.8558392524719238,0.3070380091667175,0.2922544479370117,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775734364986419,0.82054603099823,0.82054603099823,1.0,1.0,-1.1232407093048096,0.4749364554882049,0.6483042240142822,0.2163384109735489,0.0,0.0,0.4382954835891723,67.11382293701172,79.0,0.5144681930541992,-9495.0400390625,208.67442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626342773437,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120758444070816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588573932647705,0.3588622808456421,-4.876681032328634e-06,0.0,0.0002152300148736,0.0,0.0,17.541757583618164,0.0,0.0,0.0,0.3248108029365539,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955954417586326,-2209.645263671875,304.1445617675781,0.6774477958679199,0.1537665128707885,0.1402994245290756,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294284999370575,-3461.057373046875,304.1441345214844,0.8534720540046692,0.3125514090061188,0.2197644114494323,293.10723876953125,297.1499938964844,293.1499938964844,0.225255936384201,-4618.0009765625,304.14508056640625,0.8494300842285156,0.3079111874103546,0.2932048141956329,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.2818203568458557,0.8201922178268433,0.8201922178268433,1.0,1.0,-1.1273914575576782,0.476699948310852,0.650691568851471,0.2174853086471557,0.0,0.0,0.4416199624538421,70.29307556152344,67.0,1.7582496404647827,-9562.3212890625,216.14157104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406921386719,306.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.2138903439044952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633796870708465,0.3633845746517181,-4.895362962997751e-06,0.0,0.0002170715015381,0.0,0.0,17.86746597290039,0.0,0.0,0.0,0.3261251151561737,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955954417586326,-2209.645263671875,304.1445617675781,0.6774477958679199,0.1537665128707885,0.1402994245290756,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294284999370575,-3461.057373046875,304.1441345214844,0.8534720540046692,0.3125514090061188,0.2197644114494323,293.10723876953125,297.1499938964844,293.1499938964844,0.225255936384201,-4618.0009765625,304.14508056640625,0.8494300842285156,0.3079111874103546,0.2932048141956329,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.2818203568458557,0.8201922178268433,0.8201922178268433,1.0,1.0,-1.1273914575576782,0.476699948310852,0.650691568851471,0.2174853086471557,0.0,0.0,0.4416199624538421,70.29307556152344,67.0,1.7582496404647827,-9562.3212890625,216.14157104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406921386719,306.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.2138903439044952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633796870708465,0.3633845746517181,-4.895362962997751e-06,0.0,0.0002170715015381,0.0,0.0,17.86746597290039,0.0,0.0,0.0,0.3261251151561737,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.0962780863046646,-2222.2021484375,304.1452331542969,0.6807821989059448,0.1547326743602752,0.1411252617835998,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302781045436859,-3471.06298828125,304.1446838378906,0.8565545082092285,0.3135908246040344,0.2204465121030807,293.10821533203125,297.1499938964844,293.1499938964844,0.2259659618139267,-4629.361328125,304.1455383300781,0.8523522615432739,0.3087918758392334,0.2939902544021606,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.5808410644531,291.1280212402344,1.0,0.2804919481277466,0.8198384642601013,0.8198384642601013,1.0,1.0,-1.1298844814300537,0.4777408540248871,0.6521435976028442,0.2181816101074218,0.0,0.0,0.4444617927074432,69.37254333496094,55.0,4.794361114501953,-9619.5615234375,215.21063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.2157145589590072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674720525741577,0.3674769699573517,-4.912979875371093e-06,0.0,0.0002189228544011,0.0,0.0,18.16729736328125,0.0,0.0,0.0,0.3273291885852813,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0962780863046646,-2222.2021484375,304.1452331542969,0.6807821989059448,0.1547326743602752,0.1411252617835998,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302781045436859,-3471.06298828125,304.1446838378906,0.8565545082092285,0.3135908246040344,0.2204465121030807,293.10821533203125,297.1499938964844,293.1499938964844,0.2259659618139267,-4629.361328125,304.1455383300781,0.8523522615432739,0.3087918758392334,0.2939902544021606,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.5808410644531,291.1280212402344,1.0,0.2804919481277466,0.8198384642601013,0.8198384642601013,1.0,1.0,-1.1298844814300537,0.4777408540248871,0.6521435976028442,0.2181816101074218,0.0,0.0,0.4444617927074432,69.37254333496094,55.0,4.794361114501953,-9619.5615234375,215.21063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.2157145589590072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674720525741577,0.3674769699573517,-4.912979875371093e-06,0.0,0.0002189228544011,0.0,0.0,18.16729736328125,0.0,0.0,0.0,0.3273291885852813,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965794995427131,-2227.7216796875,304.14556884765625,0.6850879192352295,0.1552331745624542,0.1415027827024459,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892521381378,0.050000000745058,0.0497107878327369,293.0960998535156,297.1499938964844,293.1499938964844,0.2306626141071319,-3475.568115234375,304.1449584960937,0.8612223863601685,0.3141526281833648,0.2207755446434021,293.10858154296875,297.1499938964844,293.1499938964844,0.2262618243694305,-4634.046875,304.14581298828125,0.856873631477356,0.3092482089996338,0.2943449020385742,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892521381378,0.050000000745058,0.2358065694570541,291.13018798828125,291.1499938964844,267.79998779296875,266.4096069335937,282.67950439453125,293.5692138671875,291.1307983398437,1.0,0.2783433794975281,0.819661557674408,0.819661557674408,1.0,1.0,-1.130677342414856,0.4780651330947876,0.6526121497154236,0.2184015214443206,0.0,0.0,0.4455120861530304,67.61750030517578,55.0,6.2459797859191895,-9642.783203125,212.10040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216186523437,306.4766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.83203125,18000.0,0.0,0.0,0.2166051417589187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691044151782989,0.3691093325614929,-4.920625087834196e-06,0.0,0.0002198266884079,0.0,0.0,18.289697647094727,0.0,0.0,0.0,0.327820211648941,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968689322471618,-2233.0205078125,304.1458435058594,0.6909058690071106,0.155745044350624,0.1418670713901519,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939693450928,0.050000000745058,0.0496161356568336,293.0965576171875,297.1499938964844,293.1499938964844,0.2310461699962616,-3480.070068359375,304.1451721191406,0.8677318692207336,0.31474170088768,0.2211057096719741,293.10888671875,297.1499938964844,293.1499938964844,0.2265423685312271,-4638.48779296875,304.14605712890625,0.8631961345672607,0.3097157776355743,0.2946851849555969,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939693450928,0.050000000745058,0.2353575825691223,291.1329650878906,291.1499938964844,267.7900085449219,266.40008544921875,282.6693115234375,293.55841064453125,291.133544921875,1.0,0.2753952443599701,0.8194872736930847,0.8194872736930847,1.0,1.0,-1.131266951560974,0.478301465511322,0.6529654264450073,0.2185647934675216,0.0,0.0,0.4463689625263214,65.22978973388672,43.0,6.951157093048096,-9662.8701171875,207.700912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7213134765625,306.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.75390625,18000.0,0.0,0.0,0.2174659967422485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704403340816498,0.3704452812671661,-4.92709568788996e-06,0.0,0.0002207003417424,0.0,0.0,18.39091682434082,0.0,0.0,0.0,0.3282275795936584,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974264815449714,-2243.233154296875,304.14630126953125,0.7069316506385803,0.1567991524934768,0.1425698548555374,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.231826439499855,-3489.258544921875,304.1454772949219,0.8863880038261414,0.3159904778003692,0.2217759191989898,293.1092529296875,297.1499938964844,293.1499938964844,0.227079302072525,-4647.00341796875,304.146484375,0.8813930153846741,0.310682088136673,0.2953388094902038,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1388244628906,1.0,0.2675258815288543,0.8191386461257935,0.8191386461257935,1.0,1.0,-1.131999373435974,0.4785805642604828,0.653418779373169,0.2187656313180923,0.0,0.0,0.4475767016410827,58.99570846557617,31.0,7.215334892272949,-9696.5947265625,195.9351348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.64453125,18000.0,0.0,0.0,0.2190608829259872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723920285701751,0.3723969757556915,-4.936854566039983e-06,0.0,0.0002223189512733,0.0,0.0,18.54036521911621,0.0,0.0,0.0,0.3288285434246063,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974264815449714,-2243.233154296875,304.14630126953125,0.7069316506385803,0.1567991524934768,0.1425698548555374,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.231826439499855,-3489.258544921875,304.1454772949219,0.8863880038261414,0.3159904778003692,0.2217759191989898,293.1092529296875,297.1499938964844,293.1499938964844,0.227079302072525,-4647.00341796875,304.146484375,0.8813930153846741,0.310682088136673,0.2953388094902038,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1388244628906,1.0,0.2675258815288543,0.8191386461257935,0.8191386461257935,1.0,1.0,-1.131999373435974,0.4785805642604828,0.653418779373169,0.2187656313180923,0.0,0.0,0.4475767016410827,58.99570846557617,31.0,7.215334892272949,-9696.5947265625,195.9351348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.64453125,18000.0,0.0,0.0,0.2190608829259872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723920285701751,0.3723969757556915,-4.936854566039983e-06,0.0,0.0002223189512733,0.0,0.0,18.54036521911621,0.0,0.0,0.0,0.3288285434246063,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979693979024887,-2253.1904296875,304.1466064453125,0.7276003956794739,0.1578842252492904,0.1432517021894455,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.0490686483681201,293.09716796875,297.1499938964844,293.1499938964844,0.2326342612504959,-3498.808349609375,304.1456298828125,0.9139426946640016,0.3173131048679352,0.2224618196487426,293.1094055175781,297.1499938964844,293.1499938964844,0.2276052236557006,-4655.38134765625,304.1467590332031,0.908019244670868,0.31168332695961,0.2959731817245483,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.52081298828125,291.1434326171875,1.0,0.2575381696224212,0.818790078163147,0.818790078163147,1.0,1.0,-1.1323286294937134,0.4786853790283203,0.6536432504653931,0.2188517302274704,0.0,0.0,0.448188453912735,51.38387680053711,25.0,6.505550384521484,-9723.70703125,181.3755340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.2204406559467315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734845519065857,0.373489499092102,-4.942819487041561e-06,0.0,0.00022371923842,0.0,0.0,18.62600898742676,0.0,0.0,0.0,0.32917320728302,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979693979024887,-2253.1904296875,304.1466064453125,0.7276003956794739,0.1578842252492904,0.1432517021894455,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.0490686483681201,293.09716796875,297.1499938964844,293.1499938964844,0.2326342612504959,-3498.808349609375,304.1456298828125,0.9139426946640016,0.3173131048679352,0.2224618196487426,293.1094055175781,297.1499938964844,293.1499938964844,0.2276052236557006,-4655.38134765625,304.1467590332031,0.908019244670868,0.31168332695961,0.2959731817245483,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.52081298828125,291.1434326171875,1.0,0.2575381696224212,0.818790078163147,0.818790078163147,1.0,1.0,-1.1323286294937134,0.4786853790283203,0.6536432504653931,0.2188517302274704,0.0,0.0,0.448188453912735,51.38387680053711,25.0,6.505550384521484,-9723.70703125,181.3755340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.2204406559467315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734845519065857,0.373489499092102,-4.942819487041561e-06,0.0,0.00022371923842,0.0,0.0,18.62600898742676,0.0,0.0,0.0,0.32917320728302,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985511168837547,-2263.901611328125,304.14678955078125,0.7501869797706604,0.158975213766098,0.143967792391777,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991009831428528,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335280478000641,-3509.43798828125,304.1455993652344,0.948377788066864,0.3186657130718231,0.2231952846050262,293.1094665527344,297.1499938964844,293.1499938964844,0.2281960844993591,-4664.89599609375,304.1468505859375,0.941805362701416,0.3127018809318542,0.2966518700122833,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991009831428528,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.14654541015625,1.0,0.2481343895196914,0.8184650540351868,0.8184650540351868,1.0,1.0,-1.1329628229141235,0.4789271056652069,0.6540356874465942,0.2190169990062713,0.0,0.0,0.4484364092350006,44.341434478759766,25.0,4.43207311630249,-9749.07421875,167.99435424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.72265625,18000.0,0.0,0.0,0.2215736806392669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739539682865143,0.3739589154720306,-4.945733962813392e-06,0.0,0.0002248691162094,0.0,0.0,18.6640625,0.0,0.0,0.0,0.329328328371048,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985511168837547,-2263.901611328125,304.14678955078125,0.7501869797706604,0.158975213766098,0.143967792391777,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991009831428528,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335280478000641,-3509.43798828125,304.1455993652344,0.948377788066864,0.3186657130718231,0.2231952846050262,293.1094665527344,297.1499938964844,293.1499938964844,0.2281960844993591,-4664.89599609375,304.1468505859375,0.941805362701416,0.3127018809318542,0.2966518700122833,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991009831428528,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.14654541015625,1.0,0.2481343895196914,0.8184650540351868,0.8184650540351868,1.0,1.0,-1.1329628229141235,0.4789271056652069,0.6540356874465942,0.2190169990062713,0.0,0.0,0.4484364092350006,44.341434478759766,25.0,4.43207311630249,-9749.07421875,167.99435424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.72265625,18000.0,0.0,0.0,0.2215736806392669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739539682865143,0.3739589154720306,-4.945733962813392e-06,0.0,0.0002248691162094,0.0,0.0,18.6640625,0.0,0.0,0.0,0.329328328371048,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.099193051457405,-2275.767333984375,304.14678955078125,0.7717264294624329,0.1600335091352462,0.144734650850296,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133776664733887,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.2345198392868042,-3521.285888671875,304.1454162597656,0.9760587811470032,0.3199828565120697,0.2239710092544555,293.10955810546875,297.1499938964844,293.1499938964844,0.2288954257965088,-4676.26171875,304.146728515625,0.970064640045166,0.3137101233005523,0.2974027395248413,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133776664733887,0.050000000745058,0.2304757535457611,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.2412721216678619,0.8181400895118713,0.8181400895118713,1.0,1.0,-1.134314775466919,0.4794832766056061,0.6548315286636353,0.219374805688858,0.0,0.0,0.4486832618713379,39.21767807006836,28.0,1.6315913200378418,-9778.060546875,158.50375366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.222465693950653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742700517177582,0.3742749989032745,-4.947254183207406e-06,0.0,0.0002257744054077,0.0,0.0,18.688213348388672,0.0,0.0,0.0,0.3294273316860199,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.099193051457405,-2275.767333984375,304.14678955078125,0.7717264294624329,0.1600335091352462,0.144734650850296,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133776664733887,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.2345198392868042,-3521.285888671875,304.1454162597656,0.9760587811470032,0.3199828565120697,0.2239710092544555,293.10955810546875,297.1499938964844,293.1499938964844,0.2288954257965088,-4676.26171875,304.146728515625,0.970064640045166,0.3137101233005523,0.2974027395248413,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133776664733887,0.050000000745058,0.2304757535457611,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.2412721216678619,0.8181400895118713,0.8181400895118713,1.0,1.0,-1.134314775466919,0.4794832766056061,0.6548315286636353,0.219374805688858,0.0,0.0,0.4486832618713379,39.21767807006836,28.0,1.6315913200378418,-9778.060546875,158.50375366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.222465693950653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742700517177582,0.3742749989032745,-4.947254183207406e-06,0.0,0.0002257744054077,0.0,0.0,18.688213348388672,0.0,0.0,0.0,0.3294273316860199,4.0,0.0,1.0
