time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995315909385681,-2282.0341796875,304.1467590332031,0.7805464267730713,0.1605417281389236,0.1451318562030792,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.519228458404541,0.050000000745058,0.0485177375376224,293.097412109375,297.1499938964844,293.1499938964844,0.2350395172834396,-3527.5009765625,304.1452941894531,0.985467791557312,0.320613145828247,0.2243655920028686,293.1096496582031,297.1499938964844,293.1499938964844,0.2292813956737518,-4682.55615234375,304.1466369628906,0.9798195958137512,0.314203530550003,0.297802060842514,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.519228458404541,0.050000000745058,0.2301472723484039,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,282.58721923828125,293.4780578613281,291.1471862792969,1.0,0.2390020340681076,0.8179775476455688,0.8179775476455688,1.0,1.0,-1.135266900062561,0.4798822999000549,0.6553846597671509,0.2196277827024459,0.0,0.0,0.4488807618618011,37.47816848754883,28.0,0.3639474511146545,-9794.7109375,155.41607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86138916015625,306.61090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.91015625,18000.0,0.0,0.0,0.2228332757949829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744952082633972,0.3745001554489136,-4.948070909449598e-06,0.0,0.0002261474437545,0.0,0.0,18.70452117919922,0.0,0.0,0.0,0.3294931054115295,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998761132359504,-2288.41259765625,304.1466979980469,0.7877100706100464,0.1610336154699325,0.1455322653055191,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5239434242248535,0.050000000745058,0.048466682434082,293.09771728515625,297.1499938964844,293.1499938964844,0.2355651706457138,-3533.786376953125,304.14520263671875,0.9923306703567504,0.3212203979492187,0.2247583866119384,293.1097717285156,297.1499938964844,293.1499938964844,0.2296842485666275,-4689.1298828125,304.1465148925781,0.9869737029075624,0.3146876096725464,0.2982113361358642,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5239434242248535,0.050000000745058,0.2299050688743591,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,282.5779724121094,293.4693298339844,291.1466064453125,1.0,0.2373490929603576,0.8178114295005798,0.8178114295005798,1.0,1.0,-1.1363582611083984,0.4803418815135956,0.6560163497924805,0.2199181765317917,0.0,0.0,0.4491492211818695,36.20130920410156,31.0,-0.7285646796226501,-9812.6953125,153.25665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843078613281,306.6274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.892578125,18000.0,0.0,0.0,0.2231580466032028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748020827770233,0.3748070299625397,-4.94914411319769e-06,0.0,0.0002264770446345,0.0,0.0,18.726625442504883,0.0,0.0,0.0,0.3295817971229553,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005739495158195,-2301.32373046875,304.1466369628906,0.797039270401001,0.1619845926761627,0.146338403224945,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818779945374,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360023558139801,-3538.59765625,304.1462097167969,0.9990000128746032,0.3224291503429413,0.225008949637413,293.11016845703125,297.1499938964844,293.1499938964844,0.2305168807506561,-4702.7080078125,304.1462707519531,0.9951997995376588,0.3156287968158722,0.2990478277206421,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818779945374,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5597229003906,293.4521484375,291.1451110839844,1.0,0.2355729192495346,0.8174790740013123,0.8174790740013123,1.0,1.0,-1.1382560729980469,0.4811353385448456,0.6571207046508789,0.2204254567623138,0.0,0.0,0.4498880803585052,34.75544738769531,34.0,-1.4871855974197388,-9849.5556640625,150.98777770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.2237087935209274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757075369358063,0.375712513923645,-4.9524101086717565e-06,0.0,0.0002270359982503,0.0,0.0,18.79226493835449,0.0,0.0,0.0,0.3298433423042297,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005739495158195,-2301.32373046875,304.1466369628906,0.797039270401001,0.1619845926761627,0.146338403224945,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818779945374,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360023558139801,-3538.59765625,304.1462097167969,0.9990000128746032,0.3224291503429413,0.225008949637413,293.11016845703125,297.1499938964844,293.1499938964844,0.2305168807506561,-4702.7080078125,304.1462707519531,0.9951997995376588,0.3156287968158722,0.2990478277206421,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818779945374,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5597229003906,293.4521484375,291.1451110839844,1.0,0.2355729192495346,0.8174790740013123,0.8174790740013123,1.0,1.0,-1.1382560729980469,0.4811353385448456,0.6571207046508789,0.2204254567623138,0.0,0.0,0.4498880803585052,34.75544738769531,34.0,-1.4871855974197388,-9849.5556640625,150.98777770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.2237087935209274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757075369358063,0.375712513923645,-4.9524101086717565e-06,0.0,0.0002270359982503,0.0,0.0,18.79226493835449,0.0,0.0,0.0,0.3298433423042297,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012660786509513,-2314.05908203125,304.1466064453125,0.80012047290802,0.1629148870706558,0.1471682488918304,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367775917053,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.234822615981102,-3524.042236328125,304.1492614746094,0.9990000128746032,0.3244421482086181,0.2240741401910781,293.1106872558594,297.1499938964844,293.1499938964844,0.2313036620616912,-4715.43359375,304.1462097167969,0.997264802455902,0.3165334463119507,0.2998985946178436,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367775917053,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.43829345703125,291.1469116210937,1.0,0.2353666722774505,0.8171467781066895,0.8171467781066895,1.0,1.0,-1.139049410820007,0.4814560115337372,0.6575934290885925,0.2206045240163803,0.0,0.0,0.4502575099468231,34.490047454833984,37.0,1.3039931058883667,-9878.2587890625,150.698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.630859375,18000.0,0.0,0.0,0.224144846200943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.376453697681427,0.3764586448669433,-4.956118573318236e-06,0.0,0.0002274785219924,0.0,0.0,18.849912643432617,0.0,0.0,0.0,0.330068290233612,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012660786509513,-2314.05908203125,304.1466064453125,0.80012047290802,0.1629148870706558,0.1471682488918304,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367775917053,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.234822615981102,-3524.042236328125,304.1492614746094,0.9990000128746032,0.3244421482086181,0.2240741401910781,293.1106872558594,297.1499938964844,293.1499938964844,0.2313036620616912,-4715.43359375,304.1462097167969,0.997264802455902,0.3165334463119507,0.2998985946178436,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367775917053,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.43829345703125,291.1469116210937,1.0,0.2353666722774505,0.8171467781066895,0.8171467781066895,1.0,1.0,-1.139049410820007,0.4814560115337372,0.6575934290885925,0.2206045240163803,0.0,0.0,0.4502575099468231,34.490047454833984,37.0,1.3039931058883667,-9878.2587890625,150.698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.630859375,18000.0,0.0,0.0,0.224144846200943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.376453697681427,0.3764586448669433,-4.956118573318236e-06,0.0,0.0002274785219924,0.0,0.0,18.849912643432617,0.0,0.0,0.0,0.330068290233612,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019995883107185,-2327.61279296875,304.1465148925781,0.7999048829078674,0.1638242155313491,0.1479998081922531,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.236662283539772,-3546.6552734375,304.1463317871094,0.9990000128746032,0.3264053761959076,0.2255174070596695,293.1112976074219,297.1499938964844,293.1499938964844,0.2321712374687194,-4729.56884765625,304.1460266113281,0.9963839650154114,0.3174070417881012,0.3007380068302154,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,293.4233093261719,291.14361572265625,1.0,0.2364362329244613,0.8168050646781921,0.8168050646781921,1.0,1.0,-1.1428724527359009,0.4831001758575439,0.6597722768783569,0.2216070145368576,0.0,0.0,0.4511029124259949,34.8624382019043,40.0,-4.398354530334473,-9917.58203125,152.4947967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.845703125,18000.0,0.0,0.0,0.2244967371225357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772039413452148,0.3772088885307312,-4.95869608130306e-06,0.0,0.0002278356550959,0.0,0.0,18.90403938293457,0.0,0.0,0.0,0.330294668674469,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019995883107185,-2327.61279296875,304.1465148925781,0.7999048829078674,0.1638242155313491,0.1479998081922531,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.236662283539772,-3546.6552734375,304.1463317871094,0.9990000128746032,0.3264053761959076,0.2255174070596695,293.1112976074219,297.1499938964844,293.1499938964844,0.2321712374687194,-4729.56884765625,304.1460266113281,0.9963839650154114,0.3174070417881012,0.3007380068302154,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,293.4233093261719,291.14361572265625,1.0,0.2364362329244613,0.8168050646781921,0.8168050646781921,1.0,1.0,-1.1428724527359009,0.4831001758575439,0.6597722768783569,0.2216070145368576,0.0,0.0,0.4511029124259949,34.8624382019043,40.0,-4.398354530334473,-9917.58203125,152.4947967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.845703125,18000.0,0.0,0.0,0.2244967371225357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772039413452148,0.3772088885307312,-4.95869608130306e-06,0.0,0.0002278356550959,0.0,0.0,18.90403938293457,0.0,0.0,0.0,0.330294668674469,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027841791510582,-2342.162109375,304.1463623046875,0.7970157265663147,0.1647261977195739,0.1488407850265503,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.526303231716156,0.050000000745058,0.0484424531459808,293.0965270996094,297.1499938964844,293.1499938964844,0.2407581955194473,-3596.464599609375,304.1407470703125,0.9990000128746032,0.3269798159599304,0.2286401987075805,293.1117858886719,297.1499938964844,293.1499938964844,0.2331563979387283,-4745.7099609375,304.1457214355469,0.9930498003959656,0.3182889819145202,0.3015978932380676,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.526303231716156,0.050000000745058,0.2297901511192321,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.5046691894531,293.4037780761719,291.13592529296875,1.0,0.2385239750146865,0.8164633512496948,0.8164633512496948,1.0,1.0,-1.1489068269729614,0.485710084438324,0.6631966829299927,0.2232192158699035,0.0,0.0,0.4533475339412689,35.77019500732422,43.0,-9.292113304138184,-9981.15625,155.9730682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66015625,18000.0,0.0,0.0,0.2248862832784652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797033429145813,0.37970831990242,-4.966680990037276e-06,0.0,0.0002282309869769,0.0,0.0,19.0828800201416,0.0,0.0,0.0,0.3310082554817199,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027841791510582,-2342.162109375,304.1463623046875,0.7970157265663147,0.1647261977195739,0.1488407850265503,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.526303231716156,0.050000000745058,0.0484424531459808,293.0965270996094,297.1499938964844,293.1499938964844,0.2407581955194473,-3596.464599609375,304.1407470703125,0.9990000128746032,0.3269798159599304,0.2286401987075805,293.1117858886719,297.1499938964844,293.1499938964844,0.2331563979387283,-4745.7099609375,304.1457214355469,0.9930498003959656,0.3182889819145202,0.3015978932380676,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.526303231716156,0.050000000745058,0.2297901511192321,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.5046691894531,293.4037780761719,291.13592529296875,1.0,0.2385239750146865,0.8164633512496948,0.8164633512496948,1.0,1.0,-1.1489068269729614,0.485710084438324,0.6631966829299927,0.2232192158699035,0.0,0.0,0.4533475339412689,35.77019500732422,43.0,-9.292113304138184,-9981.15625,155.9730682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66015625,18000.0,0.0,0.0,0.2248862832784652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797033429145813,0.37970831990242,-4.966680990037276e-06,0.0,0.0002282309869769,0.0,0.0,19.0828800201416,0.0,0.0,0.0,0.3310082554817199,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.103181280195713,-2349.50341796875,304.14630126953125,0.7939392924308777,0.1651785522699356,0.1492737233638763,293.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234593749046326,0.050000000745058,0.0484716482460498,293.1003723144531,297.1499938964844,293.1499938964844,0.2412428855895996,-3602.18505859375,304.1416015625,0.9963517785072328,0.3268983364105224,0.2289469540119171,293.1119689941406,297.1499938964844,293.1499938964844,0.233652114868164,-4753.80078125,304.1455993652344,0.9897541999816896,0.3187350630760193,0.3020454049110412,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234593749046326,0.050000000745058,0.2299286276102066,291.1335144042969,291.1499938964844,267.6000061035156,266.22589111328125,282.4944152832031,293.393798828125,291.1331481933594,1.0,0.2398318797349929,0.8162925243377686,0.8162925243377686,1.0,1.0,-1.1505048274993896,0.4863931238651275,0.6641116738319397,0.2236433178186416,0.0,0.0,0.4547879099845886,36.53294372558594,43.0,-7.458376407623291,-10011.6708984375,157.9268341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168151855469,306.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.12109375,18000.0,0.0,0.0,0.225135251879692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815766870975494,0.3815816640853882,-4.973534942109836e-06,0.0,0.000228483666433,0.0,0.0,19.220502853393555,0.0,0.0,0.0,0.3315519094467163,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035565212368965,-2356.38720703125,304.14630126953125,0.7903780937194824,0.165627896785736,0.1497107148170471,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203002691268921,0.050000000745058,0.0485056713223457,293.1031188964844,297.1499938964844,293.1499938964844,0.241348460316658,-3603.087158203125,304.1429138183594,0.9923685193061828,0.3269875049591064,0.2289769053459167,293.1121520996094,297.1499938964844,293.1499938964844,0.2340950965881347,-4760.9521484375,304.1455993652344,0.9858290553092957,0.3191794455051422,0.30249884724617,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203002691268921,0.050000000745058,0.2300900220870971,291.1331481933594,291.1499938964844,267.5899963378906,266.2171936035156,282.48492431640625,293.385009765625,291.13330078125,1.0,0.2412743121385574,0.8160991072654724,0.8160991072654724,1.0,1.0,-1.1518521308898926,0.4869702756404876,0.6648818254470825,0.2239812761545181,0.0,0.0,0.4559591114521026,37.41388702392578,46.0,-3.323777675628662,-10039.2958984375,160.03990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,306.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.453125,18000.0,0.0,0.0,0.2254217714071273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834095001220703,0.383414477109909,-4.9813606892712414e-06,0.0,0.0002287744428031,0.0,0.0,19.359548568725582,0.0,0.0,0.0,0.3320955336093902,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043044552206993,-2370.084228515625,304.1462707519531,0.7826452255249023,0.1665201783180236,0.1505861580371856,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137012600898743,0.050000000745058,0.0485828332602977,293.1065673828125,297.1499938964844,293.1499938964844,0.2418404966592788,-3608.569580078125,304.1444091796875,0.9834425449371338,0.3274699747562408,0.2293071895837783,293.1125183105469,297.1499938964844,293.1499938964844,0.234973594546318,-4775.1162109375,304.1455993652344,0.9767497181892396,0.3200623691082001,0.3034089207649231,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137012600898743,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.13348388671875,1.0,0.2445059418678283,0.8157123327255249,0.8157123327255249,1.0,1.0,-1.1549235582351685,0.488291472196579,0.6666320562362671,0.2247540801763534,0.0,0.0,0.4580903649330139,39.411903381347656,49.0,-1.2819325923919678,-10086.572265625,164.85714721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.226092591881752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864570260047912,0.3864620327949524,-4.995418294129195e-06,0.0,0.0002294552396051,0.0,0.0,19.595611572265625,0.0,0.0,0.0,0.3330318331718445,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043044552206993,-2370.084228515625,304.1462707519531,0.7826452255249023,0.1665201783180236,0.1505861580371856,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137012600898743,0.050000000745058,0.0485828332602977,293.1065673828125,297.1499938964844,293.1499938964844,0.2418404966592788,-3608.569580078125,304.1444091796875,0.9834425449371338,0.3274699747562408,0.2293071895837783,293.1125183105469,297.1499938964844,293.1499938964844,0.234973594546318,-4775.1162109375,304.1455993652344,0.9767497181892396,0.3200623691082001,0.3034089207649231,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137012600898743,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.13348388671875,1.0,0.2445059418678283,0.8157123327255249,0.8157123327255249,1.0,1.0,-1.1549235582351685,0.488291472196579,0.6666320562362671,0.2247540801763534,0.0,0.0,0.4580903649330139,39.411903381347656,49.0,-1.2819325923919678,-10086.572265625,164.85714721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.226092591881752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864570260047912,0.3864620327949524,-4.995418294129195e-06,0.0,0.0002294552396051,0.0,0.0,19.595611572265625,0.0,0.0,0.0,0.3330318331718445,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.774529755115509,0.0,0.1514687538146972,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732869267463684,0.0,0.2297897934913635,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663189649581908,0.0,0.3043259084224701,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.2308711260557174,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.8153254985809326,0.8153254985809326,1.0,1.0,-1.1582660675048828,0.4897347688674927,0.6685312986373901,0.2255926132202148,0.0,0.0,0.0,41.67579650878906,60.0,-1.190053105354309,-10135.1171875,170.303955078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897507786750793,0.3897558152675628,-5.009610958950361e-06,0.0,0.0,0.0,0.0,19.84896278381348,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.774529755115509,0.0,0.1514687538146972,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732869267463684,0.0,0.2297897934913635,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663189649581908,0.0,0.3043259084224701,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.2308711260557174,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.8153254985809326,0.8153254985809326,1.0,1.0,-1.1582660675048828,0.4897347688674927,0.6685312986373901,0.2255926132202148,0.0,0.0,0.0,41.67579650878906,60.0,-1.190053105354309,-10135.1171875,170.303955078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897507786750793,0.3897558152675628,-5.009610958950361e-06,0.0,0.0,0.0,0.0,19.84896278381348,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21405029296875,0.0,0.0,0.0006765913567505,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0003061665629502,292.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3384094238281,0.0,0.0,0.0009374801302328,292.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529357910156,0.0,0.0,0.0012443837476894,292.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0014523223508149,291.1646728515625,294.1499938964844,267.5289001464844,266.16552734375,274.93218994140625,274.0726318359375,291.1351928710937,0.0,0.0,0.3481865227222442,0.3481865227222442,1.0,1.0,-0.0055413083173334,0.0160763319581747,-0.0105350241065025,-0.1098134741187095,0.0,0.0,0.0,-0.0452838949859142,60.0,-443.893310546875,-0.0,-2.0929855963913724e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.278955447564574e-18,8.282365086049516e-18,-3.4090770684145524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21405029296875,0.0,0.0,0.0006765913567505,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0003061665629502,292.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3384094238281,0.0,0.0,0.0009374801302328,292.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529357910156,0.0,0.0,0.0012443837476894,292.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0014523223508149,291.1646728515625,294.1499938964844,267.5289001464844,266.16552734375,274.93218994140625,274.0726318359375,291.1351928710937,0.0,0.0,0.3481865227222442,0.3481865227222442,1.0,1.0,-0.0055413083173334,0.0160763319581747,-0.0105350241065025,-0.1098134741187095,0.0,0.0,0.0,-0.0452838949859142,60.0,-443.893310546875,-0.0,-2.0929855963913724e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.278955447564574e-18,8.282365086049516e-18,-3.4090770684145524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761169433594,0.0,0.0,0.0001445307716494,293.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0001400982873747,292.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30548095703125,0.0,0.0,0.0001246572937816,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3200988769531,0.0,0.0,0.0001680349523667,292.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0006645660032518,291.1647033691406,294.1499938964844,267.5175476074219,266.15606689453125,274.76678466796875,269.7019348144531,291.1290588378906,0.0,0.0,0.115672618150711,0.115672618150711,1.0,1.0,-0.0014895603526383,0.0016265755984932,-0.0001370151876471,-0.1239822432398796,0.0,0.0,0.0,-0.0290208868682384,60.0,-191.1909637451172,-0.0,-1.514343637154525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6012843409962807e-20,1.8046723824278715e-20,-2.033880414315908e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584167480469,0.0,0.0,0.0001286820624954,293.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0001351764658465,291.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2951354980469,0.0,0.0,0.0001004206642392,292.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.30963134765625,0.0,0.0,0.0001359412126475,292.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.000641218968667,291.1647033691406,294.1499938964844,267.5057067871094,266.1462097167969,274.6766052246094,268.2325439453125,291.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001369762700051,4.871846215337428e-08,0.0013697140384465,-0.1257327497005462,0.0,0.0,0.0,-0.0289812665432691,60.0,-83.86112213134766,-0.0,-1.2792807524419916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.2580373793851084e-21,-7.880229809540184e-21,2.6221924301550747e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,0.0001282901794183,293.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001350850798189,291.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2854919433594,0.0,0.0,9.9790733656846e-05,292.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29986572265625,0.0,0.0,0.0001351080136373,292.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0006407854380086,291.16473388671875,294.1499938964844,267.49334716796875,266.1359558105469,274.58941650390625,267.73992919921875,291.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669301988556,4.876897108374578e-08,0.0013668814208358,-0.1258652806282043,0.0,0.0,0.0,-0.0289897639304399,60.0,-44.48448181152344,-0.0,-1.2739504029468662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9397800426021145e-21,7.540775565663735e-21,-2.6009953211132282e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246032714844,0.0,0.0,0.0001283189776586,293.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0001351240061921,291.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.27593994140625,0.0,0.0,9.980442700907588e-05,291.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901916503906,0.0,0.0,0.0001351270766463,292.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.000640970072709,291.16473388671875,294.1499938964844,267.4804992675781,266.1252746582031,274.503173828125,267.56939697265625,291.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672717614099,4.881941251255739e-08,0.00136722298339,-0.1259940266609192,0.0,0.0,0.0,-0.0290142279118299,60.0,-30.213817596435547,-0.0,-1.2745871913466544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382613906962554e-21,7.542291794188893e-21,-2.6040302015442448e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0913391113281,0.0,0.0,0.0001283950405195,293.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0001352044491795,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.257080078125,0.0,0.0,9.986326767830178e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2710876464844,0.0,0.0,0.0001352067629341,292.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0006413516821339,291.1647033691406,294.1499938964844,267.4533996582031,266.10284423828125,274.3332824707031,267.4739074707031,291.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.168922424316406,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938205652940137e-21,7.542344300770745e-21,-2.604138849779e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0913391113281,0.0,0.0,0.0001283950405195,293.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0001352044491795,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.257080078125,0.0,0.0,9.986326767830178e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2710876464844,0.0,0.0,0.0001352067629341,292.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0006413516821339,291.1647033691406,294.1499938964844,267.4533996582031,266.10284423828125,274.3332824707031,267.4739074707031,291.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.168922424316406,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938205652940137e-21,7.542344300770745e-21,-2.604138849779e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,0.0001284655736526,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0001352787512587,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2384948730469,0.0,0.0,9.991812112275512e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2522888183594,0.0,0.0,0.0001352810213575,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0006417041295208,291.1646423339844,294.1499938964844,267.4245300292969,266.0790100097656,274.16668701171875,267.4383850097656,291.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26687240600586,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,0.0001284655736526,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0001352787512587,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2384948730469,0.0,0.0,9.991812112275512e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2522888183594,0.0,0.0,0.0001352810213575,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0006417041295208,291.1646423339844,294.1499938964844,267.4245300292969,266.0790100097656,274.16668701171875,267.4383850097656,291.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26687240600586,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263671875,0.0,0.0,0.0001285305916098,293.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0001353472471237,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22021484375,0.0,0.0,9.996868175221608e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337341308594,0.0,0.0,0.0001353494735667,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.000642029044684,291.1645812988281,294.1499938964844,267.3940124511719,266.0538024902344,274.0033569335937,267.40777587890625,291.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16946792602539,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263671875,0.0,0.0,0.0001285305916098,293.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0001353472471237,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22021484375,0.0,0.0,9.996868175221608e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337341308594,0.0,0.0,0.0001353494735667,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.000642029044684,291.1645812988281,294.1499938964844,267.3940124511719,266.0538024902344,274.0033569335937,267.40777587890625,291.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16946792602539,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9946594238281,0.0,0.0,0.0001285899052163,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0001354097330477,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2021789550781,0.0,0.0,0.0001000148040475,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2154846191406,0.0,0.0,0.0001354119303869,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0006423254380933,291.1644287109375,294.1499938964844,267.3619079589844,266.0273742675781,273.8431091308594,267.37628173828125,291.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.1767635345459,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9946594238281,0.0,0.0,0.0001285899052163,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0001354097330477,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2021789550781,0.0,0.0,0.0001000148040475,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2154846191406,0.0,0.0,0.0001354119303869,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0006423254380933,291.1644287109375,294.1499938964844,267.3619079589844,266.0273742675781,273.8431091308594,267.37628173828125,291.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.1767635345459,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9789733886719,0.0,0.0,0.0001286171318497,293.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0001354384294245,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932678222656,0.0,0.0,0.0001000359843601,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2064514160156,0.0,0.0,0.0001354406122118,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0006424615858122,291.16436767578125,294.1499938964844,267.3453063964844,266.01373291015625,273.7641296386719,267.3599853515625,291.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18647003173828,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634094238281,0.0,0.0,0.0001286426268052,293.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0001354652777081,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844177246094,0.0,0.0,0.0001000558040686,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.197509765625,0.0,0.0,0.0001354674459435,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0006425889441743,291.1642761230469,294.1499938964844,267.328369140625,265.9997863769531,273.6858825683594,267.3433532714844,291.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.19694900512696,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326477050781,0.0,0.0,0.0001286880287807,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0001355131098534,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669006347656,0.0,0.0,0.0001000911142909,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.17974853515625,0.0,0.0,0.000135515248985,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0006428158958442,291.1640319824219,294.1499938964844,267.2934875488281,265.9711608886719,273.5315856933594,267.3090515136719,291.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21818351745605,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326477050781,0.0,0.0,0.0001286880287807,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0001355131098534,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669006347656,0.0,0.0,0.0001000911142909,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.17974853515625,0.0,0.0,0.000135515248985,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0006428158958442,291.1640319824219,294.1499938964844,267.2934875488281,265.9711608886719,273.5315856933594,267.3090515136719,291.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21818351745605,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90234375,0.0,0.0,0.0001287255145143,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001355526037514,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1496276855469,0.0,0.0,0.0001001202545012,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622619628906,0.0,0.0,0.0001355546992272,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.000643003208097,291.1637268066406,294.1499938964844,267.2574157714844,265.9415588378906,273.3800964355469,267.2734680175781,290.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.238985061645508,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
