time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415200,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90234375,0.0,0.0,0.0001287255145143,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001355526037514,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1496276855469,0.0,0.0,0.0001001202545012,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622619628906,0.0,0.0,0.0001355546992272,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.000643003208097,291.1637268066406,294.1499938964844,267.2574157714844,265.9415588378906,273.3800964355469,267.2734680175781,290.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.238985061645508,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724975585937,0.0,0.0,0.0001287546328967,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001355832937406,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325988769531,0.0,0.0,0.0001001428972813,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14501953125,0.0,0.0,0.0001355853601126,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.000643148785457,291.163330078125,294.1499938964844,267.22021484375,265.9110717773437,273.2313842773437,267.2367553710937,290.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718578265979,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25916290283203,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724975585937,0.0,0.0,0.0001287546328967,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001355832937406,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325988769531,0.0,0.0,0.0001001428972813,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14501953125,0.0,0.0,0.0001355853601126,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.000643148785457,291.163330078125,294.1499938964844,267.22021484375,265.9110717773437,273.2313842773437,267.2367553710937,290.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718578265979,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25916290283203,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.84307861328125,0.0,0.0,0.0001287750783376,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.000135604859679,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1157531738281,0.0,0.0,0.0001001587952487,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12799072265625,0.0,0.0,0.0001356068823952,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0006432511145249,291.1628723144531,294.1499938964844,267.1820068359375,265.8797912597656,273.0852966308594,267.198974609375,290.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.278684616088867,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.84307861328125,0.0,0.0,0.0001287750783376,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.000135604859679,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1157531738281,0.0,0.0,0.0001001587952487,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12799072265625,0.0,0.0,0.0001356068823952,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0006432511145249,291.1628723144531,294.1499938964844,267.1820068359375,265.8797912597656,273.0852966308594,267.198974609375,290.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.278684616088867,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8285522460937,0.0,0.0,0.0001287820050492,293.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0001356121647404,291.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1074523925781,0.0,0.0,0.0001001641794573,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195373535156,0.0,0.0,0.0001356141729047,292.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0006432857480831,291.1626281738281,294.1499938964844,267.1625671386719,265.8638610839844,273.01324462890625,267.17974853515625,290.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.28819465637207,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8141174316406,0.0,0.0,0.0001287867198698,293.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0001356171414954,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0991516113281,0.0,0.0,0.000100167839264,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1111755371094,0.0,0.0,0.0001356191351078,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0006433093221858,291.162353515625,294.1499938964844,267.1429138183594,265.8478088378906,272.9418029785156,267.1602783203125,290.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.297531127929688,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855529785156,0.0,0.0,0.0001287894992856,293.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001356200955342,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.082763671875,0.0,0.0,0.0001001700002234,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945739746094,0.0,0.0,0.0001356220600428,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.000643323350232,291.1617126464844,294.1499938964844,267.10302734375,265.8152160644531,272.80084228515625,267.1207275390625,290.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.315671920776367,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855529785156,0.0,0.0,0.0001287894992856,293.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001356200955342,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.082763671875,0.0,0.0,0.0001001700002234,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945739746094,0.0,0.0,0.0001356220600428,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.000643323350232,291.1617126464844,294.1499938964844,267.10302734375,265.8152160644531,272.80084228515625,267.1207275390625,290.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.315671920776367,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75738525390625,0.0,0.0,0.0001287854101974,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0001356158027192,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06658935546875,0.0,0.0,0.000100166806078,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07818603515625,0.0,0.0,0.0001356177381239,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0006433030357584,291.16094970703125,294.1499938964844,267.0625,265.7821350097656,272.66229248046875,267.0805053710937,290.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33316421508789,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75738525390625,0.0,0.0,0.0001287854101974,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0001356158027192,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06658935546875,0.0,0.0,0.000100166806078,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07818603515625,0.0,0.0,0.0001356177381239,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0006433030357584,291.16094970703125,294.1499938964844,267.0625,265.7821350097656,272.66229248046875,267.0805053710937,290.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33316421508789,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7296142578125,0.0,0.0,0.0001287837949348,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.000135614129249,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0505676269531,0.0,0.0,0.0001001655473373,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619812011719,0.0,0.0,0.0001356160209979,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0006432950613088,291.1601257324219,294.1499938964844,267.0213928222656,265.7486267089844,272.526123046875,267.0396423339844,290.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.35102844238281,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7296142578125,0.0,0.0,0.0001287837949348,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.000135614129249,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0505676269531,0.0,0.0,0.0001001655473373,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619812011719,0.0,0.0,0.0001356160209979,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0006432950613088,291.1601257324219,294.1499938964844,267.0213928222656,265.7486267089844,272.526123046875,267.0396423339844,290.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.35102844238281,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7022399902344,0.0,0.0,0.0001287827763007,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.000135613096063,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.03472900390625,0.0,0.0,0.000100164754258,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04595947265625,0.0,0.0,0.0001356149441562,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0006432901136577,291.1591796875,294.1499938964844,266.9798583984375,265.7147827148437,272.39227294921875,266.9983215332031,290.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36981964111328,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7022399902344,0.0,0.0,0.0001287827763007,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.000135613096063,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.03472900390625,0.0,0.0,0.000100164754258,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04595947265625,0.0,0.0,0.0001356149441562,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0006432901136577,291.1591796875,294.1499938964844,266.9798583984375,265.7147827148437,272.39227294921875,266.9983215332031,290.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36981964111328,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6886901855469,0.0,0.0,0.0001287813356611,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001356115826638,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0268859863281,0.0,0.0,0.0001001636192086,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379943847656,0.0,0.0,0.0001356134162051,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0006432829541154,291.1586608886719,294.1499938964844,266.958984375,265.69775390625,272.326171875,266.9774780273437,290.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.3794002532959,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6752319335937,0.0,0.0,0.0001287786581087,293.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001356087741442,291.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01910400390625,0.0,0.0,0.0001001615455606,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301208496094,0.0,0.0,0.0001356106076855,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0006432696827687,291.1581115722656,294.1499938964844,266.93798828125,265.6806945800781,272.2606506347656,266.9565734863281,290.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.388988494873047,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6485595703125,0.0,0.0,0.0001287680934183,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001355976710328,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00360107421875,0.0,0.0,0.0001001533164526,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144348144531,0.0,0.0,0.0001355994609184,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0006432169466279,291.15692138671875,294.1499938964844,266.8959045410156,265.6464538574219,272.1311950683594,266.9145812988281,290.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.4078426361084,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6485595703125,0.0,0.0,0.0001287680934183,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001355976710328,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00360107421875,0.0,0.0,0.0001001533164526,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144348144531,0.0,0.0,0.0001355994609184,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0006432169466279,291.15692138671875,294.1499938964844,266.8959045410156,265.6464538574219,272.1311950683594,266.9145812988281,290.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.4078426361084,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62225341796875,0.0,0.0,0.0001287483610212,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001355769054498,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98828125,0.0,0.0,0.0001001379569061,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989013671875,0.0,0.0,0.0001355786807835,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0006431185174733,291.1556091308594,294.1499938964844,266.85369873046875,265.6121826171875,272.0038757324219,266.8724365234375,290.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42575454711914,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62225341796875,0.0,0.0,0.0001287483610212,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001355769054498,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98828125,0.0,0.0,0.0001001379569061,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989013671875,0.0,0.0,0.0001355786807835,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0006431185174733,291.1556091308594,294.1499938964844,266.85369873046875,265.6121826171875,272.0038757324219,266.8724365234375,290.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42575454711914,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5962829589844,0.0,0.0,0.0001287175982724,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001355445419903,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730834960937,0.0,0.0,0.0001001140335574,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835510253906,0.0,0.0,0.0001355462736682,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0006429649656638,291.1541442871094,294.1499938964844,266.8114929199219,265.57794189453125,271.8786315917969,266.83026123046875,290.7572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44220924377441,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5962829589844,0.0,0.0,0.0001287175982724,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001355445419903,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730834960937,0.0,0.0,0.0001001140335574,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835510253906,0.0,0.0,0.0001355462736682,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0006429649656638,291.1541442871094,294.1499938964844,266.8114929199219,265.57794189453125,271.8786315917969,266.83026123046875,290.7572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44220924377441,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5706481933594,0.0,0.0,0.0001286749029532,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.000135499620228,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95806884765625,0.0,0.0,0.0001000808188109,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683532714844,0.0,0.0,0.0001355013228021,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0006427518092095,291.152587890625,294.1499938964844,266.7694091796875,265.5438537597656,271.7554626464844,266.7881164550781,290.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.456846237182617,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5706481933594,0.0,0.0,0.0001286749029532,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.000135499620228,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95806884765625,0.0,0.0,0.0001000808188109,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683532714844,0.0,0.0,0.0001355013228021,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0006427518092095,291.152587890625,294.1499938964844,266.7694091796875,265.5438537597656,271.7554626464844,266.7881164550781,290.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.456846237182617,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5579833984375,0.0,0.0,0.0001286490733036,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001354724226985,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505920410156,0.0,0.0,0.000100060722616,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9607849121094,0.0,0.0,0.0001354741107206,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.000642622821033,291.1517333984375,294.1499938964844,266.7484436035156,265.52685546875,271.6946105957031,266.7671203613281,290.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.46341133117676,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5453491210937,0.0,0.0,0.000128620347823,293.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001354421838186,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94317626953125,0.0,0.0,0.0001000383781502,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532775878906,0.0,0.0,0.0001354438572889,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0006424793973565,291.15087890625,294.1499938964844,266.7275390625,265.50994873046875,271.63427734375,266.7461853027344,290.7181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.46946144104004,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5203552246094,0.0,0.0,0.0001285548642044,293.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001353732513962,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.92840576171875,0.0,0.0,9.998744644690304e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383544921875,0.0,0.0,0.0001353748957626,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0006421523867174,291.1490478515625,294.1499938964844,266.6860046386719,265.4764099121094,271.5150756835937,266.7044982910156,290.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.480026245117188,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5203552246094,0.0,0.0,0.0001285548642044,293.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001353732513962,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.92840576171875,0.0,0.0,9.998744644690304e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383544921875,0.0,0.0,0.0001353748957626,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0006421523867174,291.1490478515625,294.1499938964844,266.6860046386719,265.4764099121094,271.5150756835937,266.7044982910156,290.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.480026245117188,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49566650390625,0.0,0.0,0.0001284801692236,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001352945982944,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137878417969,0.0,0.0,9.992933337343855e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9235534667969,0.0,0.0,0.000135296213557,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0006417793338187,291.1470642089844,294.1499938964844,266.6448974609375,265.4432678222656,271.3978576660156,266.6632385253906,290.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.488636016845703,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49566650390625,0.0,0.0,0.0001284801692236,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001352945982944,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137878417969,0.0,0.0,9.992933337343855e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9235534667969,0.0,0.0,0.000135296213557,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0006417793338187,291.1470642089844,294.1499938964844,266.6448974609375,265.4432678222656,271.3978576660156,266.6632385253906,290.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.488636016845703,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4713134765625,0.0,0.0,0.0001283985038753,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0001352086401311,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992614746094,0.0,0.0,9.986582153942436e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90887451171875,0.0,0.0,0.0001352102262899,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.000641371589154,291.1449279785156,294.1499938964844,266.6043701171875,265.41064453125,271.2825012207031,266.6224975585937,290.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49551773071289,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4713134765625,0.0,0.0,0.0001283985038753,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0001352086401311,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992614746094,0.0,0.0,9.986582153942436e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90887451171875,0.0,0.0,0.0001352102262899,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.000641371589154,291.1449279785156,294.1499938964844,266.6043701171875,265.41064453125,271.2825012207031,266.6224975585937,290.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49551773071289,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4472045898437,0.0,0.0,0.0001283125020563,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0001351180835627,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848876953125,0.0,0.0,9.979891910916194e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.89434814453125,0.0,0.0,0.0001351196551695,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0006409420166164,291.1426696777344,294.1499938964844,266.56451416015625,265.37860107421875,271.1690673828125,266.5823669433594,290.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.5009765625,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4472045898437,0.0,0.0,0.0001283125020563,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0001351180835627,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848876953125,0.0,0.0,9.979891910916194e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.89434814453125,0.0,0.0,0.0001351196551695,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0006409420166164,291.1426696777344,294.1499938964844,266.56451416015625,265.37860107421875,271.1690673828125,266.5823669433594,290.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.5009765625,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4352722167969,0.0,0.0,0.0001282687153434,293.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0001350719976471,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.87774658203125,0.0,0.0,9.976486035156996e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8871154785156,0.0,0.0,0.0001350735401501,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.000640723388642,291.1415100097656,294.1499938964844,266.5448608398437,265.36285400390625,271.113037109375,266.56256103515625,290.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.503278732299805,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42340087890625,0.0,0.0,0.0001282248558709,293.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0001350258098682,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8706359863281,0.0,0.0,9.973075066227466e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8799133300781,0.0,0.0,0.0001350273523712,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.000640504353214,291.1402893066406,294.1499938964844,266.5254211425781,265.3472900390625,271.0574951171875,266.54296875,290.624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.50535774230957,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3998718261719,0.0,0.0,0.0001281382137676,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0001349345984635,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8564453125,0.0,0.0,9.966335346689448e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8655700683594,0.0,0.0,0.0001349360973108,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0006400715792551,291.1377258300781,294.1499938964844,266.4872131347656,265.3167419433594,270.94775390625,266.50439453125,290.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.509037017822266,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3998718261719,0.0,0.0,0.0001281382137676,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0001349345984635,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8564453125,0.0,0.0,9.966335346689448e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8655700683594,0.0,0.0,0.0001349360973108,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0006400715792551,291.1377258300781,294.1499938964844,266.4872131347656,265.3167419433594,270.94775390625,266.50439453125,290.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.509037017822266,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
