time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3766174316406,0.0,0.0,0.0001280551077798,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0001348470977973,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424072265625,0.0,0.0,9.959870658349246e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85137939453125,0.0,0.0,0.0001348485675407,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0006396565586328,291.1350402832031,294.1499938964844,266.45001220703125,265.287109375,270.8398132324219,266.4667663574219,290.58795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.8488118409295566e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,-0.0288500804454088,60.0,-22.51233673095703,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3766174316406,0.0,0.0,0.0001280551077798,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0001348470977973,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424072265625,0.0,0.0,9.959870658349246e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85137939453125,0.0,0.0,0.0001348485675407,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0006396565586328,291.1350402832031,294.1499938964844,266.45001220703125,265.287109375,270.8398132324219,266.4667663574219,290.58795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.8488118409295566e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,-0.0288500804454088,60.0,-22.51233673095703,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536376953125,0.0,0.0,0.0001279810530832,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0001347691431874,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82843017578125,0.0,0.0,9.954111010301858e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8372497558594,0.0,0.0,0.0001347705983789,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.000639286765363,291.1322021484375,294.1499938964844,266.413330078125,265.2585144042969,270.7336730957031,266.429931640625,290.57000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.515979766845703,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536376953125,0.0,0.0,0.0001279810530832,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0001347691431874,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82843017578125,0.0,0.0,9.954111010301858e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8372497558594,0.0,0.0,0.0001347705983789,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.000639286765363,291.1322021484375,294.1499938964844,266.413330078125,265.2585144042969,270.7336730957031,266.429931640625,290.57000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.515979766845703,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.33087158203125,0.0,0.0,0.0001279212447116,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,0.0001347061624983,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145751953125,0.0,0.0,9.949458035407588e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232421875,0.0,0.0,0.000134707588586,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.0006389880436472,291.12921142578125,294.1499938964844,266.3766784667969,265.23101806640625,270.6292419433594,266.3932800292969,290.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.52161979675293,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.33087158203125,0.0,0.0,0.0001279212447116,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,0.0001347061624983,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145751953125,0.0,0.0,9.949458035407588e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232421875,0.0,0.0,0.000134707588586,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.0006389880436472,291.12921142578125,294.1499938964844,266.3766784667969,265.23101806640625,270.6292419433594,266.3932800292969,290.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.52161979675293,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.319580078125,0.0,0.0,0.000127896448248,292.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0001346800709143,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80767822265625,0.0,0.0,9.947529906639828e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8162536621094,0.0,0.0,0.0001346814824501,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0006388642941601,291.1276550292969,294.1499938964844,266.3583374023437,265.2176208496094,270.5776672363281,266.3749694824219,290.5433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.5253849029541,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3083801269531,0.0,0.0,0.0001278749841731,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0001346574717899,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80078125,0.0,0.0,9.945859346771611e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092956542969,0.0,0.0,0.0001346588687738,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0006387570756487,291.1260681152344,294.1499938964844,266.3399963378906,265.2044677734375,270.5264892578125,266.35662841796875,290.53448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.52976417541504,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860717773437,0.0,0.0,0.0001278417039429,292.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.00013462244533,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870788574219,0.0,0.0,9.943271288648248e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.79547119140625,0.0,0.0,0.0001346238277619,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0006385909509845,291.122802734375,294.1499938964844,266.3033447265625,265.1788024902344,270.42535400390625,266.32000732421875,290.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.540328979492188,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860717773437,0.0,0.0,0.0001278417039429,292.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.00013462244533,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870788574219,0.0,0.0,9.943271288648248e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.79547119140625,0.0,0.0,0.0001346238277619,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0006385909509845,291.122802734375,294.1499938964844,266.3033447265625,265.1788024902344,270.42535400390625,266.32000732421875,290.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.540328979492188,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640075683594,0.0,0.0,0.0001278207200812,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0001346003700746,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734375,0.0,0.0,9.941638563759624e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816772460937,0.0,0.0,0.0001346017234027,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0006384861771948,291.1193542480469,294.1499938964844,266.26666259765625,265.1539306640625,270.3258056640625,266.2833251953125,290.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55323982238769,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640075683594,0.0,0.0,0.0001278207200812,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0001346003700746,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734375,0.0,0.0,9.941638563759624e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816772460937,0.0,0.0,0.0001346017234027,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0006384861771948,291.1193542480469,294.1499938964844,266.26666259765625,265.1539306640625,270.3258056640625,266.2833251953125,290.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55323982238769,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421875,0.0,0.0,0.0001278111594729,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,0.0001345903147011,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598876953125,0.0,0.0,9.940894233295694e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679748535156,0.0,0.0,0.0001345916534774,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0006384385051205,291.11578369140625,294.1499938964844,266.2300109863281,265.1296691894531,270.227783203125,266.2466735839844,290.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.56834602355957,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421875,0.0,0.0,0.0001278111594729,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,0.0001345903147011,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598876953125,0.0,0.0,9.940894233295694e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679748535156,0.0,0.0,0.0001345916534774,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0006384385051205,291.11578369140625,294.1499938964844,266.2300109863281,265.1296691894531,270.227783203125,266.2466735839844,290.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.56834602355957,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22052001953125,0.0,0.0,0.0001278120471397,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0001345912751276,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74639892578125,0.0,0.0,9.940962627297269e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543334960937,0.0,0.0,0.0001345925847999,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0006384430453181,291.112060546875,294.1499938964844,266.1933288574219,265.1059875488281,270.1312255859375,266.21002197265625,290.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.585485458374023,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22052001953125,0.0,0.0,0.0001278120471397,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0001345912751276,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74639892578125,0.0,0.0,9.940962627297269e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543334960937,0.0,0.0,0.0001345925847999,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0006384430453181,291.112060546875,294.1499938964844,266.1933288574219,265.1059875488281,270.1312255859375,266.21002197265625,290.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.585485458374023,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20977783203125,0.0,0.0,0.0001278160780202,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0001345955242868,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396545410156,0.0,0.0,9.94127622107044e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74755859375,0.0,0.0,0.0001345968194073,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0006384631851688,291.1101379394531,294.1499938964844,266.17498779296875,265.09429931640625,270.08349609375,266.1916809082031,290.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.594770431518555,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1990966796875,0.0,0.0,0.000127822291688,292.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0001346020726487,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7329406738281,0.0,0.0,9.94175934465602e-05,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74078369140625,0.0,0.0,0.0001346033677691,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0006384942680597,291.1081848144531,294.1499938964844,266.1566772460937,265.0827331542969,270.0361328125,266.17333984375,290.44757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.6044864654541,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1778259277344,0.0,0.0,0.0001278407144127,292.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0001346214849036,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195739746094,0.0,0.0,9.943191980710252e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7272644042969,0.0,0.0,0.0001346227509202,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0006385864107869,291.1041564941406,294.1499938964844,266.1199951171875,265.0598449707031,269.9424133300781,266.1366577148437,290.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.625099182128903,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1778259277344,0.0,0.0,0.0001278407144127,292.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0001346214849036,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195739746094,0.0,0.0,9.943191980710252e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7272644042969,0.0,0.0,0.0001346227509202,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0006385864107869,291.1041564941406,294.1499938964844,266.1199951171875,265.0598449707031,269.9424133300781,266.1366577148437,290.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.625099182128903,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.15673828125,0.0,0.0,0.0001278660929528,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0001346482458757,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70623779296875,0.0,0.0,9.94516594801098e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138061523437,0.0,0.0,0.0001346494827885,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.00063871324528,291.0999755859375,294.1499938964844,266.0833435058594,265.03717041015625,269.8500366210937,266.1000061035156,290.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.64715385437012,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.15673828125,0.0,0.0,0.0001278660929528,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0001346482458757,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70623779296875,0.0,0.0,9.94516594801098e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138061523437,0.0,0.0,0.0001346494827885,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.00063871324528,291.0999755859375,294.1499938964844,266.0833435058594,265.03717041015625,269.8500366210937,266.1000061035156,290.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.64715385437012,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358337402344,0.0,0.0,0.0001278971903957,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0001346810022369,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69293212890625,0.0,0.0,9.947583748726174e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.70037841796875,0.0,0.0,0.0001346822245977,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0006388686597347,291.0956420898437,294.1499938964844,266.0466613769531,265.0146789550781,269.7590026855469,266.0633239746094,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.67041015625,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358337402344,0.0,0.0,0.0001278971903957,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0001346810022369,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69293212890625,0.0,0.0,9.947583748726174e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.70037841796875,0.0,0.0,0.0001346822245977,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0006388686597347,291.0956420898437,294.1499938964844,266.0466613769531,265.0146789550781,269.7590026855469,266.0633239746094,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.67041015625,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1151123046875,0.0,0.0,0.0001279327407246,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0001347184443147,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796875,0.0,0.0,9.950347885023804e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68701171875,0.0,0.0,0.0001347196375718,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0006390463095158,291.0911560058594,294.1499938964844,266.010009765625,264.9921875,269.6692199707031,266.0266418457031,290.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631276087835,4.833474420706808e-08,0.0013630792964249,-0.1247532814741134,0.0,0.0,0.0,-0.0287740472704172,60.0,-22.69465065002441,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1151123046875,0.0,0.0,0.0001279327407246,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0001347184443147,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796875,0.0,0.0,9.950347885023804e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68701171875,0.0,0.0,0.0001347196375718,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0006390463095158,291.0911560058594,294.1499938964844,266.010009765625,264.9921875,269.6692199707031,266.0266418457031,290.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631276087835,4.833474420706808e-08,0.0013630792964249,-0.1247532814741134,0.0,0.0,0.0,-0.0287740472704172,60.0,-22.69465065002441,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1048278808594,0.0,0.0,0.0001279518037335,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0001347385259578,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.673095703125,0.0,0.0,9.951829997589812e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6803283691406,0.0,0.0,0.0001347397192148,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,0.000639141537249,291.0888671875,294.1499938964844,265.9916687011719,264.9809265136719,269.6248474121094,266.00830078125,290.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858098745346,60.0,-22.70707321166992,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09454345703125,0.0,0.0,0.0001279714924748,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,0.0001347592769889,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66650390625,0.0,0.0,9.95336231426336e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6736755371094,0.0,0.0,0.000134760455694,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0006392399664036,291.0865173339844,294.1499938964844,265.97332763671875,264.9696655273437,269.58074951171875,265.9899597167969,290.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383000716967224e-08,0.0013634917559102,-0.124876894056797,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.71965408325196,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741577148437,0.0,0.0,0.0001280122378375,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0001348021905869,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6533203125,0.0,0.0,9.956530993804336e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.660400390625,0.0,0.0,0.0001348033547401,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.0006394435768015,291.08172607421875,294.1499938964844,265.9366760253906,264.9469909667969,269.49346923828125,265.9532775878906,290.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231149315834,60.0,-22.745174407958984,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741577148437,0.0,0.0,0.0001280122378375,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0001348021905869,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6533203125,0.0,0.0,9.956530993804336e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.660400390625,0.0,0.0,0.0001348033547401,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.0006394435768015,291.08172607421875,294.1499938964844,265.9366760253906,264.9469909667969,269.49346923828125,265.9532775878906,290.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231149315834,60.0,-22.745174407958984,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.05389404296875,0.0,0.0,0.0001280537835555,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.000134845948196,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64019775390625,0.0,0.0,9.959761518985032e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471252441406,0.0,0.0,0.0001348470977973,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,0.0006396511453203,291.0768127441406,294.1499938964844,265.8999938964844,264.9240417480469,269.40740966796875,265.9165954589844,290.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.84854503213228e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487542420625,60.0,-22.77100944519043,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.05389404296875,0.0,0.0,0.0001280537835555,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.000134845948196,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64019775390625,0.0,0.0,9.959761518985032e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471252441406,0.0,0.0,0.0001348470977973,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,0.0006396511453203,291.0768127441406,294.1499938964844,265.8999938964844,264.9240417480469,269.40740966796875,265.9165954589844,290.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.84854503213228e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487542420625,60.0,-22.77100944519043,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0337829589844,0.0,0.0,0.0001280949945794,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.000134889371111,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270751953125,0.0,0.0,9.96296657831408e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339111328125,0.0,0.0,0.0001348904916085,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0006398570840246,291.0717163085937,294.1499938964844,265.86334228515625,264.9007568359375,269.3224792480469,265.8799133300781,290.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.79694366455078,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0337829589844,0.0,0.0,0.0001280949945794,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.000134889371111,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270751953125,0.0,0.0,9.96296657831408e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339111328125,0.0,0.0,0.0001348904916085,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0006398570840246,291.0717163085937,294.1499938964844,265.86334228515625,264.9007568359375,269.3224792480469,265.8799133300781,290.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.79694366455078,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01385498046875,0.0,0.0,0.0001281347649637,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.000134931266075,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.614013671875,0.0,0.0,9.96605958789587e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6207275390625,0.0,0.0,0.0001349323720205,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.000640055804979,291.0664978027344,294.1499938964844,265.82666015625,264.87701416015625,269.2387390136719,265.8432006835937,290.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.85862834409545e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987401872873,60.0,-22.82277107238769,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01385498046875,0.0,0.0,0.0001281347649637,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.000134931266075,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.614013671875,0.0,0.0,9.96605958789587e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6207275390625,0.0,0.0,0.0001349323720205,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.000640055804979,291.0664978027344,294.1499938964844,265.82666015625,264.87701416015625,269.2387390136719,265.8432006835937,290.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.85862834409545e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987401872873,60.0,-22.82277107238769,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0039367675781,0.0,0.0,0.0001281537552131,292.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0001349512604065,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60748291015625,0.0,0.0,9.967535879695788e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141357421875,0.0,0.0,0.0001349523518001,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0006401506834663,291.0638122558594,294.1499938964844,265.8083190917969,264.8649597167969,269.1972961425781,265.8248596191406,290.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654796639457,4.86099160923459e-08,0.0013654311187565,-0.1254580616950988,0.0,0.0,0.0,-0.0289104562252759,60.0,-22.8355770111084,-0.0,-1.2712479247056765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940490722656,0.0,0.0,0.0001281720178667,292.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0001349704980384,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009826660156,0.0,0.0,9.968956146622077e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075744628906,0.0,0.0,0.000134971589432,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,0.0006402419530786,291.06109619140625,294.1499938964844,265.7900085449219,264.8527526855469,269.1561584472656,265.8065185546875,290.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656740775331,4.8632657012603886e-08,0.0013656254159286,-0.1255163103342056,0.0,0.0,0.0,-0.0289217289537191,60.0,-22.848283767700195,-0.0,-1.2716098751752725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.974365234375,0.0,0.0,0.0001282057928619,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,0.0001350060920231,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58795166015625,0.0,0.0,9.971583494916558e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5944519042969,0.0,0.0,0.0001350071543129,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0006404107552953,291.0555725097656,294.1499938964844,265.7533264160156,264.8278503417969,269.0746154785156,265.76983642578125,290.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660335680469,4.8674710484419854e-08,0.0013659849064424,-0.1256240010261535,0.0,0.0,0.0,-0.0289425756782293,60.0,-22.87331962585449,-0.0,-1.2722793485409056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
