time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.974365234375,0.0,0.0,0.0001282057928619,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,0.0001350060920231,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58795166015625,0.0,0.0,9.971583494916558e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5944519042969,0.0,0.0,0.0001350071543129,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0006404107552953,291.0555725097656,294.1499938964844,265.7533264160156,264.8278503417969,269.0746154785156,265.76983642578125,290.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660335680469,4.8674710484419854e-08,0.0013659849064424,-0.1256240010261535,0.0,0.0,0.0,-0.0289425756782293,60.0,-22.87331962585449,-0.0,-1.2722793485409056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.954833984375,0.0,0.0,0.0001282350131077,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,0.0001350368693238,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.574951171875,0.0,0.0,9.973855048883706e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5813293457031,0.0,0.0,0.0001350379170617,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,0.0006405567401088,291.0498962402344,294.1499938964844,265.7166748046875,264.8022155761719,268.9940795898437,265.7331848144531,290.2455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.897705078125,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.954833984375,0.0,0.0,0.0001282350131077,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,0.0001350368693238,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.574951171875,0.0,0.0,9.973855048883706e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5813293457031,0.0,0.0,0.0001350379170617,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,0.0006405567401088,291.0498962402344,294.1499938964844,265.7166748046875,264.8022155761719,268.9940795898437,265.7331848144531,290.2455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.897705078125,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9353942871094,0.0,0.0,0.00012825865997,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,0.0001350617822026,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619812011719,0.0,0.0,9.97569368337281e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682373046875,0.0,0.0,0.0001350628153886,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0006406749016605,291.0440979003906,294.1499938964844,265.67999267578125,264.7757873535156,268.91455078125,265.6965026855469,290.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.92119407653809,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9353942871094,0.0,0.0,0.00012825865997,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,0.0001350617822026,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619812011719,0.0,0.0,9.97569368337281e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682373046875,0.0,0.0,0.0001350628153886,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0006406749016605,291.0440979003906,294.1499938964844,265.67999267578125,264.7757873535156,268.91455078125,265.6965026855469,290.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.92119407653809,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9161071777344,0.0,0.0,0.0001282757730223,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.0001350798120256,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54901123046875,0.0,0.0,9.977024456020445e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0001350808306597,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,0.000640760466922,291.03814697265625,294.1499938964844,265.6433410644531,264.7484436035156,268.8360595703125,265.6598205566406,290.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94362068176269,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9161071777344,0.0,0.0,0.0001282757730223,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.0001350798120256,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54901123046875,0.0,0.0,9.977024456020445e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0001350808306597,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,0.000640760466922,291.03814697265625,294.1499938964844,265.6433410644531,264.7484436035156,268.8360595703125,265.6598205566406,290.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94362068176269,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9065246582031,0.0,0.0,0.0001282815646845,292.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.00013508592383,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54254150390625,0.0,0.0,9.977474837796764e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54864501953125,0.0,0.0,0.0001350869279121,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0006407894543372,291.0351257324219,294.1499938964844,265.625,264.7344055175781,268.7972412109375,265.6414794921875,290.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668392784893,4.87689675310321e-08,0.0013667905004695,-0.1258653551340103,0.0,0.0,0.0,-0.0289893019944429,60.0,-22.954349517822266,-0.0,-1.2737805832330198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89697265625,0.0,0.0,0.0001282853045267,292.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,0.000135089867399,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360717773437,0.0,0.0,9.977766603697091e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421447753906,0.0,0.0,0.0001350908714812,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.000640808197204,291.03204345703125,294.1499938964844,265.6066589355469,264.7200927734375,268.7586669921875,265.6231384277344,290.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.8773610927810296e-08,0.0013668301980942,-0.125877246260643,0.0,0.0,0.0,-0.0289916023612022,60.0,-22.96475601196289,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8779296875,0.0,0.0,0.0001282865559915,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0001350911916233,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5231628417969,0.0,0.0,9.977861918741836e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52911376953125,0.0,0.0,0.0001350921666016,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.0006408144254237,291.0257873535156,294.1499938964844,265.57000732421875,264.690673828125,268.6822204589844,265.58648681640625,290.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.984533309936523,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8779296875,0.0,0.0,0.0001282865559915,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0001350911916233,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5231628417969,0.0,0.0,9.977861918741836e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52911376953125,0.0,0.0,0.0001350921666016,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.0006408144254237,291.0257873535156,294.1499938964844,265.57000732421875,264.690673828125,268.6822204589844,265.58648681640625,290.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.984533309936523,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590087890625,0.0,0.0,0.0001282782905036,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0001350825041299,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51025390625,0.0,0.0,9.977219451684503e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160827636719,0.0,0.0,0.0001350834645563,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0006407732143998,291.0194091796875,294.1499938964844,265.5333251953125,264.6600646972656,268.6067199707031,265.5498046875,290.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00275993347168,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590087890625,0.0,0.0,0.0001282782905036,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0001350825041299,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51025390625,0.0,0.0,9.977219451684503e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160827636719,0.0,0.0,0.0001350834645563,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0006407732143998,291.0194091796875,294.1499938964844,265.5333251953125,264.6600646972656,268.6067199707031,265.5498046875,290.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00275993347168,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402099609375,0.0,0.0,0.0001282595476368,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0001350627717329,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4973449707031,0.0,0.0,9.975761349778622e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50311279296875,0.0,0.0,0.0001350637321593,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,0.0006406796746887,291.0129089355469,294.1499938964844,265.4966735839844,264.6282043457031,268.5321655273437,265.5131530761719,290.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01917266845703,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402099609375,0.0,0.0,0.0001282595476368,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0001350627717329,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4973449707031,0.0,0.0,9.975761349778622e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50311279296875,0.0,0.0,0.0001350637321593,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,0.0006406796746887,291.0129089355469,294.1499938964844,265.4966735839844,264.6282043457031,268.5321655273437,265.5131530761719,290.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01917266845703,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.821533203125,0.0,0.0,0.0001282292214455,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,0.0001350308593828,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844665527344,0.0,0.0,9.973402484320104e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901428222656,0.0,0.0,0.0001350317907053,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.0006405282765626,291.0062561035156,294.1499938964844,265.4599914550781,264.594970703125,268.4585266113281,265.4765014648437,290.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.033605575561523,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.821533203125,0.0,0.0,0.0001282292214455,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,0.0001350308593828,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844665527344,0.0,0.0,9.973402484320104e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901428222656,0.0,0.0,0.0001350317907053,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.0006405282765626,291.0062561035156,294.1499938964844,265.4599914550781,264.594970703125,268.4585266113281,265.4765014648437,290.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.033605575561523,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8122253417969,0.0,0.0,0.0001282092853216,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,0.0001350098609691,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47802734375,0.0,0.0,9.97185125015676e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.483642578125,0.0,0.0,0.0001350107922917,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.0006404286832548,291.0028686523437,294.1499938964844,265.4416809082031,264.57781982421875,268.4220886230469,265.4581604003906,290.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.867860781132549e-08,0.0013660184340551,-0.1256339848041534,0.0,0.0,0.0,-0.0289445091038942,60.0,-23.039981842041016,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8029479980469,0.0,0.0,0.0001281861332245,292.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0001349854865111,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716186523437,0.0,0.0,9.97005045064725e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771728515625,0.0,0.0,0.0001349864032818,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,0.0006403130246326,290.9994812011719,294.1499938964844,265.42333984375,264.5603332519531,268.3858337402344,265.4398498535156,290.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365820178762,4.8649724249116863e-08,0.0013657716335728,-0.1255600154399871,0.0,0.0,0.0,-0.028930190950632,60.0,-23.045818328857425,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7845153808594,0.0,0.0,0.0001281289878534,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,0.0001349253143416,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587707519531,0.0,0.0,9.965605568140744e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642333984375,0.0,0.0,0.0001349262165604,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,0.0006400276324711,290.9925537109375,294.1499938964844,265.3866577148437,264.5241394042969,268.31402587890625,265.4031982421875,290.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.055667877197266,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7845153808594,0.0,0.0,0.0001281289878534,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,0.0001349253143416,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587707519531,0.0,0.0,9.965605568140744e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642333984375,0.0,0.0,0.0001349262165604,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,0.0006400276324711,290.9925537109375,294.1499938964844,265.3866577148437,264.5241394042969,268.31402587890625,265.4031982421875,290.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.055667877197266,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7661437988281,0.0,0.0,0.0001280563010368,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001348488003714,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459228515625,0.0,0.0,9.959952149074525e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512939453125,0.0,0.0,0.0001348496880382,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0006396646494977,290.9855041503906,294.1499938964844,265.3500061035156,264.4863586425781,268.2430725097656,265.3665466308594,290.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.848779866506448e-08,0.0013643878046423,-0.1251453161239624,0.0,0.0,0.0,-0.0288499202579259,60.0,-23.06281471252441,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7661437988281,0.0,0.0,0.0001280563010368,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001348488003714,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459228515625,0.0,0.0,9.959952149074525e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512939453125,0.0,0.0,0.0001348496880382,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0006396646494977,290.9855041503906,294.1499938964844,265.3500061035156,264.4863586425781,268.2430725097656,265.3665466308594,290.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.848779866506448e-08,0.0013643878046423,-0.1251453161239624,0.0,0.0,0.0,-0.0288499202579259,60.0,-23.06281471252441,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479248046875,0.0,0.0,0.0001279486459679,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,0.0001347354409517,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43310546875,0.0,0.0,9.951578977052122e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383850097656,0.0,0.0,0.0001347363140666,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,0.0006391269271261,290.9783630371094,294.1499938964844,265.3133239746094,264.44775390625,268.1730041503906,265.3299255371094,290.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06572151184082,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479248046875,0.0,0.0,0.0001279486459679,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,0.0001347354409517,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43310546875,0.0,0.0,9.951578977052122e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383850097656,0.0,0.0,0.0001347363140666,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,0.0006391269271261,290.9783630371094,294.1499938964844,265.3133239746094,264.44775390625,268.1730041503906,265.3299255371094,290.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06572151184082,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72979736328125,0.0,0.0,0.0001277886331081,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.0001345669443253,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202880859375,0.0,0.0,9.9391327239573e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255065917969,0.0,0.0,0.0001345678028883,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.0006383276777341,290.9710693359375,294.1499938964844,265.27667236328125,264.4091491699219,268.1037902832031,265.2933349609375,290.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.06050491333008,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72979736328125,0.0,0.0,0.0001277886331081,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.0001345669443253,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202880859375,0.0,0.0,9.9391327239573e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255065917969,0.0,0.0,0.0001345678028883,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.0006383276777341,290.9710693359375,294.1499938964844,265.27667236328125,264.4091491699219,268.1037902832031,265.2933349609375,290.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.06050491333008,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207946777344,0.0,0.0,0.0001276894763577,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,0.0001344625343335,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139099121094,0.0,0.0,9.931420208886266e-05,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190673828125,0.0,0.0,0.0001344633783446,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,0.0006378323887474,290.9673767089844,294.1499938964844,265.2583312988281,264.3898620605469,268.0695495605469,265.2750244140625,290.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605270069092,4.803041164791466e-08,0.0013604790437966,-0.1239736005663871,0.0,0.0,0.0,-0.0286231860518455,60.0,-23.05436897277832,-0.0,-1.262041422478433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118225097656,0.0,0.0,0.0001275777758564,292.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,0.0001343449112027,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40753173828125,0.0,0.0,9.92273198789917e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4126281738281,0.0,0.0,0.0001343457552138,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,0.0006372744101099,290.9636535644531,294.1499938964844,265.239990234375,264.3705749511719,268.0355224609375,265.2567443847656,290.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593367766588,4.7891152377133046e-08,0.0013592889299616,-0.1236167550086975,0.0,0.0,0.0,-0.0285541526973247,60.0,-23.04591560363769,-0.0,-1.2598340504155206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6939392089844,0.0,0.0,0.0001273191446671,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.0001340725866612,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.394775390625,0.0,0.0,9.902616875478998e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3997802734375,0.0,0.0,0.0001340734161203,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,0.0006359826074913,290.95611572265625,294.1499938964844,265.2033386230469,264.3320007324219,267.96807861328125,265.2201843261719,290.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02289390563965,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6939392089844,0.0,0.0,0.0001273191446671,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.0001340725866612,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.394775390625,0.0,0.0,9.902616875478998e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3997802734375,0.0,0.0,0.0001340734161203,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,0.0006359826074913,290.95611572265625,294.1499938964844,265.2033386230469,264.3320007324219,267.96807861328125,265.2201843261719,290.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02289390563965,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6761779785156,0.0,0.0,0.0001270125358132,292.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,0.000133749723318,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3820495605469,0.0,0.0,9.87876919680275e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.386962890625,0.0,0.0,0.0001337505236733,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.000634451105725,290.948486328125,294.1499938964844,265.1666564941406,264.29345703125,267.9015197753906,265.1836242675781,289.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.990833282470703,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6761779785156,0.0,0.0,0.0001270125358132,292.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,0.000133749723318,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3820495605469,0.0,0.0,9.87876919680275e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.386962890625,0.0,0.0,0.0001337505236733,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.000634451105725,290.948486328125,294.1499938964844,265.1666564941406,264.29345703125,267.9015197753906,265.1836242675781,289.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.990833282470703,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585693359375,0.0,0.0,0.0001266597973881,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,0.0001333782856818,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3693542480469,0.0,0.0,9.851333743426947e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.37420654296875,0.0,0.0,0.0001333790714852,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,0.0006326891598291,290.9407653808594,294.1499938964844,265.1300048828125,264.2549133300781,267.8358764648437,265.1471252441406,289.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.950193405151367,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585693359375,0.0,0.0,0.0001266597973881,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,0.0001333782856818,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3693542480469,0.0,0.0,9.851333743426947e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.37420654296875,0.0,0.0,0.0001333790714852,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,0.0006326891598291,290.9407653808594,294.1499938964844,265.1300048828125,264.2549133300781,267.8358764648437,265.1471252441406,289.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.950193405151367,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410522460937,0.0,0.0,0.0001262626901734,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,0.0001329601072939,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.356689453125,0.0,0.0,9.82044657575898e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614501953125,0.0,0.0,0.0001329608930973,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,0.0006307055009528,290.9329528808594,294.1499938964844,265.09332275390625,264.2164001464844,267.7710876464844,265.1106262207031,289.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.90124893188477,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410522460937,0.0,0.0,0.0001262626901734,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,0.0001329601072939,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.356689453125,0.0,0.0,9.82044657575898e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614501953125,0.0,0.0,0.0001329608930973,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,0.0006307055009528,290.9329528808594,294.1499938964844,265.09332275390625,264.2164001464844,267.7710876464844,265.1106262207031,289.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.90124893188477,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.63238525390625,0.0,0.0,0.0001260481221834,292.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,0.000132734174258,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503723144531,0.0,0.0,9.803757711779326e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551025390625,0.0,0.0,0.0001327349455095,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,0.0006296337815001,290.9289855957031,294.1499938964844,265.07501220703125,264.1971435546875,267.739013671875,265.0923767089844,289.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430374674499,4.598424752089159e-08,0.0013429914833977,-0.1187258809804916,0.0,0.0,0.0,-0.0276088584214448,60.0,-22.87367057800293,-0.0,-1.2298016827116953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62371826171875,0.0,0.0,0.0001258230768144,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,0.0001324971963185,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34405517578125,0.0,0.0,9.786254668142648e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487548828125,0.0,0.0,0.0001324979530181,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,0.0006285096751525,290.9250183105469,294.1499938964844,265.0566711425781,264.1778869628906,267.70721435546875,265.0741577148437,289.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406396610662,4.570371814338614e-08,0.0013405939098447,-0.1180056631565094,0.0,0.0,0.0,-0.0274697933346033,60.0,-22.84406471252441,-0.0,-1.2254139392098298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
