time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.60650634765625,0.0,0.0,0.0001253464724868,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,0.0001319953153142,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314819335937,0.0,0.0,9.749184391694143e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360900878906,0.0,0.0,0.0001319960574619,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,0.0006261289818212,290.9169921875,294.1499938964844,265.0199890136719,264.1393737792969,267.6441650390625,265.0377197265625,289.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.7800521850586,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.60650634765625,0.0,0.0,0.0001253464724868,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,0.0001319953153142,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314819335937,0.0,0.0,9.749184391694143e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360900878906,0.0,0.0,0.0001319960574619,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,0.0006261289818212,290.9169921875,294.1499938964844,265.0199890136719,264.1393737792969,267.6441650390625,265.0377197265625,289.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.7800521850586,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58941650390625,0.0,0.0,0.0001248358021257,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0001314575783908,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189392089844,0.0,0.0,9.709465666674078e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.323486328125,0.0,0.0,0.0001314583059865,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.000623578147497,290.9089050292969,294.1499938964844,264.9833374023437,264.10089111328125,267.5820007324219,265.00128173828125,289.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.709083557128903,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58941650390625,0.0,0.0,0.0001248358021257,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0001314575783908,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189392089844,0.0,0.0,9.709465666674078e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.323486328125,0.0,0.0,0.0001314583059865,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.000623578147497,290.9089050292969,294.1499938964844,264.9833374023437,264.10089111328125,267.5820007324219,265.00128173828125,289.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.709083557128903,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57586669921875,0.0,0.0,0.0001244073209818,292.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,0.0001310063671553,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089599609375,0.0,0.0,9.676138870418072e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134460449219,0.0,0.0,0.0001310070801991,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0006214377935975,290.9023742675781,294.1499938964844,264.9540100097656,264.07012939453125,267.53289794921875,264.97216796875,289.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,-0.026594940572977,60.0,-22.64810371398925,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5724792480469,0.0,0.0,0.0001242978905793,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0001308911305386,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30645751953125,0.0,0.0,9.667627455201e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,0.0001308918435825,292.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,0.0006208911654539,290.9007263183594,294.1499938964844,264.9466552734375,264.0624389648437,267.52069091796875,264.9648742675781,289.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.632396697998047,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,0.0001237400574609,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,0.0001303037279285,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29400634765625,0.0,0.0,9.624240919947624e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29840087890625,0.0,0.0,0.0001303044264204,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,0.000618104764726,290.8924865722656,294.1499938964844,264.9100036621094,264.02398681640625,267.460205078125,264.9284973144531,289.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.551210403442383,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,0.0001237400574609,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,0.0001303037279285,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29400634765625,0.0,0.0,9.624240919947624e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29840087890625,0.0,0.0,0.0001303044264204,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,0.000618104764726,290.8924865722656,294.1499938964844,264.9100036621094,264.02398681640625,267.460205078125,264.9284973144531,289.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.551210403442383,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473327636719,0.0,0.0,0.0001234562078025,292.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,0.0001300048170378,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878112792969,0.0,0.0,9.602162754163146e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29217529296875,0.0,0.0,0.0001300055009778,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,0.0006166868843138,290.8883361816406,294.1499938964844,264.89166259765625,264.0047607421875,267.4302978515625,264.9103088378906,289.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.275335641068524e-08,0.0013153769541531,-0.1104205846786499,0.0,0.0,0.0,-0.0260072275996208,60.0,-22.509323120117188,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390014648437,0.0,0.0,0.0001231705391546,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,0.0001297039998462,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816162109375,0.0,0.0,9.579944889992476e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28594970703125,0.0,0.0,0.0001297046983381,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422607421875,0.0,0.0,0.0006152599817141,290.8841552734375,294.1499938964844,264.8733215332031,263.98553466796875,267.40057373046875,264.8921203613281,289.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.46687126159668,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224914550781,0.0,0.0,0.0001225966552738,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,0.0001290996879106,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2692565917969,0.0,0.0,9.535309072816744e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735290527344,0.0,0.0,0.0001291003572987,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,0.0006123933708295,290.8757629394531,294.1499938964844,264.836669921875,263.9471130371094,267.3417358398437,264.85577392578125,289.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.380970001220703,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224914550781,0.0,0.0,0.0001225966552738,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,0.0001290996879106,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2692565917969,0.0,0.0,9.535309072816744e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735290527344,0.0,0.0,0.0001291003572987,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,0.0006123933708295,290.8757629394531,294.1499938964844,264.836669921875,263.9471130371094,267.3417358398437,264.85577392578125,289.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.380970001220703,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.506103515625,0.0,0.0,0.0001220172853209,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92901611328125,0.0,0.0,0.0001284895988646,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569580078125,0.0,0.0,9.49024615692906e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611694335937,0.0,0.0,0.0001284902537008,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,0.0006094992859289,290.8673095703125,294.1499938964844,264.79998779296875,263.90869140625,267.28369140625,264.8194580078125,289.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095979733165223e-08,0.0013000465696677,-0.1058004274964332,0.0,0.0,0.0,-0.0251181125640869,60.0,-22.293960571289062,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.506103515625,0.0,0.0,0.0001220172853209,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92901611328125,0.0,0.0,0.0001284895988646,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569580078125,0.0,0.0,9.49024615692906e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611694335937,0.0,0.0,0.0001284902537008,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,0.0006094992859289,290.8673095703125,294.1499938964844,264.79998779296875,263.90869140625,267.28369140625,264.8194580078125,289.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095979733165223e-08,0.0013000465696677,-0.1058004274964332,0.0,0.0,0.0,-0.0251181125640869,60.0,-22.293960571289062,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898376464844,0.0,0.0,0.0001214235453517,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,0.0001278643612749,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447204589844,0.0,0.0,9.4440663815476e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24884033203125,0.0,0.0,0.0001278650161111,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,0.00060653348919,290.8587951660156,294.1499938964844,264.7633361816406,263.8702697753906,267.22637939453125,264.7831420898437,289.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.20509910583496,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898376464844,0.0,0.0,0.0001214235453517,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,0.0001278643612749,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447204589844,0.0,0.0,9.4440663815476e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24884033203125,0.0,0.0,0.0001278650161111,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,0.00060653348919,290.8587951660156,294.1499938964844,264.7633361816406,263.8702697753906,267.22637939453125,264.7831420898437,289.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.20509910583496,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737243652344,0.0,0.0,0.0001208086905535,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,0.0001272169029107,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325134277344,0.0,0.0,9.396243694936857e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.236572265625,0.0,0.0,0.000127217528643,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,0.0006034622201696,290.8502197265625,294.1499938964844,264.7266540527344,263.8318786621094,267.1698303222656,264.746826171875,289.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.11273956298828,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737243652344,0.0,0.0,0.0001208086905535,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,0.0001272169029107,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325134277344,0.0,0.0,9.396243694936857e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.236572265625,0.0,0.0,0.000127217528643,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,0.0006034622201696,290.8502197265625,294.1499938964844,264.7266540527344,263.8318786621094,267.1698303222656,264.746826171875,289.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.11273956298828,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656982421875,0.0,0.0,0.0001204945729114,292.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,0.0001268861233256,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264404296875,0.0,0.0,9.371812484459952e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304382324219,0.0,0.0,0.000126886749058,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,0.0006018931162543,290.84588623046875,294.1499938964844,264.7083435058594,263.81268310546875,267.141845703125,264.72869873046875,289.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838626280426,3.906184886659504e-08,0.0012838236289098,-0.1009042114019393,0.0,0.0,0.0,-0.0241772476583719,60.0,-22.06513977050781,-0.0,-1.1238165598115304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577331542969,0.0,0.0,0.0001201772029162,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,0.0001265519240405,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,9.347128070658071e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,0.0001265525352209,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,0.0006003078306093,290.8415832519531,294.1499938964844,264.69000244140625,263.79351806640625,267.1140441894531,264.7105712890625,289.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.0998828560113906,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.01679229736328,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418640136719,0.0,0.0,0.0001195365548483,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,0.0001258772972505,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.2972994025331e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,0.0001258779084309,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002990722656,0.0,0.0,0.0005971077480353,290.8328857421875,294.1499938964844,264.6533203125,263.7551574707031,267.0589599609375,264.67431640625,289.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.91836929321289,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418640136719,0.0,0.0,0.0001195365548483,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,0.0001258772972505,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.2972994025331e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,0.0001258779084309,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002990722656,0.0,0.0,0.0005971077480353,290.8328857421875,294.1499938964844,264.6533203125,263.7551574707031,267.0589599609375,264.67431640625,289.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.91836929321289,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261474609375,0.0,0.0,0.000118896139611,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,0.000125202932395,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.247489651897922e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,0.0001252035144716,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,0.0005939087714068,290.8241577148437,294.1499938964844,264.6166687011719,263.716796875,267.00457763671875,264.6381225585937,289.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.81884956359864,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261474609375,0.0,0.0,0.000118896139611,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,0.000125202932395,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.247489651897922e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,0.0001252035144716,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,0.0005939087714068,290.8241577148437,294.1499938964844,264.6166687011719,263.716796875,267.00457763671875,264.6381225585937,289.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.81884956359864,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105224609375,0.0,0.0,0.0001182663399958,292.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,0.0001245397288585,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,9.198504994856194e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0001245402963832,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,0.0005907628219574,290.8153686523437,294.1499938964844,264.5799865722656,263.678466796875,266.95086669921875,264.6018981933594,289.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.720054626464844,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105224609375,0.0,0.0,0.0001182663399958,292.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,0.0001245397288585,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,9.198504994856194e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0001245402963832,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,0.0005907628219574,290.8153686523437,294.1499938964844,264.5799865722656,263.678466796875,266.95086669921875,264.6018981933594,289.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.720054626464844,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3950500488281,0.0,0.0,0.0001176579171442,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,0.0001238990371348,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,9.151182166533545e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,0.0001238996046595,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,0.0005877236835658,290.8065185546875,294.1499938964844,264.5433349609375,263.64013671875,266.8978576660156,264.5657043457031,289.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536372523754,3.5526337427427286e-08,0.0012536017457023,-0.0917649641633033,0.0,0.0,0.0,-0.022424591705203,60.0,-21.62397766113281,-0.0,-1.071524593498907e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3950500488281,0.0,0.0,0.0001176579171442,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,0.0001238990371348,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,9.151182166533545e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,0.0001238996046595,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,0.0005877236835658,290.8065185546875,294.1499938964844,264.5433349609375,263.64013671875,266.8978576660156,264.5657043457031,289.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536372523754,3.5526337427427286e-08,0.0012536017457023,-0.0917649641633033,0.0,0.0,0.0,-0.022424591705203,60.0,-21.62397766113281,-0.0,-1.071524593498907e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,0.0001173649725387,292.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,0.0001235905510839,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.128397505264728e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0001235911186086,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,0.0005862603429704,290.8020935058594,294.1499938964844,264.5249938964844,263.6209716796875,266.87158203125,264.547607421875,289.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505158083513,3.516123214808432e-08,0.0012504806509241,-0.0908198580145835,0.0,0.0,0.0,-0.0222435984760522,60.0,-21.57759475708008,-0.0,-1.0661953098178857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37969970703125,0.0,0.0,0.0001170808900496,292.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,0.0001232914073625,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.106302604777738e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0001232919603353,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,0.0005848413566127,290.7976379394531,294.1499938964844,264.50665283203125,263.601806640625,266.845458984375,264.5295104980469,289.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474887771531,3.4807175808282416e-08,0.0012474539689719,-0.0899031236767768,0.0,0.0,0.0,-0.0220680795609951,60.0,-21.532514572143555,-0.0,-1.0610399669985784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36444091796875,0.0,0.0,0.0001165452340501,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.0001227273460244,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.064640471478924e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001227278844453,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86376953125,0.0,0.0,0.0005821656668558,290.7887268066406,294.1499938964844,264.4700012207031,263.5635070800781,266.7936096191406,264.4933166503906,289.6856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139578275471656e-08,0.0012417470570653,-0.088173970580101,0.0,0.0,0.0,-0.0217371322214603,60.0,-21.44726181030273,-0.0,-1.0513531378819609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36444091796875,0.0,0.0,0.0001165452340501,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.0001227273460244,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.064640471478924e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001227278844453,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86376953125,0.0,0.0,0.0005821656668558,290.7887268066406,294.1499938964844,264.4700012207031,263.5635070800781,266.7936096191406,264.4933166503906,289.6856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139578275471656e-08,0.0012417470570653,-0.088173970580101,0.0,0.0,0.0,-0.0217371322214603,60.0,-21.44726181030273,-0.0,-1.0513531378819609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492736816406,0.0,0.0,0.0001160600368166,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567199707031,0.0,0.0,0.0001222164137288,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.02690226212144e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0001222169521497,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0005797420744784,290.7797546386719,294.1499938964844,264.4333190917969,263.5252380371094,266.7423400878906,264.45709228515625,289.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.370376586914062,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492736816406,0.0,0.0,0.0001160600368166,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567199707031,0.0,0.0,0.0001222164137288,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.02690226212144e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0001222169521497,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0005797420744784,290.7797546386719,294.1499938964844,264.4333190917969,263.5252380371094,266.7423400878906,264.45709228515625,289.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.370376586914062,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341979980469,0.0,0.0,0.0001156334619736,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,0.0001217672179336,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,8.993723895400763e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0001217677418026,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,0.0005776112666353,290.7707214355469,294.1499938964844,264.39666748046875,263.4869689941406,266.6915588378906,264.4208374023437,289.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.30329704284668,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341979980469,0.0,0.0,0.0001156334619736,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,0.0001217672179336,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,8.993723895400763e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0001217677418026,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,0.0005776112666353,290.7707214355469,294.1499938964844,264.39666748046875,263.4869689941406,266.6915588378906,264.4208374023437,289.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.30329704284668,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192443847656,0.0,0.0,0.0001152730619651,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,0.0001213877039845,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,8.96569254109636e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0001213882133015,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412170410156,0.0,0.0,0.0005758110200986,290.7616271972656,294.1499938964844,264.3599853515625,263.4486999511719,266.64129638671875,264.384521484375,289.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.247520446777344,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192443847656,0.0,0.0,0.0001152730619651,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,0.0001213877039845,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,8.96569254109636e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0001213882133015,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412170410156,0.0,0.0,0.0005758110200986,290.7616271972656,294.1499938964844,264.3599853515625,263.4486999511719,266.64129638671875,264.384521484375,289.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.247520446777344,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.311767578125,0.0,0.0,0.0001151198594016,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,0.0001212263814522,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,8.953777432907373e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0001212268907693,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83740234375,0.0,0.0,0.0005750457639805,290.757080078125,294.1499938964844,264.3416748046875,263.4295654296875,266.6163024902344,264.3663635253906,289.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.236312906551575e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.224428176879883,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
