time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426900,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0001177829835796,292.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,0.0001240308774868,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,9.1609064838849e-05,290.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,0.0001240312558365,291.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679077148437,0.0,0.0,0.0005883490666747,290.5570983886719,294.1499938964844,264.2945556640625,263.29852294921875,265.7579345703125,264.2838134765625,289.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.45883178710937,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0001178680322482,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634826660156,0.0,0.0,0.0001241204299731,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,9.167521056951956e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,0.0001241208083229,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,0.000588773866184,290.5516052246094,294.1499938964844,264.30279541015625,263.3042297363281,265.74169921875,264.2923889160156,289.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.4613094329834,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,0.0001180199469672,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,0.0001242804137291,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472595214844,0.0,0.0,9.179336484521627e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,0.000124280777527,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537170410156,0.0,0.0,0.000589532777667,290.54058837890625,294.1499938964844,264.318115234375,263.3147277832031,265.7099304199219,264.3086242675781,289.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.4642276763916,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,0.0001180199469672,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,0.0001242804137291,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472595214844,0.0,0.0,9.179336484521627e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,0.000124280777527,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537170410156,0.0,0.0,0.000589532777667,290.54058837890625,294.1499938964844,264.318115234375,263.3147277832031,265.7099304199219,264.3086242675781,289.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.4642276763916,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,0.0001181445404654,292.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444396972656,0.0,0.0,0.0001244116137968,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83465576171875,0.0,0.0,9.189027332467958e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83709716796875,0.0,0.0,0.0001244119921466,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441650390625,0.0,0.0,0.0005901551339775,290.5295104980469,294.1499938964844,264.3314819335937,263.3236083984375,265.6791687011719,264.3232116699219,289.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.463939666748047,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,0.0001181445404654,292.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444396972656,0.0,0.0,0.0001244116137968,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83465576171875,0.0,0.0,9.189027332467958e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83709716796875,0.0,0.0,0.0001244119921466,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441650390625,0.0,0.0,0.0005901551339775,290.5295104980469,294.1499938964844,264.3314819335937,263.3236083984375,265.6791687011719,264.3232116699219,289.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.463939666748047,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,0.0001182406558655,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347961425781,0.0,0.0,0.0001245128369191,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8220520019531,0.0,0.0,9.19650265132077e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244323730469,0.0,0.0,0.000124513200717,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.634521484375,0.0,0.0,0.0005906352889724,290.518310546875,294.1499938964844,264.3424072265625,263.3304138183594,265.6493225097656,264.3356018066406,289.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.460411071777344,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,0.0001182406558655,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347961425781,0.0,0.0,0.0001245128369191,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8220520019531,0.0,0.0,9.19650265132077e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244323730469,0.0,0.0,0.000124513200717,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.634521484375,0.0,0.0,0.0005906352889724,290.518310546875,294.1499938964844,264.3424072265625,263.3304138183594,265.6493225097656,264.3356018066406,289.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.460411071777344,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,0.0001183098647743,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62506103515625,0.0,0.0,0.0001245857129106,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,9.201885404763745e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117370605469,0.0,0.0,0.0001245860767085,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6247863769531,0.0,0.0,0.0005909810424782,290.507080078125,294.1499938964844,264.3503723144531,263.334716796875,265.6203308105469,264.3453674316406,289.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.45409774780273,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,0.0001183098647743,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62506103515625,0.0,0.0,0.0001245857129106,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,9.201885404763745e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117370605469,0.0,0.0,0.0001245860767085,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6247863769531,0.0,0.0,0.0005909810424782,290.507080078125,294.1499938964844,264.3503723144531,263.334716796875,265.6203308105469,264.3453674316406,289.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.45409774780273,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,0.000118335490697,292.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62017822265625,0.0,0.0,0.0001246127067133,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,9.203878289554268e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053894042969,0.0,0.0,0.0001246130559593,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199035644531,0.0,0.0,0.0005911090411245,290.5014343261719,294.1499938964844,264.3531188964844,263.3357849121094,265.60614013671875,264.3490905761719,289.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370291667253696e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.450164794921875,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345397949219,0.0,0.0,0.0001183558924822,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6152648925781,0.0,0.0,0.0001246341853402,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79669189453125,0.0,0.0,9.205465175909922e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79901123046875,0.0,0.0,0.0001246345491381,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.614990234375,0.0,0.0,0.0005912109627388,290.4957580566406,294.1499938964844,264.3549499511719,263.3360900878906,265.59210205078125,264.3519897460937,289.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.44590187072754,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,0.0001183835047413,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054077148437,0.0,0.0,0.0001246632746187,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78399658203125,0.0,0.0,9.207613038597628e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862854003906,0.0,0.0,0.0001246636238647,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051330566406,0.0,0.0,0.0005913489148952,290.4843444824219,294.1499938964844,264.3555908203125,263.3341064453125,265.5645446777344,264.35498046875,289.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.437009811401367,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,0.0001183835047413,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054077148437,0.0,0.0,0.0001246632746187,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78399658203125,0.0,0.0,9.207613038597628e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862854003906,0.0,0.0,0.0001246636238647,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051330566406,0.0,0.0,0.0005913489148952,290.4843444824219,294.1499938964844,264.3555908203125,263.3341064453125,265.5645446777344,264.35498046875,289.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.437009811401367,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,0.0001183978311019,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.595458984375,0.0,0.0,0.0001246783649548,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.771240234375,0.0,0.0,9.20872698770836e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,0.0001246787142008,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951843261719,0.0,0.0,0.0005914205103181,290.472900390625,294.1499938964844,264.3518371582031,263.32830810546875,265.5375671386719,264.3538513183594,289.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.42874526977539,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,0.0001183978311019,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.595458984375,0.0,0.0,0.0001246783649548,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.771240234375,0.0,0.0,9.20872698770836e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,0.0001246787142008,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951843261719,0.0,0.0,0.0005914205103181,290.472900390625,294.1499938964844,264.3518371582031,263.32830810546875,265.5375671386719,264.3538513183594,289.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.42874526977539,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,0.0001184037682833,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58544921875,0.0,0.0,0.0001246846222784,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75848388671875,0.0,0.0,9.2091882834211e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606811523437,0.0,0.0,0.0001246849569724,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851745605469,0.0,0.0,0.0005914501380175,290.4613647460937,294.1499938964844,264.3432006835937,263.3182983398437,265.5110168457031,264.34814453125,289.1848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.64553400800105e-08,0.0012615411542356,-0.0941686779260635,0.0,0.0,0.0,-0.0228851158171892,60.0,-21.42244338989257,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,0.0001184037682833,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58544921875,0.0,0.0,0.0001246846222784,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75848388671875,0.0,0.0,9.2091882834211e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606811523437,0.0,0.0,0.0001246849569724,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851745605469,0.0,0.0,0.0005914501380175,290.4613647460937,294.1499938964844,264.3432006835937,263.3182983398437,265.5110168457031,264.34814453125,289.1848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.64553400800105e-08,0.0012615411542356,-0.0941686779260635,0.0,0.0,0.0,-0.0228851158171892,60.0,-21.42244338989257,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,0.0001184053253382,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753479003906,0.0,0.0,0.0001246862666448,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,9.209309064317496e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74786376953125,0.0,0.0,0.0001246865867869,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751037597656,0.0,0.0,0.000591457937844,290.44976806640625,294.1499938964844,264.3291931152344,263.3036193847656,265.4848327636719,264.3373107910156,289.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.419353485107425,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,0.0001184053253382,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753479003906,0.0,0.0,0.0001246862666448,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,9.209309064317496e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74786376953125,0.0,0.0,0.0001246865867869,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751037597656,0.0,0.0,0.000591457937844,290.44976806640625,294.1499938964844,264.3291931152344,263.3036193847656,265.4848327636719,264.3373107910156,289.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.419353485107425,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,0.0001184053762699,292.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702819824219,0.0,0.0,0.0001246863248525,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392883300781,0.0,0.0,9.209313429892064e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,0.0001246866449946,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,0.0005914582288824,290.4439697265625,294.1499938964844,264.3200378417969,263.2944030761719,265.4718322753906,264.329833984375,289.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.419363021850582,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,0.0001184052889584,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652160644531,0.0,0.0,0.0001246862229891,290.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328796386719,0.0,0.0,9.20930688153021e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350158691406,0.0,0.0,0.0001246865576831,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56494140625,0.0,0.0,0.0005914577632211,290.4381408691406,294.1499938964844,264.309326171875,263.2838439941406,265.4588623046875,264.3208923339844,289.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735133528709,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.420543670654297,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454284667969,0.0,0.0,0.0001184052307507,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55499267578125,0.0,0.0,0.0001246861647814,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72003173828125,0.0,0.0,9.20930178835988e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,0.0001246864849235,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55474853515625,0.0,0.0,0.0005914575303904,290.4264221191406,294.1499938964844,264.2830810546875,263.2585144042969,265.4329528808594,264.2984619140625,289.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.4267635345459,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454284667969,0.0,0.0,0.0001184052307507,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55499267578125,0.0,0.0,0.0001246861647814,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72003173828125,0.0,0.0,9.20930178835988e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,0.0001246864849235,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55474853515625,0.0,0.0,0.0005914575303904,290.4264221191406,294.1499938964844,264.2830810546875,263.2585144042969,265.4329528808594,264.2984619140625,289.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.4267635345459,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305969238281,0.0,0.0,0.0001184053980978,292.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447082519531,0.0,0.0,0.0001246863539563,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,9.209315612679347e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.709228515625,0.0,0.0,0.0001246866740984,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5444641113281,0.0,0.0,0.0005914584035053,290.4146423339844,294.1499938964844,264.25,263.22723388671875,265.4069519042969,264.2695007324219,289.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738113760948,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.43865776062012,-0.0,-1.0851737641814908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305969238281,0.0,0.0,0.0001184053980978,292.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447082519531,0.0,0.0,0.0001246863539563,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,9.209315612679347e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.709228515625,0.0,0.0,0.0001246866740984,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5444641113281,0.0,0.0,0.0005914584035053,290.4146423339844,294.1499938964844,264.25,263.22723388671875,265.4069519042969,264.2695007324219,289.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738113760948,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.43865776062012,-0.0,-1.0851737641814908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0001184047578135,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53436279296875,0.0,0.0,0.0001246856845682,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,9.209264680976048e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963195800781,0.0,0.0,0.0001246859901584,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341186523437,0.0,0.0,0.000591455202084,290.4028015136719,294.1499938964844,264.2133483886719,263.19305419921875,265.3807373046875,264.23492431640625,289.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.45537567138672,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0001184047578135,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53436279296875,0.0,0.0,0.0001246856845682,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,9.209264680976048e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963195800781,0.0,0.0,0.0001246859901584,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341186523437,0.0,0.0,0.000591455202084,290.4028015136719,294.1499938964844,264.2133483886719,263.19305419921875,265.3807373046875,264.23492431640625,289.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.45537567138672,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009338378906,0.0,0.0,0.0001184017382911,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5239562988281,0.0,0.0,0.0001246824976988,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813659667969,0.0,0.0,9.209030395140871e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833801269531,0.0,0.0,0.000124682803289,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237121582031,0.0,0.0,0.0005914401262998,290.39093017578125,294.1499938964844,264.1766662597656,263.1593017578125,265.35430908203125,264.1986694335937,289.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.47314453125,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009338378906,0.0,0.0,0.0001184017382911,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5239562988281,0.0,0.0,0.0001246824976988,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813659667969,0.0,0.0,9.209030395140871e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833801269531,0.0,0.0,0.000124682803289,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237121582031,0.0,0.0,0.0005914401262998,290.39093017578125,294.1499938964844,264.1766662597656,263.1593017578125,265.35430908203125,264.1986694335937,289.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.47314453125,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,0.0001183987405966,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187072753906,0.0,0.0,0.0001246793544851,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748962402344,0.0,0.0,9.208796836901456e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768798828125,0.0,0.0,0.0001246796600753,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184631347656,0.0,0.0,0.000591425166931,290.38494873046875,294.1499938964844,264.1583251953125,263.142578125,265.3409729003906,264.18035888671875,289.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615234591066,3.644899493338016e-08,0.0012614870211109,-0.0941522642970085,0.0,0.0,0.0,-0.0228819716721773,60.0,-21.48189926147461,-0.0,-1.0850512666138457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861328125,0.0,0.0,0.0001183944041258,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5134582519531,0.0,0.0,0.0001246747851837,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684265136719,0.0,0.0,9.20845996006392e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67041015625,0.0,0.0,0.0001246750907739,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51324462890625,0.0,0.0,0.0005914035136811,290.37896728515625,294.1499938964844,264.1400146484375,263.1259765625,265.3276062011719,264.1620788574219,289.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614772422239,3.644358415044735e-08,0.0012614406878128,-0.0941382721066474,0.0,0.0,0.0,-0.0228792894631624,60.0,-21.49047470092773,-0.0,-1.0849716858274405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713317871094,0.0,0.0,0.0001183805143227,292.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029296875,0.0,0.0,0.0001246601605089,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65545654296875,0.0,0.0,9.207379480358212e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65740966796875,0.0,0.0,0.0001246604660991,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.502685546875,0.0,0.0,0.0005913341301493,290.3669738769531,294.1499938964844,264.10333251953125,263.0930480957031,265.3007202148437,264.1254272460937,289.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.6426261118549525e-08,0.0012612927239388,-0.094093456864357,0.0,0.0,0.0,-0.0228707008063793,60.0,-21.506879806518555,-0.0,-1.0847169562566705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713317871094,0.0,0.0,0.0001183805143227,292.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029296875,0.0,0.0,0.0001246601605089,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65545654296875,0.0,0.0,9.207379480358212e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65740966796875,0.0,0.0,0.0001246604660991,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.502685546875,0.0,0.0,0.0005913341301493,290.3669738769531,294.1499938964844,264.10333251953125,263.0930480957031,265.3007202148437,264.1254272460937,289.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.6426261118549525e-08,0.0012612927239388,-0.094093456864357,0.0,0.0,0.0,-0.0228707008063793,60.0,-21.506879806518555,-0.0,-1.0847169562566705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75653076171875,0.0,0.0,0.0001183573549496,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4923095703125,0.0,0.0,0.000124635771499,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424560546875,0.0,0.0,9.20557795325294e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443786621094,0.0,0.0,0.0001246360625373,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920959472656,0.0,0.0,0.000591218471527,290.3548889160156,294.1499938964844,264.0666809082031,263.0604553222656,265.2735900878906,264.0887756347656,289.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.52184295654297,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75653076171875,0.0,0.0,0.0001183573549496,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4923095703125,0.0,0.0,0.000124635771499,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424560546875,0.0,0.0,9.20557795325294e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443786621094,0.0,0.0,0.0001246360625373,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920959472656,0.0,0.0,0.000591218471527,290.3548889160156,294.1499938964844,264.0666809082031,263.0604553222656,265.2735900878906,264.0887756347656,289.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.52184295654297,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417297363281,0.0,0.0,0.0001183223284897,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4816589355469,0.0,0.0,0.0001245988969458,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,9.202853834722192e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63134765625,0.0,0.0,0.0001245991879841,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814453125,0.0,0.0,0.0005910434992983,290.3428039550781,294.1499938964844,264.0299987792969,263.0282287597656,265.24627685546875,264.0521240234375,289.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.635371825794209e-08,0.0012606726959347,-0.0939058139920234,0.0,0.0,0.0,-0.0228347405791282,60.0,-21.534896850585938,-0.0,-1.083650573718842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417297363281,0.0,0.0,0.0001183223284897,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4816589355469,0.0,0.0,0.0001245988969458,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,9.202853834722192e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63134765625,0.0,0.0,0.0001245991879841,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814453125,0.0,0.0,0.0005910434992983,290.3428039550781,294.1499938964844,264.0299987792969,263.0282287597656,265.24627685546875,264.0521240234375,289.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.635371825794209e-08,0.0012606726959347,-0.0939058139920234,0.0,0.0,0.0,-0.0228347405791282,60.0,-21.534896850585938,-0.0,-1.083650573718842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269592285156,0.0,0.0,0.0001182727646664,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.470947265625,0.0,0.0,0.0001245467137778,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6164245605469,0.0,0.0,9.198998304782437e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6182861328125,0.0,0.0,0.0001245469902642,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4707336425781,0.0,0.0,0.0005907959421165,290.33062744140625,294.1499938964844,263.99334716796875,262.996337890625,265.2187194824219,264.0155029296875,289.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601808412,3.629193656706775e-08,0.0012601446360349,-0.0937459990382194,0.0,0.0,0.0,-0.0228041131049394,60.0,-21.5455322265625,-0.0,-1.0827427843196349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
