time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269592285156,0.0,0.0,0.0001182727646664,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.470947265625,0.0,0.0,0.0001245467137778,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6164245605469,0.0,0.0,9.198998304782437e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6182861328125,0.0,0.0,0.0001245469902642,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4707336425781,0.0,0.0,0.0005907959421165,290.33062744140625,294.1499938964844,263.99334716796875,262.996337890625,265.2187194824219,264.0155029296875,289.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601808412,3.629193656706775e-08,0.0012601446360349,-0.0937459990382194,0.0,0.0,0.0,-0.0228041131049394,60.0,-21.5455322265625,-0.0,-1.0827427843196349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7195739746094,0.0,0.0,0.0001182420965051,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4655456542969,0.0,0.0,0.000124514408526,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60992431640625,0.0,0.0,9.196613245876506e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117553710937,0.0,0.0,0.0001245146995643,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46533203125,0.0,0.0,0.0005906427977606,290.32452392578125,294.1499938964844,263.9750061035156,262.98046875,265.20489501953125,263.9971923828125,289.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598540633916,3.6253709367883864e-08,0.0012598178582265,-0.0936471074819564,0.0,0.0,0.0,-0.0227851625531911,60.0,-21.549819946289062,-0.0,-1.0821811713412901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121887207031,0.0,0.0,0.0001182069900096,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601745605469,0.0,0.0,0.0001244774466613,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033935546875,0.0,0.0,9.193882578983904e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.605224609375,0.0,0.0,0.0001244777231477,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599609375,0.0,0.0,0.0005904674180783,290.31842041015625,294.1499938964844,263.9566650390625,262.9646911621094,265.1910095214844,263.9788818359375,288.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594800209626,3.620994704078839e-08,0.0012594438157975,-0.0935338959097862,0.0,0.0,0.0,-0.022763468325138,60.0,-21.55335235595703,-0.0,-1.0815385564910684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,0.0001181228726636,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493408203125,0.0,0.0,0.0001243888691533,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59033203125,0.0,0.0,9.187340037897228e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921325683594,0.0,0.0,0.0001243891456397,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491271972656,0.0,0.0,0.0005900472169741,290.30615234375,294.1499938964844,263.9200134277344,262.933349609375,265.1630859375,263.9422607421875,288.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585836229845,3.610509935469963e-08,0.0012585475342348,-0.0932626351714134,0.0,0.0,0.0,-0.0227114912122488,60.0,-21.558115005493164,-0.0,-1.0799996630339598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,0.0001181228726636,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493408203125,0.0,0.0,0.0001243888691533,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59033203125,0.0,0.0,9.187340037897228e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921325683594,0.0,0.0,0.0001243891456397,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491271972656,0.0,0.0,0.0005900472169741,290.30615234375,294.1499938964844,263.9200134277344,262.933349609375,265.1630859375,263.9422607421875,288.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585836229845,3.610509935469963e-08,0.0012585475342348,-0.0932626351714134,0.0,0.0,0.0,-0.0227114912122488,60.0,-21.558115005493164,-0.0,-1.0799996630339598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,0.0001180210310849,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384460449219,0.0,0.0,0.00012428163609,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772705078125,0.0,0.0,9.179418702842668e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790405273437,0.0,0.0,0.0001242818980244,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382629394531,0.0,0.0,0.0005895385402254,290.2938537597656,294.1499938964844,263.8833312988281,262.9022216796875,265.135009765625,263.9056701660156,288.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574985157698,3.5978168000383455e-08,0.0012574625434353,-0.0929342284798622,0.0,0.0,0.0,-0.0226485691964626,60.0,-21.559532165527344,-0.0,-1.0781381121205413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,0.0001180210310849,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384460449219,0.0,0.0,0.00012428163609,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772705078125,0.0,0.0,9.179418702842668e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790405273437,0.0,0.0,0.0001242818980244,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382629394531,0.0,0.0,0.0005895385402254,290.2938537597656,294.1499938964844,263.8833312988281,262.9022216796875,265.135009765625,263.9056701660156,288.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574985157698,3.5978168000383455e-08,0.0012574625434353,-0.0929342284798622,0.0,0.0,0.0,-0.0226485691964626,60.0,-21.559532165527344,-0.0,-1.0781381121205413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66796875,0.0,0.0,0.0001179016617243,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275207519531,0.0,0.0,0.0001241559366462,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5641784667969,0.0,0.0,9.17013458092697e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56591796875,0.0,0.0,0.0001241561985807,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273376464844,0.0,0.0,0.000588942260947,290.2815246582031,294.1499938964844,263.8466796875,262.8713073730469,265.10675048828125,263.8690795898437,288.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562266783788,3.582938390422896e-08,0.0012561908224597,-0.0925492420792579,0.0,0.0,0.0,-0.0225748140364885,60.0,-21.55767250061035,-0.0,-1.075958095952956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66796875,0.0,0.0,0.0001179016617243,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275207519531,0.0,0.0,0.0001241559366462,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5641784667969,0.0,0.0,9.17013458092697e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56591796875,0.0,0.0,0.0001241561985807,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273376464844,0.0,0.0,0.000588942260947,290.2815246582031,294.1499938964844,263.8466796875,262.8713073730469,265.10675048828125,263.8690795898437,288.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562266783788,3.582938390422896e-08,0.0012561908224597,-0.0925492420792579,0.0,0.0,0.0,-0.0225748140364885,60.0,-21.55767250061035,-0.0,-1.075958095952956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,0.0001177664162241,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41656494140625,0.0,0.0,0.0001240135170519,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55108642578125,0.0,0.0,9.159615729004145e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55279541015625,0.0,0.0,0.0001240137789864,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163513183594,0.0,0.0,0.0005882667610421,290.2691345214844,294.1499938964844,263.8099975585937,262.840576171875,265.0783386230469,263.83251953125,288.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547855731099,3.566082540373827e-08,0.0012547499500215,-0.0921130329370498,0.0,0.0,0.0,-0.0224912520498037,60.0,-21.552717208862305,-0.0,-1.0734909494658497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,0.0001177664162241,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41656494140625,0.0,0.0,0.0001240135170519,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55108642578125,0.0,0.0,9.159615729004145e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55279541015625,0.0,0.0,0.0001240137789864,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163513183594,0.0,0.0,0.0005882667610421,290.2691345214844,294.1499938964844,263.8099975585937,262.840576171875,265.0783386230469,263.83251953125,288.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547855731099,3.566082540373827e-08,0.0012547499500215,-0.0921130329370498,0.0,0.0,0.0,-0.0224912520498037,60.0,-21.552717208862305,-0.0,-1.0734909494658497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,0.000117694165965,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110717773437,0.0,0.0,0.0001239374396391,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445251464844,0.0,0.0,9.15399577934295e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462341308594,0.0,0.0,0.0001239376870216,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4108581542969,0.0,0.0,0.0005879058153368,290.262939453125,294.1499938964844,263.7916564941406,262.8252868652344,265.0640869140625,263.8142395019531,288.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540157185867,3.5570771217408044e-08,0.0012539802119135,-0.0918799638748169,0.0,0.0,0.0,-0.0224466100335121,60.0,-21.549304962158203,-0.0,-1.072174029559392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386108398437,0.0,0.0,0.0001176188670797,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4055480957031,0.0,0.0,0.000123858146253,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379943847656,0.0,0.0,9.148139361059292e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5396728515625,0.0,0.0,0.0001238583936356,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40533447265625,0.0,0.0,0.000587529677432,290.2567443847656,294.1499938964844,263.7733459472656,262.8100280761719,265.0497741699219,263.79595947265625,288.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532133841887,3.5476919180155164e-08,0.0012531778775155,-0.0916370525956153,0.0,0.0,0.0,-0.0224000848829746,60.0,-21.54523658752441,-0.0,-1.070802468916554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239318847656,0.0,0.0,0.0001174624630948,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,0.0001236934476764,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248718261719,0.0,0.0,9.13597468752414e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52655029296875,0.0,0.0,0.000123693695059,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.394287109375,0.0,0.0,0.0005867484724149,290.2442932128906,294.1499938964844,263.7366638183594,262.77960205078125,265.0210876464844,263.7594299316406,288.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.5281992438740424e-08,0.0012515116250142,-0.0911324769258499,0.0,0.0,0.0,-0.0223034545779228,60.0,-21.535755157470703,-0.0,-1.067956461042741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239318847656,0.0,0.0,0.0001174624630948,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,0.0001236934476764,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248718261719,0.0,0.0,9.13597468752414e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52655029296875,0.0,0.0,0.000123693695059,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.394287109375,0.0,0.0,0.0005867484724149,290.2442932128906,294.1499938964844,263.7366638183594,262.77960205078125,265.0210876464844,263.7594299316406,288.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.5281992438740424e-08,0.0012515116250142,-0.0911324769258499,0.0,0.0,0.0,-0.0223034545779228,60.0,-21.535755157470703,-0.0,-1.067956461042741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6093139648437,0.0,0.0,0.0001173009295598,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3833923339844,0.0,0.0,0.0001235233503393,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,9.123410563915968e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.513427734375,0.0,0.0,0.0001235235977219,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,0.0005859415978193,290.2318420410156,294.1499938964844,263.70001220703125,262.7492980957031,264.99224853515625,263.7228698730469,288.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498258147388,3.508066370727647e-08,0.0012497906573116,-0.0906112715601921,0.0,0.0,0.0,-0.0222036503255367,60.0,-21.52495574951172,-0.0,-1.0650210668927684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6093139648437,0.0,0.0,0.0001173009295598,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3833923339844,0.0,0.0,0.0001235233503393,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,9.123410563915968e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.513427734375,0.0,0.0,0.0001235235977219,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,0.0005859415978193,290.2318420410156,294.1499938964844,263.70001220703125,262.7492980957031,264.99224853515625,263.7228698730469,288.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498258147388,3.508066370727647e-08,0.0012497906573116,-0.0906112715601921,0.0,0.0,0.0,-0.0222036503255367,60.0,-21.52495574951172,-0.0,-1.0650210668927684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946960449219,0.0,0.0,0.0001171330004581,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722839355469,0.0,0.0,0.0001233465154655,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986572265625,0.0,0.0,9.110349492402749e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002746582031,0.0,0.0,0.0001233467482961,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720703125,0.0,0.0,0.0005851027672179,290.2193298339844,294.1499938964844,263.663330078125,262.7191162109375,264.9632873535156,263.68634033203125,288.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248036394827,3.4871366239030976e-08,0.0012480014702305,-0.0900693461298942,0.0,0.0,0.0,-0.0220998954027891,60.0,-21.512948989868164,-0.0,-1.0619736912076405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946960449219,0.0,0.0,0.0001171330004581,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722839355469,0.0,0.0,0.0001233465154655,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986572265625,0.0,0.0,9.110349492402749e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002746582031,0.0,0.0,0.0001233467482961,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720703125,0.0,0.0,0.0005851027672179,290.2193298339844,294.1499938964844,263.663330078125,262.7191162109375,264.9632873535156,263.68634033203125,288.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248036394827,3.4871366239030976e-08,0.0012480014702305,-0.0900693461298942,0.0,0.0,0.0,-0.0220998954027891,60.0,-21.512948989868164,-0.0,-1.0619736912076405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.580078125,0.0,0.0,0.000116952942335,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611145019531,0.0,0.0,0.0001231569040101,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855651855469,0.0,0.0,9.096344729186968e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871520996094,0.0,0.0,0.0001231571368407,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609313964844,0.0,0.0,0.0005842033424414,290.2068176269531,294.1499938964844,263.6266784667969,262.68896484375,264.9342041015625,263.6498107910156,288.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461178703233,3.4646955526795864e-08,0.0012460831785574,-0.0894882082939148,0.0,0.0,0.0,-0.0219886470586061,60.0,-21.49909400939941,-0.0,-1.0587111631821244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.580078125,0.0,0.0,0.000116952942335,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611145019531,0.0,0.0,0.0001231569040101,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855651855469,0.0,0.0,9.096344729186968e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871520996094,0.0,0.0,0.0001231571368407,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609313964844,0.0,0.0,0.0005842033424414,290.2068176269531,294.1499938964844,263.6266784667969,262.68896484375,264.9342041015625,263.6498107910156,288.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461178703233,3.4646955526795864e-08,0.0012460831785574,-0.0894882082939148,0.0,0.0,0.0,-0.0219886470586061,60.0,-21.49909400939941,-0.0,-1.0587111631821244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57281494140625,0.0,0.0,0.0001168588423752,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554992675781,0.0,0.0,0.0001230578200193,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47900390625,0.0,0.0,9.08902584342286e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805603027344,0.0,0.0,0.0001230580528499,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553161621094,0.0,0.0,0.0005837333155795,290.2005615234375,294.1499938964844,263.6083374023437,262.6739196777344,264.9195861816406,263.6315612792969,288.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451151851564,3.452967689554498e-08,0.0012450807262212,-0.0891844630241394,0.0,0.0,0.0,-0.0219305083155632,60.0,-21.49137306213379,-0.0,-1.057008063298781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655212402344,0.0,0.0,0.0001167623704532,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,0.0001229562330991,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4724426269531,0.0,0.0,9.081522148335353e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739990234375,0.0,0.0,0.0001229564659297,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497314453125,0.0,0.0,0.0005832514143548,290.1942749023437,294.1499938964844,263.5899963378906,262.65887451171875,264.90496826171875,263.6133117675781,288.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124408735428,3.4409442406513335e-08,0.0012440528953447,-0.0888730436563491,0.0,0.0,0.0,-0.0218709055334329,60.0,-21.48318099975586,-0.0,-1.0552635387739429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55096435546875,0.0,0.0,0.0001165631547337,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33868408203125,0.0,0.0,0.0001227464381372,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593200683594,0.0,0.0,9.066027996595948e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608459472656,0.0,0.0,0.0001227466709678,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385009765625,0.0,0.0,0.0005822562961839,290.18170166015625,294.1499938964844,263.5533447265625,262.6287841796875,264.87567138671875,263.5768127441406,288.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419646373018,3.4161153905643005e-08,0.0012419305276125,-0.0882298648357391,0.0,0.0,0.0,-0.0217478219419717,60.0,-21.46554374694824,-0.0,-1.0516655635228744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55096435546875,0.0,0.0,0.0001165631547337,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33868408203125,0.0,0.0,0.0001227464381372,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593200683594,0.0,0.0,9.066027996595948e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608459472656,0.0,0.0,0.0001227466709678,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385009765625,0.0,0.0,0.0005822562961839,290.18170166015625,294.1499938964844,263.5533447265625,262.6287841796875,264.87567138671875,263.5768127441406,288.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419646373018,3.4161153905643005e-08,0.0012419305276125,-0.0882298648357391,0.0,0.0,0.0,-0.0217478219419717,60.0,-21.46554374694824,-0.0,-1.0516655635228744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53643798828125,0.0,0.0,0.0001163582783192,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.327392578125,0.0,0.0,0.0001225307059939,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461975097656,0.0,0.0,9.050092921825126e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4477233886719,0.0,0.0,0.0001225309242727,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272399902344,0.0,0.0,0.0005812328890897,290.16912841796875,294.1499938964844,263.51666259765625,262.5987243652344,264.8462219238281,263.5403137207031,288.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397816171869,3.3905813268120255e-08,0.0012397477403283,-0.087568312883377,0.0,0.0,0.0,-0.0216212421655654,60.0,-21.44648170471192,-0.0,-1.047971736056752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53643798828125,0.0,0.0,0.0001163582783192,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.327392578125,0.0,0.0,0.0001225307059939,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461975097656,0.0,0.0,9.050092921825126e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4477233886719,0.0,0.0,0.0001225309242727,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272399902344,0.0,0.0,0.0005812328890897,290.16912841796875,294.1499938964844,263.51666259765625,262.5987243652344,264.8462219238281,263.5403137207031,288.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397816171869,3.3905813268120255e-08,0.0012397477403283,-0.087568312883377,0.0,0.0,0.0,-0.0216212421655654,60.0,-21.44648170471192,-0.0,-1.047971736056752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52197265625,0.0,0.0,0.0001161499239969,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31610107421875,0.0,0.0,0.0001223112922161,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43310546875,0.0,0.0,9.033887181431056e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346008300781,0.0,0.0,0.0001223115250468,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3159484863281,0.0,0.0,0.0005801921361126,290.156494140625,294.1499938964844,263.4800109863281,262.5686340332031,264.8166809082031,263.5038452148437,288.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237561693415,3.3646145425336726e-08,0.001237528049387,-0.0868954285979271,0.0,0.0,0.0,-0.0214925166219472,60.0,-21.426477432250977,-0.0,-1.0442219888773253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52197265625,0.0,0.0,0.0001161499239969,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31610107421875,0.0,0.0,0.0001223112922161,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43310546875,0.0,0.0,9.033887181431056e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346008300781,0.0,0.0,0.0001223115250468,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3159484863281,0.0,0.0,0.0005801921361126,290.156494140625,294.1499938964844,263.4800109863281,262.5686340332031,264.8166809082031,263.5038452148437,288.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237561693415,3.3646145425336726e-08,0.001237528049387,-0.0868954285979271,0.0,0.0,0.0,-0.0214925166219472,60.0,-21.426477432250977,-0.0,-1.0442219888773253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074768066406,0.0,0.0,0.0001159409584943,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047790527344,0.0,0.0,0.000122091252706,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.41998291015625,0.0,0.0,9.017634147312492e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42144775390625,0.0,0.0,0.0001220914709847,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046264648437,0.0,0.0,0.0005791482981294,290.1438903808594,294.1499938964844,263.4433288574219,262.5384826660156,264.7870483398437,263.46734619140625,288.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353350175544,3.3385710196398584e-08,0.001235301606357,-0.0862204357981681,0.0,0.0,0.0,-0.0213634092360734,60.0,-21.406024932861328,-0.0,-1.0404678363329368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074768066406,0.0,0.0,0.0001159409584943,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047790527344,0.0,0.0,0.000122091252706,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.41998291015625,0.0,0.0,9.017634147312492e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42144775390625,0.0,0.0,0.0001220914709847,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046264648437,0.0,0.0,0.0005791482981294,290.1438903808594,294.1499938964844,263.4433288574219,262.5384826660156,264.7870483398437,263.46734619140625,288.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353350175544,3.3385710196398584e-08,0.001235301606357,-0.0862204357981681,0.0,0.0,0.0,-0.0213634092360734,60.0,-21.406024932861328,-0.0,-1.0404678363329368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002746582031,0.0,0.0,0.0001158371887868,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29913330078125,0.0,0.0,0.0001219819750986,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134216308594,0.0,0.0,9.00956365512684e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148864746094,0.0,0.0,0.0001219821933773,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989501953125,0.0,0.0,0.000578629958909,290.1375427246094,294.1499938964844,263.42498779296875,262.5233764648437,264.7721862792969,263.4490966796875,288.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.325638431306288e-08,0.001234196126461,-0.0858852192759513,0.0,0.0,0.0,-0.0212993007153272,60.0,-21.39579391479492,-0.0,-1.0386062143652453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930419921875,0.0,0.0,0.0001157346559921,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934265136719,0.0,0.0,0.0001218740071635,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068603515625,0.0,0.0,9.001588477985933e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4083251953125,0.0,0.0,0.0001218742181663,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29327392578125,0.0,0.0,0.0005781177897006,290.1312255859375,294.1499938964844,263.4066772460937,262.5082702636719,264.7572937011719,263.4308776855469,288.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128596754750106e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.385677337646484,-0.0,-1.0367683245249284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786376953125,0.0,0.0,0.0001155351128545,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820739746094,0.0,0.0,0.0001216638775076,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937683105469,0.0,0.0,8.986068132799119e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39520263671875,0.0,0.0,0.0001216640885104,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818908691406,0.0,0.0,0.0005771210417151,290.1185607910156,294.1499938964844,263.3699951171875,262.4779663085937,264.7274475097656,263.3943786621094,288.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310106540098,3.287991034994775e-08,0.0012309777084738,-0.0849092006683349,0.0,0.0,0.0,-0.0211126692593097,60.0,-21.36610412597656,-0.0,-1.0331962130294414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786376953125,0.0,0.0,0.0001155351128545,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820739746094,0.0,0.0,0.0001216638775076,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937683105469,0.0,0.0,8.986068132799119e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39520263671875,0.0,0.0,0.0001216640885104,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818908691406,0.0,0.0,0.0005771210417151,290.1185607910156,294.1499938964844,263.3699951171875,262.4779663085937,264.7274475097656,263.3943786621094,288.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310106540098,3.287991034994775e-08,0.0012309777084738,-0.0849092006683349,0.0,0.0,0.0,-0.0211126692593097,60.0,-21.36610412597656,-0.0,-1.0331962130294414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642333984375,0.0,0.0,0.0001153441698988,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706604003906,0.0,0.0,0.0001214628136949,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38067626953125,0.0,0.0,8.971217175712809e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.382080078125,0.0,0.0,0.0001214630246977,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704772949219,0.0,0.0,0.000576167309191,290.1058959960937,294.1499938964844,263.3333435058594,262.4475402832031,264.697509765625,263.35791015625,288.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.264194958774169e-08,0.0012289434671401,-0.0842921510338783,0.0,0.0,0.0,-0.0209947042167186,60.0,-21.34785842895508,-0.0,-1.0297839025952273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642333984375,0.0,0.0,0.0001153441698988,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706604003906,0.0,0.0,0.0001214628136949,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38067626953125,0.0,0.0,8.971217175712809e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.382080078125,0.0,0.0,0.0001214630246977,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704772949219,0.0,0.0,0.000576167309191,290.1058959960937,294.1499938964844,263.3333435058594,262.4475402832031,264.697509765625,263.35791015625,288.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.264194958774169e-08,0.0012289434671401,-0.0842921510338783,0.0,0.0,0.0,-0.0209947042167186,60.0,-21.34785842895508,-0.0,-1.0297839025952273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498596191406,0.0,0.0,0.0001151665346696,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2592163085937,0.0,0.0,0.0001212757561006,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675537109375,0.0,0.0,8.957400859799236e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689270019531,0.0,0.0,0.0001212759598274,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2590637207031,0.0,0.0,0.0005752799916081,290.0932006835937,294.1499938964844,263.2966613769531,262.4169921875,264.66748046875,263.3214111328125,288.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270832667127,3.2420562234847245e-08,0.0012270509032532,-0.0837180018424987,0.0,0.0,0.0,-0.0208849553018808,60.0,-21.33156013488769,-0.0,-1.026614384613822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498596191406,0.0,0.0,0.0001151665346696,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2592163085937,0.0,0.0,0.0001212757561006,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675537109375,0.0,0.0,8.957400859799236e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689270019531,0.0,0.0,0.0001212759598274,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2590637207031,0.0,0.0,0.0005752799916081,290.0932006835937,294.1499938964844,263.2966613769531,262.4169921875,264.66748046875,263.3214111328125,288.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270832667127,3.2420562234847245e-08,0.0012270509032532,-0.0837180018424987,0.0,0.0,0.0,-0.0208849553018808,60.0,-21.33156013488769,-0.0,-1.026614384613822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
