time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355163574219,0.0,0.0,0.0001150061943917,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24774169921875,0.0,0.0,0.0001211069102282,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544616699219,0.0,0.0,8.944929868448526e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558044433594,0.0,0.0,0.000121107113955,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475891113281,0.0,0.0,0.0005744790541939,290.0804748535156,294.1499938964844,263.260009765625,262.38629150390625,264.6373291015625,263.284912109375,288.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253747554495,3.2220732748555754e-08,0.0012253426248207,-0.0831996947526931,0.0,0.0,0.0,-0.0207858923822641,60.0,-21.318098068237305,-0.0,-1.0237576475446988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355163574219,0.0,0.0,0.0001150061943917,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24774169921875,0.0,0.0,0.0001211069102282,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544616699219,0.0,0.0,8.944929868448526e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558044433594,0.0,0.0,0.000121107113955,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475891113281,0.0,0.0,0.0005744790541939,290.0804748535156,294.1499938964844,263.260009765625,262.38629150390625,264.6373291015625,263.284912109375,288.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253747554495,3.2220732748555754e-08,0.0012253426248207,-0.0831996947526931,0.0,0.0,0.0,-0.0207858923822641,60.0,-21.318098068237305,-0.0,-1.0237576475446988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283447265625,0.0,0.0,0.0001149334275396,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24200439453125,0.0,0.0,0.0001210302871186,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.347900390625,0.0,0.0,8.939270628616214e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492431640625,0.0,0.0,0.0001210304908454,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418518066406,0.0,0.0,0.0005741156055592,290.0740966796875,294.1499938964844,263.2416687011719,262.3708801269531,264.6222229003906,263.26666259765625,288.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245994294062,3.2130049731904364e-08,0.0012245672987774,-0.0829644650220871,0.0,0.0,0.0,-0.0207409393042325,60.0,-21.312559127807617,-0.0,-1.0224626123545025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211730957031,0.0,0.0,0.0001148663432104,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362670898437,0.0,0.0,0.0001209596448461,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3413391113281,0.0,0.0,8.934052311815321e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426818847656,0.0,0.0,0.000120959841297,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.236083984375,0.0,0.0,0.0005737804458476,290.0677185058594,294.1499938964844,263.22332763671875,262.3554077148437,264.6070861816406,263.2484130859375,288.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238845229148,3.2046436615473795e-08,0.0012238525087013,-0.0827475637197494,0.0,0.0,0.0,-0.0206994898617267,60.0,-21.308000564575195,-0.0,-1.0212692558297932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068298339844,0.0,0.0,0.0001147479997598,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247314453125,0.0,0.0,0.00012083502952,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282165527344,0.0,0.0,8.92484822543338e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295288085937,0.0,0.0,0.0001208352186949,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245788574219,0.0,0.0,0.000573189347051,290.0549621582031,294.1499938964844,263.1866760253906,262.3243103027344,264.57672119140625,263.2118530273437,288.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226236285641,3.1898956365239435e-08,0.0012225917307659,-0.082364946603775,0.0,0.0,0.0,-0.0206263773143291,60.0,-21.301647186279297,-0.0,-1.019165907223396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068298339844,0.0,0.0,0.0001147479997598,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247314453125,0.0,0.0,0.00012083502952,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282165527344,0.0,0.0,8.92484822543338e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295288085937,0.0,0.0,0.0001208352186949,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245788574219,0.0,0.0,0.000573189347051,290.0549621582031,294.1499938964844,263.1866760253906,262.3243103027344,264.57672119140625,263.2118530273437,288.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226236285641,3.1898956365239435e-08,0.0012225917307659,-0.082364946603775,0.0,0.0,0.0,-0.0206263773143291,60.0,-21.301647186279297,-0.0,-1.019165907223396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3925170898437,0.0,0.0,0.0001146593276644,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131652832031,0.0,0.0,0.00012074164988,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150939941406,0.0,0.0,8.917951345210895e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163757324219,0.0,0.0,0.0001207418463309,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2130126953125,0.0,0.0,0.0005727463867515,290.0421447753906,294.1499938964844,263.1499938964844,262.29302978515625,264.5462341308594,263.17529296875,288.6607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216786853969,3.178844210083298e-08,0.001221646904014,-0.0820782110095024,0.0,0.0,0.0,-0.0205715913325548,60.0,-21.300338745117188,-0.0,-1.0175913445209517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3925170898437,0.0,0.0,0.0001146593276644,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131652832031,0.0,0.0,0.00012074164988,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150939941406,0.0,0.0,8.917951345210895e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163757324219,0.0,0.0,0.0001207418463309,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2130126953125,0.0,0.0,0.0005727463867515,290.0421447753906,294.1499938964844,263.1499938964844,262.29302978515625,264.5462341308594,263.17529296875,288.6607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216786853969,3.178844210083298e-08,0.001221646904014,-0.0820782110095024,0.0,0.0,0.0,-0.0205715913325548,60.0,-21.300338745117188,-0.0,-1.0175913445209517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782043457031,0.0,0.0,0.0001145974456449,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015380859375,0.0,0.0,0.0001206764864036,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30194091796875,0.0,0.0,8.913138299249113e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30322265625,0.0,0.0,0.0001206766755785,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,0.000572437304072,290.0293273925781,294.1499938964844,263.11334228515625,262.2615966796875,264.5156555175781,263.1387023925781,288.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210191925987,3.17113162395799e-08,0.0012209874112159,-0.0818780958652496,0.0,0.0,0.0,-0.0205333568155765,60.0,-21.30360412597656,-0.0,-1.0164931296685609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782043457031,0.0,0.0,0.0001145974456449,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015380859375,0.0,0.0,0.0001206764864036,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30194091796875,0.0,0.0,8.913138299249113e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30322265625,0.0,0.0,0.0001206766755785,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,0.000572437304072,290.0293273925781,294.1499938964844,263.11334228515625,262.2615966796875,264.5156555175781,263.1387023925781,288.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210191925987,3.17113162395799e-08,0.0012209874112159,-0.0818780958652496,0.0,0.0,0.0,-0.0205333568155765,60.0,-21.30360412597656,-0.0,-1.0164931296685609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638916015625,0.0,0.0,0.0001145648930105,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,0.0001206422166433,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887878417969,0.0,0.0,8.910606993595138e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900390625,0.0,0.0,0.0001206423985422,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.18975830078125,0.0,0.0,0.0005722747300751,290.0164794921875,294.1499938964844,263.07666015625,262.2301330566406,264.4849548339844,263.10211181640625,288.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206721585243,3.1670744249368e-08,0.0012206404935568,-0.0817728266119957,0.0,0.0,0.0,-0.0205132439732551,60.0,-21.312191009521484,-0.0,-1.0159156715872086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638916015625,0.0,0.0,0.0001145648930105,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,0.0001206422166433,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887878417969,0.0,0.0,8.910606993595138e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900390625,0.0,0.0,0.0001206423985422,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.18975830078125,0.0,0.0,0.0005722747300751,290.0164794921875,294.1499938964844,263.07666015625,262.2301330566406,264.4849548339844,263.10211181640625,288.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206721585243,3.1670744249368e-08,0.0012206404935568,-0.0817728266119957,0.0,0.0,0.0,-0.0205132439732551,60.0,-21.312191009521484,-0.0,-1.0159156715872086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35675048828125,0.0,0.0,0.0001145587666542,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18408203125,0.0,0.0,0.0001206357555929,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821960449219,0.0,0.0,8.910129690775648e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.283447265625,0.0,0.0,0.0001206359447678,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839294433594,0.0,0.0,0.0005722441128455,290.0100402832031,294.1499938964844,263.0583190917969,262.21441650390625,264.4695739746094,263.0837707519531,288.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206067331135,3.166309880953122e-08,0.0012205750681459,-0.081752985715866,0.0,0.0,0.0,-0.0205094534903764,60.0,-21.31844139099121,-0.0,-1.015806887494364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.349609375,0.0,0.0,0.0001145588103099,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17822265625,0.0,0.0,0.0001206358065246,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2756042480469,0.0,0.0,8.910133328754455e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27685546875,0.0,0.0,0.0001206359956995,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780700683594,0.0,0.0,0.0005722443456761,290.00360107421875,294.1499938964844,263.0400085449219,262.1986999511719,264.45416259765625,263.0654602050781,288.6146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.166315565295008e-08,0.0012205755338072,-0.081753134727478,0.0,0.0,0.0,-0.0205094832926988,60.0,-21.325847625732425,-0.0,-1.0158076690913732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352966308594,0.0,0.0,0.0001145784044638,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16650390625,0.0,0.0,0.0001206564484164,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,8.911657641874626e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2636413574219,0.0,0.0,0.0001206566303153,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663513183594,0.0,0.0,0.0005723422509618,289.9906616210937,294.1499938964844,263.0033264160156,262.1672058105469,264.4231872558594,263.02880859375,288.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.1687573454064484e-08,0.0012207842664793,-0.0818164870142936,0.0,0.0,0.0,-0.0205215867608785,60.0,-21.344581604003903,-0.0,-1.0161551955434336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352966308594,0.0,0.0,0.0001145784044638,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16650390625,0.0,0.0,0.0001206564484164,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,8.911657641874626e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2636413574219,0.0,0.0,0.0001206566303153,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663513183594,0.0,0.0,0.0005723422509618,289.9906616210937,294.1499938964844,263.0033264160156,262.1672058105469,264.4231872558594,263.02880859375,288.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.1687573454064484e-08,0.0012207842664793,-0.0818164870142936,0.0,0.0,0.0,-0.0205215867608785,60.0,-21.344581604003903,-0.0,-1.0161551955434336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3209533691406,0.0,0.0,0.000114621107059,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547241210937,0.0,0.0,0.0001207014138344,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24920654296875,0.0,0.0,8.91497838892974e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503967285156,0.0,0.0,0.0001207015884574,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15460205078125,0.0,0.0,0.0005725555238313,289.97772216796875,294.1499938964844,262.9666748046875,262.1357116699219,264.3921203613281,262.9920959472656,288.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078244683187e-08,0.0012212389847263,-0.0819545537233352,0.0,0.0,0.0,-0.0205479636788368,60.0,-21.3677921295166,-0.0,-1.0169126340997536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3209533691406,0.0,0.0,0.000114621107059,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547241210937,0.0,0.0,0.0001207014138344,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24920654296875,0.0,0.0,8.91497838892974e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503967285156,0.0,0.0,0.0001207015884574,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15460205078125,0.0,0.0,0.0005725555238313,289.97772216796875,294.1499938964844,262.9666748046875,262.1357116699219,264.3921203613281,262.9920959472656,288.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078244683187e-08,0.0012212389847263,-0.0819545537233352,0.0,0.0,0.0,-0.0205479636788368,60.0,-21.3677921295166,-0.0,-1.0169126340997536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.306640625,0.0,0.0,0.0001146851136581,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429138183594,0.0,0.0,0.0001207688183058,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359619140625,0.0,0.0,8.919956599129364e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,0.0001207689929287,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0005728752585127,289.9647216796875,294.1499938964844,262.92999267578125,262.10418701171875,264.36090087890625,262.95538330078125,288.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.182054442163462e-08,0.0012219208292663,-0.082161508500576,0.0,0.0,0.0,-0.0205875039100646,60.0,-21.395198822021484,-0.0,-1.0180486498256869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.306640625,0.0,0.0,0.0001146851136581,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429138183594,0.0,0.0,0.0001207688183058,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359619140625,0.0,0.0,8.919956599129364e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,0.0001207689929287,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0005728752585127,289.9647216796875,294.1499938964844,262.92999267578125,262.10418701171875,264.36090087890625,262.95538330078125,288.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.182054442163462e-08,0.0012219208292663,-0.082161508500576,0.0,0.0,0.0,-0.0205875039100646,60.0,-21.395198822021484,-0.0,-1.0180486498256869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29229736328125,0.0,0.0,0.0001147687071352,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,0.000120856842841,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2226867675781,0.0,0.0,8.926458394853398e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2238464355469,0.0,0.0,0.000120857017464,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,0.0005732928402721,289.95166015625,294.1499938964844,262.8933410644531,262.0726623535156,264.3295593261719,262.91864013671875,288.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228431878611,3.192470998669705e-08,0.0012228111736476,-0.0824317634105682,0.0,0.0,0.0,-0.0206391420215368,60.0,-21.42648124694824,-0.0,-1.0195331157092369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29229736328125,0.0,0.0,0.0001147687071352,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,0.000120856842841,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2226867675781,0.0,0.0,8.926458394853398e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2238464355469,0.0,0.0,0.000120857017464,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,0.0005732928402721,289.95166015625,294.1499938964844,262.8933410644531,262.0726623535156,264.3295593261719,262.91864013671875,288.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228431878611,3.192470998669705e-08,0.0012228111736476,-0.0824317634105682,0.0,0.0,0.0,-0.0206391420215368,60.0,-21.42648124694824,-0.0,-1.0195331157092369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850952148437,0.0,0.0,0.0001148174342233,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1250915527344,0.0,0.0,0.00012090816017,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160339355469,0.0,0.0,8.930248441174626e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171936035156,0.0,0.0,0.000120908334793,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249389648437,0.0,0.0,0.0005735362647101,289.94512939453125,294.1499938964844,262.875,262.056884765625,264.3138427734375,262.9002685546875,288.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233622837811,3.1985440074322475e-08,0.0012233303859829,-0.0825893133878707,0.0,0.0,0.0,-0.0206692460924386,60.0,-21.44348526000977,-0.0,-1.0203990541413077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779235839844,0.0,0.0,0.0001148703813669,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191101074219,0.0,0.0,0.0001209639158332,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093811035156,0.0,0.0,8.934366633184254e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21051025390625,0.0,0.0,0.0001209640904562,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189880371094,0.0,0.0,0.0005738007603213,289.9385986328125,294.1499938964844,262.8566589355469,262.0411071777344,264.2980651855469,262.88189697265625,288.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239264324307,3.205142107276515e-08,0.0012238944182172,-0.0827604904770851,0.0,0.0,0.0,-0.0207019560039043,60.0,-21.461339950561523,-0.0,-1.0213403101033693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,0.0001149888557847,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1071472167969,0.0,0.0,0.0001210886766784,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.196044921875,0.0,0.0,8.943580905906856e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971740722656,0.0,0.0,0.0001210888513014,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070251464844,0.0,0.0,0.0005743925576098,289.9254455566406,294.1499938964844,262.82000732421875,262.0095520019531,264.2664489746094,262.8451232910156,288.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251886073499,3.2199061195115064e-08,0.0012251564767211,-0.0831434875726699,0.0,0.0,0.0,-0.0207751467823982,60.0,-21.499361038208008,-0.0,-1.0234481351290017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,0.0001149888557847,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1071472167969,0.0,0.0,0.0001210886766784,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.196044921875,0.0,0.0,8.943580905906856e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971740722656,0.0,0.0,0.0001210888513014,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070251464844,0.0,0.0,0.0005743925576098,289.9254455566406,294.1499938964844,262.82000732421875,262.0095520019531,264.2664489746094,262.8451232910156,288.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251886073499,3.2199061195115064e-08,0.0012251564767211,-0.0831434875726699,0.0,0.0,0.0,-0.0207751467823982,60.0,-21.499361038208008,-0.0,-1.0234481351290017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491455078125,0.0,0.0,0.0001151207179646,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951232910156,0.0,0.0,0.0001212275383295,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,8.953837095759809e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,0.0001212277056765,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950012207031,0.0,0.0,0.0005750512355007,289.9122619628906,294.1499938964844,262.7833251953125,261.9779357910156,264.23468017578125,262.8083190917969,288.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265935074537,3.2363384860900624e-08,0.0012265611439943,-0.0835697129368782,0.0,0.0,0.0,-0.0208566058427095,60.0,-21.54045486450196,-0.0,-1.0257966209792357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491455078125,0.0,0.0,0.0001151207179646,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951232910156,0.0,0.0,0.0001212275383295,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,8.953837095759809e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,0.0001212277056765,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950012207031,0.0,0.0,0.0005750512355007,289.9122619628906,294.1499938964844,262.7833251953125,261.9779357910156,264.23468017578125,262.8083190917969,288.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265935074537,3.2363384860900624e-08,0.0012265611439943,-0.0835697129368782,0.0,0.0,0.0,-0.0208566058427095,60.0,-21.54045486450196,-0.0,-1.0257966209792357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347412109375,0.0,0.0,0.0001152662225649,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.0,0.0,0.0001213807627209,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16925048828125,0.0,0.0,8.96515412023291e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,0.0001213809300679,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829162597656,0.0,0.0,0.0005757780745625,289.8990478515625,294.1499938964844,262.7466735839844,261.94635009765625,264.2027893066406,262.77154541015625,288.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281438102945,3.25447153670666e-08,0.0012281112140044,-0.0840400010347366,0.0,0.0,0.0,-0.0209464970976114,60.0,-21.584062576293945,-0.0,-1.0283913098874109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347412109375,0.0,0.0,0.0001152662225649,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.0,0.0,0.0001213807627209,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16925048828125,0.0,0.0,8.96515412023291e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,0.0001213809300679,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829162597656,0.0,0.0,0.0005757780745625,289.8990478515625,294.1499938964844,262.7466735839844,261.94635009765625,264.2027893066406,262.77154541015625,288.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281438102945,3.25447153670666e-08,0.0012281112140044,-0.0840400010347366,0.0,0.0,0.0,-0.0209464970976114,60.0,-21.584062576293945,-0.0,-1.0283913098874109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22027587890625,0.0,0.0,0.0001154221463366,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709228515625,0.0,0.0,0.0001215449592564,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557922363281,0.0,0.0,8.97728095878847e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568908691406,0.0,0.0,0.0001215451193274,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07080078125,0.0,0.0,0.0005765569512732,289.8857727050781,294.1499938964844,262.7099914550781,261.91473388671875,264.17071533203125,262.7347106933594,288.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229805056937,3.2739023936301244e-08,0.0012297722278162,-0.0845438912510871,0.0,0.0,0.0,-0.0210428219288587,60.0,-21.63007926940918,-0.0,-1.0311752873803925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22027587890625,0.0,0.0,0.0001154221463366,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709228515625,0.0,0.0,0.0001215449592564,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557922363281,0.0,0.0,8.97728095878847e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568908691406,0.0,0.0,0.0001215451193274,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07080078125,0.0,0.0,0.0005765569512732,289.8857727050781,294.1499938964844,262.7099914550781,261.91473388671875,264.17071533203125,262.7347106933594,288.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229805056937,3.2739023936301244e-08,0.0012297722278162,-0.0845438912510871,0.0,0.0,0.0,-0.0210428219288587,60.0,-21.63007926940918,-0.0,-1.0311752873803925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2130432128906,0.0,0.0,0.0001155041682068,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648193359375,0.0,0.0,0.0001216313321492,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490478515625,0.0,0.0,8.983660518424585e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.150146484375,0.0,0.0,0.0001216314922203,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.064697265625,0.0,0.0,0.0005769666749984,289.8791198730469,294.1499938964844,262.6916809082031,261.8988952636719,264.1546325683594,262.71630859375,288.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306789867579,3.2841242614267685e-08,0.0012306460412219,-0.0848089382052421,0.0,0.0,0.0,-0.0210934951901435,60.0,-21.65389633178711,-0.0,-1.0326413502070865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.205810546875,0.0,0.0,0.0001155879144789,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587158203125,0.0,0.0,0.0001217195240315,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1423034667969,0.0,0.0,8.990174683276564e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14337158203125,0.0,0.0,0.0001217196841025,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05859375,0.0,0.0,0.0005773850134573,289.8724365234375,294.1499938964844,262.67333984375,261.8830871582031,264.1385192871094,262.6979064941406,288.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315711937844,3.2945610684009814e-08,0.0012315382482483,-0.0850795432925224,0.0,0.0,0.0,-0.0211452338844537,60.0,-21.678083419799805,-0.0,-1.034139316402616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913146972656,0.0,0.0,0.0001157617589342,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464782714844,0.0,0.0,0.000121902594401,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287841796875,0.0,0.0,9.003695595311001e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298217773437,0.0,0.0,0.0001219027471961,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463562011719,0.0,0.0,0.0005782534135505,289.85906982421875,294.1499938964844,262.6366577148437,261.8514404296875,264.10614013671875,262.6610717773437,288.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123342347797,3.316225871685674e-08,0.0012333902996033,-0.0856412127614021,0.0,0.0,0.0,-0.0212526321411132,60.0,-21.72779083251953,-0.0,-1.0372522751822545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913146972656,0.0,0.0,0.0001157617589342,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464782714844,0.0,0.0,0.000121902594401,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287841796875,0.0,0.0,9.003695595311001e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298217773437,0.0,0.0,0.0001219027471961,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463562011719,0.0,0.0,0.0005782534135505,289.85906982421875,294.1499938964844,262.6366577148437,261.8514404296875,264.10614013671875,262.6610717773437,288.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123342347797,3.316225871685674e-08,0.0012333902996033,-0.0856412127614021,0.0,0.0,0.0,-0.0212526321411132,60.0,-21.72779083251953,-0.0,-1.0372522751822545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,0.0001159408639068,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341491699219,0.0,0.0,0.0001220911944983,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152038574219,0.0,0.0,9.017626143759117e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162414550781,0.0,0.0,0.0001220913545694,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340270996094,0.0,0.0,0.0005791480652987,289.8456420898437,294.1499938964844,262.6000061035156,261.8197631835937,264.0736694335937,262.6242370605469,288.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353317579254,3.338546505915474e-08,0.001235298346728,-0.0862198024988174,0.0,0.0,0.0,-0.0213632825762033,60.0,-21.7786922454834,-0.0,-1.0404643546735322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,0.0001159408639068,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341491699219,0.0,0.0,0.0001220911944983,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152038574219,0.0,0.0,9.017626143759117e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162414550781,0.0,0.0,0.0001220913545694,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340270996094,0.0,0.0,0.0005791480652987,289.8456420898437,294.1499938964844,262.6000061035156,261.8197631835937,264.0736694335937,262.6242370605469,288.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353317579254,3.338546505915474e-08,0.001235298346728,-0.0862198024988174,0.0,0.0,0.0,-0.0213632825762033,60.0,-21.7786922454834,-0.0,-1.0404643546735322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622314453125,0.0,0.0,0.0001161246400442,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02178955078125,0.0,0.0,0.0001222847349708,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015930175781,0.0,0.0,9.03191976249218e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026306152344,0.0,0.0,0.00012228488049,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02166748046875,0.0,0.0,0.0005800661165267,289.8321533203125,294.1499938964844,262.5633239746094,261.7880554199219,264.041015625,262.58740234375,288.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372897472232,3.3614490746458614e-08,0.0012372561031952,-0.0868133977055549,0.0,0.0,0.0,-0.0214768182486295,60.0,-21.830713272094727,-0.0,-1.0437653230610525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
