time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433920,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622314453125,0.0,0.0,0.0001161246400442,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02178955078125,0.0,0.0,0.0001222847349708,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015930175781,0.0,0.0,9.03191976249218e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026306152344,0.0,0.0,0.00012228488049,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02166748046875,0.0,0.0,0.0005800661165267,289.8321533203125,294.1499938964844,262.5633239746094,261.7880554199219,264.041015625,262.58740234375,288.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372897472232,3.3614490746458614e-08,0.0012372561031952,-0.0868133977055549,0.0,0.0,0.0,-0.0214768182486295,60.0,-21.830713272094727,-0.0,-1.0437653230610525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,0.0001163107226602,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093688964844,0.0,0.0,0.0001224806765094,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08795166015625,0.0,0.0,9.046392369782552e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889587402344,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092468261719,0.0,0.0,0.0005809955764561,289.818603515625,294.1499938964844,262.52667236328125,261.75634765625,264.0082397460937,262.5505676269531,288.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392385397106,-0.0874143317341804,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.883378982543945,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,0.0001163107226602,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093688964844,0.0,0.0,0.0001224806765094,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08795166015625,0.0,0.0,9.046392369782552e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889587402344,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092468261719,0.0,0.0,0.0005809955764561,289.818603515625,294.1499938964844,262.52667236328125,261.75634765625,264.0082397460937,262.5505676269531,288.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392385397106,-0.0874143317341804,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.883378982543945,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1403503417969,0.0,0.0,0.0001164042114396,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0031433105469,0.0,0.0,0.0001225791202159,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08111572265625,0.0,0.0,9.053663961822168e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821228027344,0.0,0.0,0.000122579280287,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030212402344,0.0,0.0,0.0005814625765196,289.81182861328125,294.1499938964844,262.5083312988281,261.740478515625,263.9917907714844,262.5321655273437,288.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289471879754e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.909887313842773,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.133056640625,0.0,0.0,0.0001164976056315,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.99688720703125,0.0,0.0,0.0001226774766109,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07427978515625,0.0,0.0,9.060927550308406e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,0.0001226776221301,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99676513671875,0.0,0.0,0.0005819291691295,289.8050231933594,294.1499938964844,262.489990234375,261.724609375,263.9753112792969,262.5137634277344,288.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.93644142150879,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.118408203125,0.0,0.0,0.0001166832153103,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.060546875,0.0,0.0,9.075363777810708e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614929199219,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842224121094,0.0,0.0,0.0005828563007526,289.7913818359375,294.1499938964844,262.4533386230469,261.69287109375,263.9422607421875,262.4769287109375,288.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.989500045776367,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.118408203125,0.0,0.0,0.0001166832153103,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.060546875,0.0,0.0,9.075363777810708e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614929199219,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842224121094,0.0,0.0,0.0005828563007526,289.7913818359375,294.1499938964844,262.4533386230469,261.69287109375,263.9422607421875,262.4769287109375,288.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.989500045776367,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.103759765625,0.0,0.0,0.0001168661328847,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97174072265625,0.0,0.0,0.0001230655616382,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467529296875,0.0,0.0,9.089591185329482e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716186523437,0.0,0.0,0.0005837700446136,289.7777099609375,294.1499938964844,262.4166564941406,261.6611022949219,263.9090881347656,262.4400939941406,288.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074778676033,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.042293548583984,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.103759765625,0.0,0.0,0.0001168661328847,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97174072265625,0.0,0.0,0.0001230655616382,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467529296875,0.0,0.0,9.089591185329482e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716186523437,0.0,0.0,0.0005837700446136,289.7777099609375,294.1499938964844,262.4166564941406,261.6611022949219,263.9090881347656,262.4400939941406,288.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074778676033,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.042293548583984,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08905029296875,0.0,0.0,0.0001170437244581,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590759277344,0.0,0.0,0.0001232525683008,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.032958984375,0.0,0.0,9.103403863264248e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339050292969,0.0,0.0,0.0001232527138199,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.958984375,0.0,0.0,0.0005846571293659,289.7639465332031,294.1499938964844,262.3800048828125,261.6293334960937,263.87579345703125,262.4032592773437,288.337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759882083790223e-08,0.0012470474466681,-0.0897806584835052,0.0,0.0,0.0,-0.0220446251332759,60.0,-22.09430694580078,-0.0,-1.0603523037389097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08905029296875,0.0,0.0,0.0001170437244581,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590759277344,0.0,0.0,0.0001232525683008,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.032958984375,0.0,0.0,9.103403863264248e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339050292969,0.0,0.0,0.0001232527138199,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.958984375,0.0,0.0,0.0005846571293659,289.7639465332031,294.1499938964844,262.3800048828125,261.6293334960937,263.87579345703125,262.4032592773437,288.337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759882083790223e-08,0.0012470474466681,-0.0897806584835052,0.0,0.0,0.0,-0.0220446251332759,60.0,-22.09430694580078,-0.0,-1.0603523037389097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802307128906,0.0,0.0,0.0001171475014416,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95147705078125,0.0,0.0,0.0001233618531841,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.024658203125,0.0,0.0,9.11147508304566e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,0.0001233619987033,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95135498046875,0.0,0.0,0.000585175526794,289.75567626953125,294.1499938964844,262.3580017089844,261.6102600097656,263.8557434082031,262.38116455078125,288.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921507255327e-08,0.0012481530429795,-0.0901155695319175,0.0,0.0,0.0,-0.0221087392419576,60.0,-22.12508201599121,-0.0,-1.0622334656318345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743408203125,0.0,0.0,0.0001172149932244,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463806152344,0.0,0.0,0.0001234329247381,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01910400390625,0.0,0.0,9.116724686464296e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02001953125,0.0,0.0,0.0001234330702573,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462585449219,0.0,0.0,0.000585512665566,289.75018310546875,294.1499938964844,262.34332275390625,261.5975341796875,263.8423767089844,262.366455078125,288.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.145357131958008,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669860839844,0.0,0.0,0.0001172975244116,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94000244140625,0.0,0.0,0.0001235198433278,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121459960937,0.0,0.0,9.123143536271527e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130920410156,0.0,0.0,0.000123519974295,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398803710937,0.0,0.0,0.0005859249504283,289.7432556152344,294.1499938964844,262.32501220703125,261.5816345214844,263.8255920410156,262.3480529785156,288.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124978646636,3.5076183735327504e-08,0.0012497513089329,-0.0905996710062027,0.0,0.0,0.0,-0.0222014244645833,60.0,-22.17036437988281,-0.0,-1.0649558390696257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596008300781,0.0,0.0,0.0001173773271148,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93359375,0.0,0.0,0.0001236038806382,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052185058594,0.0,0.0,9.129349928116426e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.006103515625,0.0,0.0,0.0001236040116054,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335021972656,0.0,0.0,0.0005863235564902,289.736328125,294.1499938964844,262.3066711425781,261.56573486328125,263.8088073730469,262.32965087890625,288.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175631296624494e-08,0.0012506014900282,-0.0908571407198906,0.0,0.0,0.0,-0.0222507249563932,60.0,-22.194929122924805,-0.0,-1.066405275196303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448303222656,0.0,0.0,0.0001175288416561,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207763671875,0.0,0.0,0.0001237634278368,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99127197265625,0.0,0.0,9.14113479666412e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921875,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206848144531,0.0,0.0,0.0005870804307051,289.7224426269531,294.1499938964844,262.2699890136719,261.53387451171875,263.775146484375,262.2928466796875,288.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446158136641e-08,0.0012522157048806,-0.0913459658622741,0.0,0.0,0.0,-0.0223443321883678,60.0,-22.242721557617188,-0.0,-1.0691601204371184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448303222656,0.0,0.0,0.0001175288416561,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207763671875,0.0,0.0,0.0001237634278368,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99127197265625,0.0,0.0,9.14113479666412e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921875,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206848144531,0.0,0.0,0.0005870804307051,289.7224426269531,294.1499938964844,262.2699890136719,261.53387451171875,263.775146484375,262.2928466796875,288.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446158136641e-08,0.0012522157048806,-0.0913459658622741,0.0,0.0,0.0,-0.0223443321883678,60.0,-22.242721557617188,-0.0,-1.0691601204371184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.030029296875,0.0,0.0,0.0001176677542389,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90789794921875,0.0,0.0,0.0001239097036886,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773254394531,0.0,0.0,9.15193886612542e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97821044921875,0.0,0.0,0.0001239098492078,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078063964844,0.0,0.0,0.0005877743242308,289.7085266113281,294.1499938964844,262.2333374023437,261.5020446777344,263.7413635253906,262.2560729980469,288.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537310831248,3.5537574660793325e-08,0.0012536955764517,-0.0917940437793731,0.0,0.0,0.0,-0.0224301498383283,60.0,-22.288373947143555,-0.0,-1.0716887999251413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.030029296875,0.0,0.0,0.0001176677542389,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90789794921875,0.0,0.0,0.0001239097036886,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773254394531,0.0,0.0,9.15193886612542e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97821044921875,0.0,0.0,0.0001239098492078,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078063964844,0.0,0.0,0.0005877743242308,289.7085266113281,294.1499938964844,262.2333374023437,261.5020446777344,263.7413635253906,262.2560729980469,288.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537310831248,3.5537574660793325e-08,0.0012536955764517,-0.0917940437793731,0.0,0.0,0.0,-0.0224301498383283,60.0,-22.288373947143555,-0.0,-1.0716887999251413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152282714844,0.0,0.0,0.0001177911035483,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949890136719,0.0,0.0,0.0001240396086359,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,9.161532943835482e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96417236328125,0.0,0.0,0.0001240397396031,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948669433594,0.0,0.0,0.0005883905105292,289.6945495605469,294.1499938964844,262.1966552734375,261.4701843261719,263.7074890136719,262.21929931640625,288.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550454121083,3.569130058167502e-08,0.0012550096726045,-0.0921919047832489,0.0,0.0,0.0,-0.0225063581019639,60.0,-22.331270217895508,-0.0,-1.073936815032539e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152282714844,0.0,0.0,0.0001177911035483,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949890136719,0.0,0.0,0.0001240396086359,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,9.161532943835482e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96417236328125,0.0,0.0,0.0001240397396031,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948669433594,0.0,0.0,0.0005883905105292,289.6945495605469,294.1499938964844,262.1966552734375,261.4701843261719,263.7074890136719,262.21929931640625,288.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550454121083,3.569130058167502e-08,0.0012550096726045,-0.0921919047832489,0.0,0.0,0.0,-0.0225063581019639,60.0,-22.331270217895508,-0.0,-1.073936815032539e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003967285156,0.0,0.0,0.0001178986567538,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.0001241528661921,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94927978515625,0.0,0.0,9.169898112304507e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501342773437,0.0,0.0,0.0001241529971593,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819274902344,0.0,0.0,0.0005889277090318,289.6805419921875,294.1499938964844,262.1600036621094,261.43829345703125,263.67352294921875,262.1825256347656,288.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256191288121,3.5825333810635136e-08,0.0012561554322019,-0.0925387665629386,0.0,0.0,0.0,-0.0225728023797273,60.0,-22.371431350708008,-0.0,-1.07589876563452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003967285156,0.0,0.0,0.0001178986567538,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.0001241528661921,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94927978515625,0.0,0.0,9.169898112304507e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501342773437,0.0,0.0,0.0001241529971593,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819274902344,0.0,0.0,0.0005889277090318,289.6805419921875,294.1499938964844,262.1600036621094,261.43829345703125,263.67352294921875,262.1825256347656,288.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256191288121,3.5825333810635136e-08,0.0012561554322019,-0.0925387665629386,0.0,0.0,0.0,-0.0225728023797273,60.0,-22.371431350708008,-0.0,-1.07589876563452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9929504394531,0.0,0.0,0.0001179452956421,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755187988281,0.0,0.0,0.000124201978906,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422607421875,0.0,0.0,9.17352517717518e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.943115234375,0.0,0.0,0.0001242021098732,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,0.0005891607142984,289.67352294921875,294.1499938964844,262.14166259765625,261.4223327636719,263.6565246582031,262.1641540527344,288.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566882651299,3.5883459759133984e-08,0.0012566524092108,-0.0926891714334487,0.0,0.0,0.0,-0.0226016156375408,60.0,-22.390268325805664,-0.0,-1.0767501379405077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98553466796875,0.0,0.0,0.0001179863538709,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689880371094,0.0,0.0,0.0001242452126462,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9352111816406,0.0,0.0,9.176718594972044e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360656738281,0.0,0.0,0.0001242453436134,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.868896484375,0.0,0.0,0.0005893657798878,289.66650390625,294.1499938964844,262.1233215332031,261.4064025878906,263.6394958496094,262.1457824707031,288.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571257539093,3.5934629494249755e-08,0.0012570897815749,-0.0928215682506561,0.0,0.0,0.0,-0.0226269830018281,60.0,-22.408082962036133,-0.0,-1.0774999026352817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706726074219,0.0,0.0,0.0001180532344733,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85595703125,0.0,0.0,0.0001243156439159,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,9.181920904666184e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219665527344,0.0,0.0,0.0001243157748831,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558654785156,0.0,0.0,0.0005896998918615,289.65240478515625,294.1499938964844,262.086669921875,261.3744812011719,263.6053771972656,262.10906982421875,288.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578383320942,3.6017976157154414e-08,0.0012578023597598,-0.093037225306034,0.0,0.0,0.0,-0.0226683001965284,60.0,-22.44116401672364,-0.0,-1.078721751923695e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706726074219,0.0,0.0,0.0001180532344733,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85595703125,0.0,0.0,0.0001243156439159,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,9.181920904666184e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219665527344,0.0,0.0,0.0001243157748831,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558654785156,0.0,0.0,0.0005896998918615,289.65240478515625,294.1499938964844,262.086669921875,261.3744812011719,263.6053771972656,262.10906982421875,288.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578383320942,3.6017976157154414e-08,0.0012578023597598,-0.093037225306034,0.0,0.0,0.0,-0.0226683001965284,60.0,-22.44116401672364,-0.0,-1.078721751923695e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9557800292969,0.0,0.0,0.000118097057566,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428649902344,0.0,0.0,0.000124361802591,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,9.185328963212668e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078674316406,0.0,0.0,0.0001243619190063,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427734375,0.0,0.0,0.0005899188108742,289.6383056640625,294.1499938964844,262.04998779296875,261.342529296875,263.5711669921875,262.0723876953125,288.1974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583052739501,3.6072588471824936e-08,0.0012582693016156,-0.0931785255670547,0.0,0.0,0.0,-0.0226953737437725,60.0,-22.46985626220703,-0.0,-1.0795226756954437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9557800292969,0.0,0.0,0.000118097057566,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428649902344,0.0,0.0,0.000124361802591,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,9.185328963212668e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078674316406,0.0,0.0,0.0001243619190063,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427734375,0.0,0.0,0.0005899188108742,289.6383056640625,294.1499938964844,262.04998779296875,261.342529296875,263.5711669921875,262.0723876953125,288.1974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583052739501,3.6072588471824936e-08,0.0012582693016156,-0.0931785255670547,0.0,0.0,0.0,-0.0226953737437725,60.0,-22.46985626220703,-0.0,-1.0795226756954437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408874511719,0.0,0.0,0.0001181361585622,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8297119140625,0.0,0.0,0.0001244029699591,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929138183594,0.0,0.0,9.188370313495398e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8937072753906,0.0,0.0,0.0001244031009264,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296203613281,0.0,0.0,0.0005901141557842,289.6241760253906,294.1499938964844,262.0165100097656,261.31298828125,263.5369567871094,262.0372314453125,288.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587219243869,3.6121313939929684e-08,0.0012586857192218,-0.0933045968413353,0.0,0.0,0.0,-0.0227195285260677,60.0,-22.49465560913086,-0.0,-1.0802376237961653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408874511719,0.0,0.0,0.0001181361585622,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8297119140625,0.0,0.0,0.0001244029699591,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929138183594,0.0,0.0,9.188370313495398e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8937072753906,0.0,0.0,0.0001244031009264,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296203613281,0.0,0.0,0.0005901141557842,289.6241760253906,294.1499938964844,262.0165100097656,261.31298828125,263.5369567871094,262.0372314453125,288.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587219243869,3.6121313939929684e-08,0.0012586857192218,-0.0933045968413353,0.0,0.0,0.0,-0.0227195285260677,60.0,-22.49465560913086,-0.0,-1.0802376237961653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259948730469,0.0,0.0,0.0001181881088996,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8165588378906,0.0,0.0,0.0001244576851604,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8787536621094,0.0,0.0,9.192410652758554e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795471191406,0.0,0.0,0.0001244578015757,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81646728515625,0.0,0.0,0.0005903736455366,289.6099853515625,294.1499938964844,261.98907470703125,261.2880249023437,263.5028381347656,262.0065612792969,288.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592753628268,3.618605504129847e-08,0.0012592391576617,-0.0934720858931541,0.0,0.0,0.0,-0.0227516237646341,60.0,-22.51637840270996,-0.0,-1.0811878325966973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259948730469,0.0,0.0,0.0001181881088996,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8165588378906,0.0,0.0,0.0001244576851604,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8787536621094,0.0,0.0,9.192410652758554e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795471191406,0.0,0.0,0.0001244578015757,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81646728515625,0.0,0.0,0.0005903736455366,289.6099853515625,294.1499938964844,261.98907470703125,261.2880249023437,263.5028381347656,262.0065612792969,288.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592753628268,3.618605504129847e-08,0.0012592391576617,-0.0934720858931541,0.0,0.0,0.0,-0.0227516237646341,60.0,-22.51637840270996,-0.0,-1.0811878325966973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185485839844,0.0,0.0,0.0001182171254185,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099670410156,0.0,0.0,0.0001244882441824,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716735839844,0.0,0.0,9.194667654810472e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724670410156,0.0,0.0,0.0001244883605977,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80987548828125,0.0,0.0,0.0005905185826122,289.6029052734375,294.1499938964844,261.9775085449219,261.2771911621094,263.48583984375,261.9933776855469,288.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595844455063,3.622221456112129e-08,0.0012595482403412,-0.0935656353831291,0.0,0.0,0.0,-0.0227695479989051,60.0,-22.52594757080078,-0.0,-1.0817187501288573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,0.0001182470514322,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033447265625,0.0,0.0,0.0001245197490788,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8645935058594,0.0,0.0,9.19699523365125e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653564453125,0.0,0.0,0.0001245198654942,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8032531738281,0.0,0.0,0.0005906680598855,289.5957946777344,294.1499938964844,261.9673156738281,261.2673645019531,263.46893310546875,261.98150634765625,288.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.53464126586914,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961486816406,0.0,0.0,0.0001183065542136,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79010009765625,0.0,0.0,0.0001245824096258,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503723144531,0.0,0.0,9.201623470289631e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85113525390625,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900085449219,0.0,0.0,0.0005909653264097,289.5815734863281,294.1499938964844,261.9508056640625,261.25067138671875,263.43536376953125,261.961669921875,288.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.54906845092773,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961486816406,0.0,0.0,0.0001183065542136,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79010009765625,0.0,0.0,0.0001245824096258,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503723144531,0.0,0.0,9.201623470289631e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85113525390625,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900085449219,0.0,0.0,0.0005909653264097,289.5815734863281,294.1499938964844,261.9508056640625,261.25067138671875,263.43536376953125,261.961669921875,288.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.54906845092773,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812255859375,0.0,0.0,0.0001183602580567,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768249511719,0.0,0.0,0.0001246389729203,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,9.205800597555935e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369140625,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767333984375,0.0,0.0,0.0005912336055189,289.5673217773437,294.1499938964844,261.93914794921875,261.2377014160156,263.4021911621094,261.94696044921875,288.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400589209506506e-08,0.0012610730482265,-0.0940270647406578,0.0,0.0,0.0,-0.0228579752147197,60.0,-22.558629989624023,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812255859375,0.0,0.0,0.0001183602580567,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768249511719,0.0,0.0,0.0001246389729203,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,9.205800597555935e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369140625,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767333984375,0.0,0.0,0.0005912336055189,289.5673217773437,294.1499938964844,261.93914794921875,261.2377014160156,263.4021911621094,261.94696044921875,288.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400589209506506e-08,0.0012610730482265,-0.0940270647406578,0.0,0.0,0.0,-0.0228579752147197,60.0,-22.558629989624023,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
