time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,0.0001184020802611,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635192871094,0.0,0.0,0.0001246830070158,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218994140625,0.0,0.0,9.209052950609475e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226623535156,0.0,0.0,0.0001246831234311,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,0.0005914425128139,289.5530090332031,294.1499938964844,261.9319763183594,261.2281188964844,263.3695983886719,261.93701171875,288.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270396646083e-08,0.0012615185696631,-0.0941618531942367,0.0,0.0,0.0,-0.0228838082402944,60.0,-22.562469482421875,-0.0,-1.085105836295952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,0.0001184020802611,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635192871094,0.0,0.0,0.0001246830070158,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218994140625,0.0,0.0,9.209052950609475e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226623535156,0.0,0.0,0.0001246831234311,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,0.0005914425128139,289.5530090332031,294.1499938964844,261.9319763183594,261.2281188964844,263.3695983886719,261.93701171875,288.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270396646083e-08,0.0012615185696631,-0.0941618531942367,0.0,0.0,0.0,-0.0228838082402944,60.0,-22.562469482421875,-0.0,-1.085105836295952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.851318359375,0.0,0.0,0.0001184269203804,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501525878906,0.0,0.0,0.0001247091713594,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8076477050781,0.0,0.0,9.21098471735604e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083801269531,0.0,0.0,0.0001247092732228,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,0.000591566611547,289.5386962890625,294.1499938964844,261.9288330078125,261.2215881347656,263.33758544921875,261.93133544921875,288.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.648365876074422e-08,0.0012617831816896,-0.0942419171333313,0.0,0.0,0.0,-0.0228991527110338,60.0,-22.55998611450196,-0.0,-1.0855610810267537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.851318359375,0.0,0.0,0.0001184269203804,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501525878906,0.0,0.0,0.0001247091713594,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8076477050781,0.0,0.0,9.21098471735604e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083801269531,0.0,0.0,0.0001247092732228,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,0.000591566611547,289.5386962890625,294.1499938964844,261.9288330078125,261.2215881347656,263.33758544921875,261.93133544921875,288.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.648365876074422e-08,0.0012617831816896,-0.0942419171333313,0.0,0.0,0.0,-0.0228991527110338,60.0,-22.55998611450196,-0.0,-1.0855610810267537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8438415527344,0.0,0.0,0.0001184309730888,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74346923828125,0.0,0.0,0.0001247134350705,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005065917969,0.0,0.0,9.211299766320737e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8012390136719,0.0,0.0,0.0001247135369339,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7433776855469,0.0,0.0,0.0005915868096053,289.5315246582031,294.1499938964844,261.9286804199219,261.2193908691406,263.32183837890625,261.9300842285156,288.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618629261851,3.648870361416812e-08,0.001261826371774,-0.0942549780011177,0.0,0.0,0.0,-0.0229016561061143,60.0,-22.55590438842773,-0.0,-1.0856353327426405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363342285156,0.0,0.0,0.0001184298598673,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367553710937,0.0,0.0,0.0001247122563654,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933654785156,0.0,0.0,9.211213182425126e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940673828125,0.0,0.0,0.0001247123727807,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366943359375,0.0,0.0,0.0005915812798775,289.5243530273437,294.1499938964844,261.92938232421875,261.21783447265625,263.3063049316406,261.9297180175781,288.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487314503119705e-08,0.0012618144974112,-0.0942513793706893,0.0,0.0,0.0,-0.0229009669274091,60.0,-22.55019187927246,-0.0,-1.0856148691118508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8213806152344,0.0,0.0,0.0001184081556857,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7233581542969,0.0,0.0,0.0001246894098585,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.779052734375,0.0,0.0,9.209525160258636e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7797546386719,0.0,0.0,0.0001246895262738,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232666015625,0.0,0.0,0.0005914728972129,289.510009765625,294.1499938964844,261.9331359863281,261.216552734375,263.27569580078125,261.9313049316406,288.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.646026414116933e-08,0.0012615834129974,-0.0941814109683036,0.0,0.0,0.0,-0.0228875577449798,60.0,-22.533626556396484,-0.0,-1.0852170362340985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8213806152344,0.0,0.0,0.0001184081556857,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7233581542969,0.0,0.0,0.0001246894098585,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.779052734375,0.0,0.0,9.209525160258636e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7797546386719,0.0,0.0,0.0001246895262738,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232666015625,0.0,0.0,0.0005914728972129,289.510009765625,294.1499938964844,261.9331359863281,261.216552734375,263.27569580078125,261.9313049316406,288.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.646026414116933e-08,0.0012615834129974,-0.0941814109683036,0.0,0.0,0.0,-0.0228875577449798,60.0,-22.533626556396484,-0.0,-1.0852170362340985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.806396484375,0.0,0.0,0.0001183597996714,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098999023437,0.0,0.0,0.0001246384927071,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647399902344,0.0,0.0,9.205764217767864e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76544189453125,0.0,0.0,0.0001246385945705,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098388671875,0.0,0.0,0.0005912313354201,289.4956359863281,294.1499938964844,261.93975830078125,261.2174377441406,263.24591064453125,261.9361267089844,288.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261104713194,3.6399995906322153e-08,0.0012610682751983,-0.0940255224704742,0.0,0.0,0.0,-0.0228576809167861,60.0,-22.50923156738281,-0.0,-1.0843307762797849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.806396484375,0.0,0.0,0.0001183597996714,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098999023437,0.0,0.0,0.0001246384927071,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647399902344,0.0,0.0,9.205764217767864e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76544189453125,0.0,0.0,0.0001246385945705,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098388671875,0.0,0.0,0.0005912313354201,289.4956359863281,294.1499938964844,261.93975830078125,261.2174377441406,263.24591064453125,261.9361267089844,288.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261104713194,3.6399995906322153e-08,0.0012610682751983,-0.0940255224704742,0.0,0.0,0.0,-0.0228576809167861,60.0,-22.50923156738281,-0.0,-1.0843307762797849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914428710937,0.0,0.0,0.0001182833220809,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964416503906,0.0,0.0,0.0001245579624082,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504272460937,0.0,0.0,9.19981612241827e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511291503906,0.0,0.0,0.0001245580642716,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6963806152344,0.0,0.0,0.0005908493185415,289.4812316894531,294.1499938964844,261.9488220214844,261.2201843261719,263.2170104980469,261.9436950683594,288.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602898059412,3.630467304560625e-08,0.0012602534843608,-0.093778945505619,0.0,0.0,0.0,-0.0228104274719953,60.0,-22.47710609436035,-0.0,-1.0829297991676869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914428710937,0.0,0.0,0.0001182833220809,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964416503906,0.0,0.0,0.0001245579624082,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504272460937,0.0,0.0,9.19981612241827e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511291503906,0.0,0.0,0.0001245580642716,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6963806152344,0.0,0.0,0.0005908493185415,289.4812316894531,294.1499938964844,261.9488220214844,261.2201843261719,263.2170104980469,261.9436950683594,288.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602898059412,3.630467304560625e-08,0.0012602534843608,-0.093778945505619,0.0,0.0,0.0,-0.0228104274719953,60.0,-22.47710609436035,-0.0,-1.0829297991676869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764587402344,0.0,0.0,0.0001181780608021,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6829528808594,0.0,0.0,0.000124447105918,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361145019531,0.0,0.0,9.19162921491079e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367858886719,0.0,0.0,0.0001244472223334,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828918457031,0.0,0.0,0.0005903235287405,289.4668273925781,294.1499938964844,261.9599304199219,261.22442626953125,263.1890869140625,261.95361328125,288.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591683771461,3.6173481987589184e-08,0.001259132171981,-0.0934395566582679,0.0,0.0,0.0,-0.0227453913539648,60.0,-22.4375114440918,-0.0,-1.0810032335939469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764587402344,0.0,0.0,0.0001181780608021,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6829528808594,0.0,0.0,0.000124447105918,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361145019531,0.0,0.0,9.19162921491079e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367858886719,0.0,0.0,0.0001244472223334,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828918457031,0.0,0.0,0.0005903235287405,289.4668273925781,294.1499938964844,261.9599304199219,261.22442626953125,263.1890869140625,261.95361328125,288.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591683771461,3.6173481987589184e-08,0.001259132171981,-0.0934395566582679,0.0,0.0,0.0,-0.0227453913539648,60.0,-22.4375114440918,-0.0,-1.0810032335939469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689819335937,0.0,0.0,0.0001181180632556,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762084960937,0.0,0.0,0.000124383936054,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289428710937,0.0,0.0,9.186962415697052e-05,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296142578125,0.0,0.0,0.0001243840379174,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761474609375,0.0,0.0,0.0005900238174945,289.4596252441406,294.1499938964844,261.96612548828125,261.22705078125,263.1754455566406,261.9591979980469,287.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585290241986,3.609870091736411e-08,0.0012584929354488,-0.0932460874319076,0.0,0.0,0.0,-0.0227083209902048,60.0,-22.41554832458496,-0.0,-1.0799058003385653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615051269531,0.0,0.0,0.0001180550534627,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694641113281,0.0,0.0,0.0001243175793206,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217712402344,0.0,0.0,9.1820620582439e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7224426269531,0.0,0.0,0.000124317681184,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694030761719,0.0,0.0,0.0005897090886719,289.4524230957031,294.1499938964844,261.9726867675781,261.2299499511719,263.1620483398437,261.9652709960937,287.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578577734529,3.6020175286921585e-08,0.0012578216847032,-0.0930429175496101,0.0,0.0,0.0,-0.022669393569231,60.0,-22.392290115356445,-0.0,-1.0787540105638985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465515136719,0.0,0.0,0.0001179208993562,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65594482421875,0.0,0.0,0.0001241763093275,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074584960937,0.0,0.0,9.1716276074294e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080993652344,0.0,0.0,0.000124176411191,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558837890625,0.0,0.0,0.0005890389438718,289.43798828125,294.1499938964844,261.9866638183594,261.2363586425781,263.1358642578125,261.9783020019531,287.9755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.5852970370342525e-08,0.0012563924537971,-0.0926102772355079,0.0,0.0,0.0,-0.0225865058600902,60.0,-22.343338012695312,-0.0,-1.0763035618310825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465515136719,0.0,0.0,0.0001179208993562,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65594482421875,0.0,0.0,0.0001241763093275,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074584960937,0.0,0.0,9.1716276074294e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080993652344,0.0,0.0,0.000124176411191,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558837890625,0.0,0.0,0.0005890389438718,289.43798828125,294.1499938964844,261.9866638183594,261.2363586425781,263.1358642578125,261.9783020019531,287.9755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.5852970370342525e-08,0.0012563924537971,-0.0926102772355079,0.0,0.0,0.0,-0.0225865058600902,60.0,-22.343338012695312,-0.0,-1.0763035618310825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73162841796875,0.0,0.0,0.0001177688973257,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424255371094,0.0,0.0,0.00012401623826,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.693115234375,0.0,0.0,9.159804903902112e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937561035156,0.0,0.0,0.0001240163401234,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6423645019531,0.0,0.0,0.0005882796831429,289.423583984375,294.1499938964844,262.00146484375,261.243408203125,263.1106262207031,261.9925231933594,287.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254808739759,3.566352546613416e-08,0.0012547731166705,-0.0921200215816497,0.0,0.0,0.0,-0.0224925931543111,60.0,-22.290271759033203,-0.0,-1.073530455641958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73162841796875,0.0,0.0,0.0001177688973257,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424255371094,0.0,0.0,0.00012401623826,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.693115234375,0.0,0.0,9.159804903902112e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937561035156,0.0,0.0,0.0001240163401234,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6423645019531,0.0,0.0,0.0005882796831429,289.423583984375,294.1499938964844,262.00146484375,261.243408203125,263.1106262207031,261.9925231933594,287.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254808739759,3.566352546613416e-08,0.0012547731166705,-0.0921200215816497,0.0,0.0,0.0,-0.0224925931543111,60.0,-22.290271759033203,-0.0,-1.073530455641958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167053222656,0.0,0.0,0.0001175937359221,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62890625,0.0,0.0,0.0001238317927345,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788024902344,0.0,0.0,9.146181400865316e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.679443359375,0.0,0.0,0.0001238318945979,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288146972656,0.0,0.0,0.0005874047637917,289.4091491699219,294.1499938964844,262.0167236328125,261.2507629394531,263.0863647460937,262.00738525390625,287.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529426021501,3.5445228974140264e-08,0.0012529070954769,-0.0915550217032432,0.0,0.0,0.0,-0.0223843771964311,60.0,-22.23286247253418,-0.0,-1.0703395503242065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167053222656,0.0,0.0,0.0001175937359221,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62890625,0.0,0.0,0.0001238317927345,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788024902344,0.0,0.0,9.146181400865316e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.679443359375,0.0,0.0,0.0001238318945979,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288146972656,0.0,0.0,0.0005874047637917,289.4091491699219,294.1499938964844,262.0167236328125,261.2507629394531,263.0863647460937,262.00738525390625,287.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529426021501,3.5445228974140264e-08,0.0012529070954769,-0.0915550217032432,0.0,0.0,0.0,-0.0223843771964311,60.0,-22.23286247253418,-0.0,-1.0703395503242065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018127441406,0.0,0.0,0.0001173938799183,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153564453125,0.0,0.0,0.0001236213283846,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644897460937,0.0,0.0,9.130637045018376e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66510009765625,0.0,0.0,0.000123621430248,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152648925781,0.0,0.0,0.0005864063859917,289.3947448730469,294.1499938964844,262.031982421875,261.2581481933594,263.0629272460937,262.02252197265625,287.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508131330832,3.51961411126922e-08,0.001250777975656,-0.0909102261066436,0.0,0.0,0.0,-0.0222608968615531,60.0,-22.1711540222168,-0.0,-1.0667042715795105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018127441406,0.0,0.0,0.0001173938799183,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153564453125,0.0,0.0,0.0001236213283846,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644897460937,0.0,0.0,9.130637045018376e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66510009765625,0.0,0.0,0.000123621430248,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152648925781,0.0,0.0,0.0005864063859917,289.3947448730469,294.1499938964844,262.031982421875,261.2581481933594,263.0629272460937,262.02252197265625,287.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508131330832,3.51961411126922e-08,0.001250777975656,-0.0909102261066436,0.0,0.0,0.0,-0.0222608968615531,60.0,-22.1711540222168,-0.0,-1.0667042715795105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943664550781,0.0,0.0,0.0001172834017779,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60858154296875,0.0,0.0,0.0001235050003742,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573181152344,0.0,0.0,9.122044139076024e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.657958984375,0.0,0.0,0.0001235050876857,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085205078125,0.0,0.0,0.0005858545191586,289.3875427246094,294.1499938964844,262.0395202636719,261.2617492675781,263.0516052246094,262.0300598144531,287.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496360577642,3.505844858864293e-08,0.0012496010167524,-0.0905537530779838,0.0,0.0,0.0,-0.0221926402300596,60.0,-22.13823890686035,-0.0,-1.0646974146766297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869201660156,0.0,0.0,0.0001171672483906,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.601806640625,0.0,0.0,0.0001233826915267,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6501770019531,0.0,0.0,9.113010310102254e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507873535156,0.0,0.0,0.0001233827788382,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60174560546875,0.0,0.0,0.0005852743051946,289.3803405761719,294.1499938964844,262.0469055175781,261.2652282714844,263.0404968261719,262.0375366210937,287.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483984464779,3.4913693269800206e-08,0.0012483635218814,-0.090178944170475,0.0,0.0,0.0,-0.0221208781003952,60.0,-22.104394912719727,-0.0,-1.0625895896509976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67205810546875,0.0,0.0,0.0001169134266092,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882568359375,0.0,0.0,0.0001231154019478,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358947753906,0.0,0.0,9.09326845430769e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365051269531,0.0,0.0,0.0001231154892593,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58819580078125,0.0,0.0,0.0005840064841322,289.3659362792969,294.1499938964844,262.0610046386719,261.271728515625,263.01885986328125,262.052001953125,287.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456941185519,3.4597359643839816e-08,0.0012456595432013,-0.0893597602844238,0.0,0.0,0.0,-0.0219640638679265,60.0,-22.033422470092773,-0.0,-1.0579908149566108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67205810546875,0.0,0.0,0.0001169134266092,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882568359375,0.0,0.0,0.0001231154019478,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358947753906,0.0,0.0,9.09326845430769e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365051269531,0.0,0.0,0.0001231154892593,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58819580078125,0.0,0.0,0.0005840064841322,289.3659362792969,294.1499938964844,262.0610046386719,261.271728515625,263.01885986328125,262.052001953125,287.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456941185519,3.4597359643839816e-08,0.0012456595432013,-0.0893597602844238,0.0,0.0,0.0,-0.0219640638679265,60.0,-22.033422470092773,-0.0,-1.0579908149566108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572570800781,0.0,0.0,0.0001166339352494,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,0.0001228210894623,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6216125488281,0.0,0.0,9.071530075743794e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222229003906,0.0,0.0,0.0001228211767738,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746459960937,0.0,0.0,0.0005826103151775,289.3515625,294.1499938964844,262.073974609375,261.2773132324219,262.99810791015625,262.0653991699219,287.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427162146195,3.4249033831201814e-08,0.0012426819885149,-0.0884575247764587,0.0,0.0,0.0,-0.0217913873493671,60.0,-21.958215713500977,-0.0,-1.052938287671168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572570800781,0.0,0.0,0.0001166339352494,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,0.0001228210894623,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6216125488281,0.0,0.0,9.071530075743794e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222229003906,0.0,0.0,0.0001228211767738,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746459960937,0.0,0.0,0.0005826103151775,289.3515625,294.1499938964844,262.073974609375,261.2773132324219,262.99810791015625,262.0653991699219,287.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427162146195,3.4249033831201814e-08,0.0012426819885149,-0.0884575247764587,0.0,0.0,0.0,-0.0217913873493671,60.0,-21.958215713500977,-0.0,-1.052938287671168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424560546875,0.0,0.0,0.0001163386477855,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611877441406,0.0,0.0,0.0001225101295858,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073608398437,0.0,0.0,9.048563515534624e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60797119140625,0.0,0.0,0.0001225102168973,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611267089844,0.0,0.0,0.00058113533305,289.3371887207031,294.1499938964844,262.0853271484375,261.28173828125,262.9781188964844,262.07763671875,287.8636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395699741318,3.3881022432069585e-08,0.0012395360972732,-0.0875040739774704,0.0,0.0,0.0,-0.021608954295516,60.0,-21.88066291809082,-0.0,-1.0476134804093817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424560546875,0.0,0.0,0.0001163386477855,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611877441406,0.0,0.0,0.0001225101295858,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073608398437,0.0,0.0,9.048563515534624e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60797119140625,0.0,0.0,0.0001225102168973,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611267089844,0.0,0.0,0.00058113533305,289.3371887207031,294.1499938964844,262.0853271484375,261.28173828125,262.9781188964844,262.07763671875,287.8636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395699741318,3.3881022432069585e-08,0.0012395360972732,-0.0875040739774704,0.0,0.0,0.0,-0.021608954295516,60.0,-21.88066291809082,-0.0,-1.0476134804093817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.627685546875,0.0,0.0,0.0001160336687462,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54766845703125,0.0,0.0,0.0001221889688167,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931396484375,0.0,0.0,9.024842438520864e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937194824219,0.0,0.0,0.0001221890561282,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.547607421875,0.0,0.0,0.0005796118639409,289.3228454589844,294.1499938964844,262.0946960449219,261.2846374511719,262.958740234375,262.0882873535156,287.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363204732537,3.350093891185679e-08,0.001236286945641,-0.0865190997719764,0.0,0.0,0.0,-0.0214205347001552,60.0,-21.802045822143555,-0.0,-1.0421280194350405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.627685546875,0.0,0.0,0.0001160336687462,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54766845703125,0.0,0.0,0.0001221889688167,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931396484375,0.0,0.0,9.024842438520864e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937194824219,0.0,0.0,0.0001221890561282,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.547607421875,0.0,0.0,0.0005796118639409,289.3228454589844,294.1499938964844,262.0946960449219,261.2846374511719,262.958740234375,262.0882873535156,287.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363204732537,3.350093891185679e-08,0.001236286945641,-0.0865190997719764,0.0,0.0,0.0,-0.0214205347001552,60.0,-21.802045822143555,-0.0,-1.0421280194350405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62030029296875,0.0,0.0,0.0001158808227046,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409240722656,0.0,0.0,0.0001220280246343,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860290527344,0.0,0.0,9.012954978970812e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58660888671875,0.0,0.0,0.0001220281119458,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408630371094,0.0,0.0,0.0005788484122604,289.315673828125,294.1499938964844,262.0985412597656,261.28546142578125,262.9493103027344,262.0927124023437,287.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346919393166,3.3310456615254225e-08,0.0012346586445346,-0.0860253721475601,0.0,0.0,0.0,-0.0213261060416698,60.0,-21.76304244995117,-0.0,-1.0393843297151761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129455566406,0.0,0.0,0.0001157288061222,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341491699219,0.0,0.0,0.0001218679390149,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57891845703125,0.0,0.0,9.001130820252001e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794982910156,0.0,0.0,0.0001218680263264,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340881347656,0.0,0.0,0.0005780890351161,289.3085021972656,294.1499938964844,262.1017150878906,261.2857666015625,262.9400634765625,262.0966186523437,287.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330721365287,3.312100105290483e-08,0.0012330390745773,-0.0855342522263526,0.0,0.0,0.0,-0.0212321858853101,60.0,-21.7244873046875,-0.0,-1.0366590430521685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982360839844,0.0,0.0,0.000115431525046,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206604003906,0.0,0.0,0.0001215548909385,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56475830078125,0.0,0.0,8.978008554549888e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653076171875,0.0,0.0,0.0001215549709741,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205993652344,0.0,0.0,0.0005766040412709,289.294189453125,294.1499938964844,262.1058959960937,261.2848205566406,262.9219055175781,262.10260009765625,287.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299045920372,3.27505098596248e-08,0.0012298718793317,-0.0845736712217331,0.0,0.0,0.0,-0.0210485234856605,60.0,-21.64973258972168,-0.0,-1.0313399911865417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982360839844,0.0,0.0,0.000115431525046,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206604003906,0.0,0.0,0.0001215548909385,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56475830078125,0.0,0.0,8.978008554549888e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653076171875,0.0,0.0,0.0001215549709741,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205993652344,0.0,0.0,0.0005766040412709,289.294189453125,294.1499938964844,262.1058959960937,261.2848205566406,262.9219055175781,262.10260009765625,287.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299045920372,3.27505098596248e-08,0.0012298718793317,-0.0845736712217331,0.0,0.0,0.0,-0.0210485234856605,60.0,-21.64973258972168,-0.0,-1.0313399911865417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58355712890625,0.0,0.0,0.0001151500546257,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,0.0001212584902532,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505676269531,0.0,0.0,8.956116653280333e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511474609375,0.0,0.0,0.0001212585775647,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071105957031,0.0,0.0,0.0005751980934292,289.2798767089844,294.1499938964844,262.1069030761719,261.281494140625,262.904296875,262.10546875,287.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269056169316,3.239973622726211e-08,0.0012268731370568,-0.083663985133171,0.0,0.0,0.0,-0.0208746325224638,60.0,-21.58003807067871,-0.0,-1.0263164540447178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
