time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58355712890625,0.0,0.0,0.0001151500546257,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,0.0001212584902532,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505676269531,0.0,0.0,8.956116653280333e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511474609375,0.0,0.0,0.0001212585775647,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071105957031,0.0,0.0,0.0005751980934292,289.2798767089844,294.1499938964844,262.1069030761719,261.281494140625,262.904296875,262.10546875,287.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269056169316,3.239973622726211e-08,0.0012268731370568,-0.083663985133171,0.0,0.0,0.0,-0.0208746325224638,60.0,-21.58003807067871,-0.0,-1.0263164540447178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56890869140625,0.0,0.0,0.0001148886658484,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936828613281,0.0,0.0,0.0001209832407766,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53643798828125,0.0,0.0,8.935786900110543e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369873046875,0.0,0.0,0.0001209833208122,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936218261719,0.0,0.0,0.0005738923791795,289.2655944824219,294.1499938964844,262.1043395996094,261.27545166015625,262.8870544433594,262.1052551269531,287.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241204967722,3.2073984357339214e-08,0.0012240883661434,-0.0828190222382545,0.0,0.0,0.0,-0.0207131467759609,60.0,-21.516132354736328,-0.0,-1.021662257016942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56890869140625,0.0,0.0,0.0001148886658484,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936828613281,0.0,0.0,0.0001209832407766,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53643798828125,0.0,0.0,8.935786900110543e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369873046875,0.0,0.0,0.0001209833208122,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936218261719,0.0,0.0,0.0005738923791795,289.2655944824219,294.1499938964844,262.1043395996094,261.27545166015625,262.8870544433594,262.1052551269531,287.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241204967722,3.2073984357339214e-08,0.0012240883661434,-0.0828190222382545,0.0,0.0,0.0,-0.0207131467759609,60.0,-21.516132354736328,-0.0,-1.021662257016942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542907714844,0.0,0.0,0.0001146535141742,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801940917969,0.0,0.0,0.0001207356108352,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223083496094,0.0,0.0,8.91749732545577e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,0.0001207356908707,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801330566406,0.0,0.0,0.0005727177485823,289.2513427734375,294.1499938964844,262.0977478027344,261.2664489746094,262.8701171875,262.1013488769531,287.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216147733852,3.1780928111402324e-08,0.0012215829920023,-0.0820587128400802,0.0,0.0,0.0,-0.0205678679049015,60.0,-21.459875106811523,-0.0,-1.0174842657306726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542907714844,0.0,0.0,0.0001146535141742,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801940917969,0.0,0.0,0.0001207356108352,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223083496094,0.0,0.0,8.91749732545577e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,0.0001207356908707,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801330566406,0.0,0.0,0.0005727177485823,289.2513427734375,294.1499938964844,262.0977478027344,261.2664489746094,262.8701171875,262.1013488769531,287.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216147733852,3.1780928111402324e-08,0.0012215829920023,-0.0820587128400802,0.0,0.0,0.0,-0.0205678679049015,60.0,-21.459875106811523,-0.0,-1.0174842657306726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469970703125,0.0,0.0,0.0001145473506767,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47344970703125,0.0,0.0,0.0001206238230224,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152282714844,0.0,0.0,8.909239841159433e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157775878906,0.0,0.0,0.000120623895782,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.473388671875,0.0,0.0,0.0005721874767914,289.24420166015625,294.1499938964844,262.09283447265625,261.2607421875,262.8617248535156,262.0978088378906,287.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204836821183,3.1648625054003794e-08,0.0012204520171508,-0.081715427339077,0.0,0.0,0.0,-0.0205022823065519,60.0,-21.43509292602539,-0.0,-1.0156009011552669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5396728515625,0.0,0.0,0.0001144488633144,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667053222656,0.0,0.0,0.0001205201115226,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081787109375,0.0,0.0,8.901579712983221e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086975097656,0.0,0.0,0.0001205201915581,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666442871094,0.0,0.0,0.0005716955056414,289.237060546875,294.1499938964844,262.0867614746094,261.2541809082031,262.8533630371094,262.0932006835937,287.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434197992,3.1525889454542266e-08,0.0012194027658551,-0.0813969299197197,0.0,0.0,0.0,-0.0204414371401071,60.0,-21.412660598754883,-0.0,-1.0138552397620516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52508544921875,0.0,0.0,0.0001142746041296,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532165527344,0.0,0.0,0.0001203366045956,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940795898437,0.0,0.0,8.88802605913952e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945983886719,0.0,0.0,0.0001203366773552,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4531555175781,0.0,0.0,0.0005708250100724,289.2228088378906,294.1499938964844,262.07098388671875,261.2383117675781,262.8367004394531,262.0806884765625,287.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175773736089,3.130871562007087e-08,0.0012175460578873,-0.0808333158493042,0.0,0.0,0.0,-0.0203337762504816,60.0,-21.374658584594727,-0.0,-1.0107700632033813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52508544921875,0.0,0.0,0.0001142746041296,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532165527344,0.0,0.0,0.0001203366045956,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940795898437,0.0,0.0,8.88802605913952e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945983886719,0.0,0.0,0.0001203366773552,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4531555175781,0.0,0.0,0.0005708250100724,289.2228088378906,294.1499938964844,262.07098388671875,261.2383117675781,262.8367004394531,262.0806884765625,287.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175773736089,3.130871562007087e-08,0.0012175460578873,-0.0808333158493042,0.0,0.0,0.0,-0.0203337762504816,60.0,-21.374658584594727,-0.0,-1.0107700632033813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105285644531,0.0,0.0,0.0001141293541877,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397277832031,0.0,0.0,0.0001201836566906,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799499511719,0.0,0.0,8.876729407347739e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48046875,0.0,0.0,0.0001201837294502,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396667480469,0.0,0.0,0.0005700995097868,289.20855712890625,294.1499938964844,262.04998779296875,261.21856689453125,262.82000732421875,262.0633544921875,287.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160297483205,3.1127708410849664e-08,0.0012159985490143,-0.0803635045886039,0.0,0.0,0.0,-0.0202440451830625,60.0,-21.346324920654297,-0.0,-1.0082023038648913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105285644531,0.0,0.0,0.0001141293541877,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397277832031,0.0,0.0,0.0001201836566906,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799499511719,0.0,0.0,8.876729407347739e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48046875,0.0,0.0,0.0001201837294502,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396667480469,0.0,0.0,0.0005700995097868,289.20855712890625,294.1499938964844,262.04998779296875,261.21856689453125,262.82000732421875,262.0633544921875,287.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160297483205,3.1127708410849664e-08,0.0012159985490143,-0.0803635045886039,0.0,0.0,0.0,-0.0202440451830625,60.0,-21.346324920654297,-0.0,-1.0082023038648913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959411621094,0.0,0.0,0.0001139925589086,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262390136719,0.0,0.0,0.0001200396000058,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658508300781,0.0,0.0,8.866089046932757e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46636962890625,0.0,0.0,0.0001200396727654,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261779785156,0.0,0.0,0.0005694161518476,289.1943054199219,294.1499938964844,262.0256652832031,261.196533203125,262.8031616210937,262.0418701171875,287.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.0957224339545064e-08,0.0012145411456003,-0.0799209624528884,0.0,0.0,0.0,-0.0201595313847064,60.0,-21.324954986572266,-0.0,-1.0057868138346748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959411621094,0.0,0.0,0.0001139925589086,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262390136719,0.0,0.0,0.0001200396000058,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658508300781,0.0,0.0,8.866089046932757e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46636962890625,0.0,0.0,0.0001200396727654,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261779785156,0.0,0.0,0.0005694161518476,289.1943054199219,294.1499938964844,262.0256652832031,261.196533203125,262.8031616210937,262.0418701171875,287.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.0957224339545064e-08,0.0012145411456003,-0.0799209624528884,0.0,0.0,0.0,-0.0201595313847064,60.0,-21.324954986572266,-0.0,-1.0057868138346748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813842773437,0.0,0.0,0.0001138446459663,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127197265625,0.0,0.0,0.0001198838363052,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517517089844,0.0,0.0,8.854585030348971e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522399902344,0.0,0.0,0.0001198839090648,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41265869140625,0.0,0.0,0.0005686773220077,289.1800537109375,294.1499938964844,262.00018310546875,261.17401123046875,262.78619384765625,262.0178527832031,287.6889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129961978644,3.0772895343034186e-08,0.0012129654642194,-0.0794424191117286,0.0,0.0,0.0,-0.0200681518763303,60.0,-21.305404663085938,-0.0,-1.003178340397426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813842773437,0.0,0.0,0.0001138446459663,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127197265625,0.0,0.0,0.0001198838363052,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517517089844,0.0,0.0,8.854585030348971e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522399902344,0.0,0.0,0.0001198839090648,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41265869140625,0.0,0.0,0.0005686773220077,289.1800537109375,294.1499938964844,262.00018310546875,261.17401123046875,262.78619384765625,262.0178527832031,287.6889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129961978644,3.0772895343034186e-08,0.0012129654642194,-0.0794424191117286,0.0,0.0,0.0,-0.0200681518763303,60.0,-21.305404663085938,-0.0,-1.003178340397426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47412109375,0.0,0.0,0.0001137664658017,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059753417969,0.0,0.0,0.0001198015161207,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447021484375,0.0,0.0,8.848504512570798e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451904296875,0.0,0.0,0.0001198015888803,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,0.0005682868068106,289.17291259765625,294.1499938964844,261.9870300292969,261.1625671386719,262.77764892578125,262.00518798828125,287.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121632462367,3.0675465723106754e-08,0.0012121325125917,-0.0791894644498825,0.0,0.0,0.0,-0.0200198553502559,60.0,-21.295373916625977,-0.0,-1.001800953304155e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46685791015625,0.0,0.0,0.0001136851569754,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992004394531,0.0,0.0,0.0001197158926515,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376525878906,0.0,0.0,8.84218025021255e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4381408691406,0.0,0.0,0.0001197159654111,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3991394042969,0.0,0.0,0.0005678806337527,289.1658020019531,294.1499938964844,261.9735717773437,261.1510009765625,262.76904296875,261.99224853515625,287.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112968834117,3.0574138776273685e-08,0.0012112663825973,-0.0789263695478439,0.0,0.0,0.0,-0.0199696235358715,60.0,-21.285079956054688,-0.0,-1.0003695649629665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45233154296875,0.0,0.0,0.0001135128550231,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,0.0001195344448206,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4235534667969,0.0,0.0,8.828778663882986e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4240417480469,0.0,0.0,0.0001195345175801,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856201171875,0.0,0.0,0.0005670199752785,289.15155029296875,294.1499938964844,261.9458312988281,261.12744140625,262.7516784667969,261.9654846191406,287.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094610137864,3.0359409208813304e-08,0.0012094307458028,-0.0783687755465507,0.0,0.0,0.0,-0.0198631752282381,60.0,-21.26351356506348,-0.0,-9.973393844120437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45233154296875,0.0,0.0,0.0001135128550231,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,0.0001195344448206,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4235534667969,0.0,0.0,8.828778663882986e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4240417480469,0.0,0.0,0.0001195345175801,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856201171875,0.0,0.0,0.0005670199752785,289.15155029296875,294.1499938964844,261.9458312988281,261.12744140625,262.7516784667969,261.9654846191406,287.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094610137864,3.0359409208813304e-08,0.0012094307458028,-0.0783687755465507,0.0,0.0,0.0,-0.0198631752282381,60.0,-21.26351356506348,-0.0,-9.973393844120437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43780517578125,0.0,0.0,0.0001133285622927,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3721618652344,0.0,0.0,0.0001193403804791,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40948486328125,0.0,0.0,8.814445027383044e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4099426269531,0.0,0.0,0.0001193404532386,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37213134765625,0.0,0.0,0.0005660994211211,289.1372985839844,294.1499938964844,261.91705322265625,261.1033935546875,262.734130859375,261.93768310546875,287.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074975529685,3.0129747585760924e-08,0.0012074674014002,-0.0777723342180252,0.0,0.0,0.0,-0.0197493247687816,60.0,-21.24062728881836,-0.0,-9.94103643847666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43780517578125,0.0,0.0,0.0001133285622927,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3721618652344,0.0,0.0,0.0001193403804791,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40948486328125,0.0,0.0,8.814445027383044e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4099426269531,0.0,0.0,0.0001193404532386,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37213134765625,0.0,0.0,0.0005660994211211,289.1372985839844,294.1499938964844,261.91705322265625,261.1033935546875,262.734130859375,261.93768310546875,287.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074975529685,3.0129747585760924e-08,0.0012074674014002,-0.0777723342180252,0.0,0.0,0.0,-0.0197493247687816,60.0,-21.24062728881836,-0.0,-9.94103643847666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233093261719,0.0,0.0,0.0001131317694671,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586730957031,0.0,0.0,0.0001191331466543,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954162597656,0.0,0.0,8.799138595350087e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3958740234375,0.0,0.0,0.0001191332194139,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586120605469,0.0,0.0,0.000565116351936,289.1230773925781,294.1499938964844,261.8872375488281,261.0787658691406,262.71630859375,261.9087219238281,287.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054007966071,2.9884503760513326e-08,0.0012053708778694,-0.0771353244781494,0.0,0.0,0.0,-0.0196277499198913,60.0,-21.216176986694336,-0.0,-9.906541720283712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233093261719,0.0,0.0,0.0001131317694671,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586730957031,0.0,0.0,0.0001191331466543,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954162597656,0.0,0.0,8.799138595350087e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3958740234375,0.0,0.0,0.0001191332194139,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586120605469,0.0,0.0,0.000565116351936,289.1230773925781,294.1499938964844,261.8872375488281,261.0787658691406,262.71630859375,261.9087219238281,287.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054007966071,2.9884503760513326e-08,0.0012053708778694,-0.0771353244781494,0.0,0.0,0.0,-0.0196277499198913,60.0,-21.216176986694336,-0.0,-9.906541720283712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088439941406,0.0,0.0,0.000112924426503,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451538085937,0.0,0.0,0.0001189148097182,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38134765625,0.0,0.0,8.78301216289401e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818054199219,0.0,0.0,0.0001189148824778,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450927734375,0.0,0.0,0.0005640806630253,289.1088562011719,294.1499938964844,261.8564147949219,261.0535888671875,262.6982727050781,261.8788452148437,287.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031915830448,2.9626118447367844e-08,0.001203162013553,-0.0764640867710113,0.0,0.0,0.0,-0.019499659538269,60.0,-21.19050025939941,-0.0,-9.870262829281273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088439941406,0.0,0.0,0.000112924426503,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451538085937,0.0,0.0,0.0001189148097182,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38134765625,0.0,0.0,8.78301216289401e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818054199219,0.0,0.0,0.0001189148824778,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450927734375,0.0,0.0,0.0005640806630253,289.1088562011719,294.1499938964844,261.8564147949219,261.0535888671875,262.6982727050781,261.8788452148437,287.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031915830448,2.9626118447367844e-08,0.001203162013553,-0.0764640867710113,0.0,0.0,0.0,-0.019499659538269,60.0,-21.19050025939941,-0.0,-9.870262829281273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.401611328125,0.0,0.0,0.0001128167787101,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33837890625,0.0,0.0,0.0001188014502986,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37432861328125,0.0,0.0,8.77463971846737e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747863769531,0.0,0.0,0.0001188015157822,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383483886719,0.0,0.0,0.0005635429406538,289.10174560546875,294.1499938964844,261.84063720703125,261.040771484375,262.6891784667969,261.863525390625,287.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020445428788,2.9491962649785826e-08,0.0012020150898024,-0.076115533709526,0.0,0.0,0.0,-0.0194331537932157,60.0,-21.17717361450196,-0.0,-9.851452631437496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943786621094,0.0,0.0,0.0001127066207118,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316345214844,0.0,0.0,0.0001186854497063,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672790527344,0.0,0.0,8.766071550780907e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36773681640625,0.0,0.0,0.00011868551519,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315734863281,0.0,0.0,0.0005629926454275,289.0946350097656,294.1499938964844,261.8246459960937,261.02783203125,262.67999267578125,261.8479919433594,287.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008708436042,2.9354685793236968e-08,0.0012008415069431,-0.0757588446140289,0.0,0.0,0.0,-0.0193651020526886,60.0,-21.163555145263672,-0.0,-9.83222321337962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37994384765625,0.0,0.0,0.0001124794434872,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.318115234375,0.0,0.0,0.0001184462234959,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.353271484375,0.0,0.0,8.748402615310624e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35369873046875,0.0,0.0,0.0001184462889796,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180847167969,0.0,0.0,0.000561857887078,289.0804138183594,294.1499938964844,261.7919311523437,261.0014953613281,262.66143798828125,261.816162109375,287.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984504526481,2.907158780374176e-08,0.0011984213488176,-0.0750231742858886,0.0,0.0,0.0,-0.0192247591912746,60.0,-21.13554000854492,-0.0,-9.792627508886653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37994384765625,0.0,0.0,0.0001124794434872,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.318115234375,0.0,0.0,0.0001184462234959,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.353271484375,0.0,0.0,8.748402615310624e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35369873046875,0.0,0.0,0.0001184462889796,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180847167969,0.0,0.0,0.000561857887078,289.0804138183594,294.1499938964844,261.7919311523437,261.0014953613281,262.66143798828125,261.816162109375,287.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984504526481,2.907158780374176e-08,0.0011984213488176,-0.0750231742858886,0.0,0.0,0.0,-0.0192247591912746,60.0,-21.13554000854492,-0.0,-9.792627508886653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36553955078125,0.0,0.0,0.0001122450485127,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046264648437,0.0,0.0,0.0001181993939098,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392333984375,0.0,0.0,8.730171248316765e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396911621094,0.0,0.0,0.0001181994521175,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045654296875,0.0,0.0,0.0005606870399788,289.06622314453125,294.1499938964844,261.75830078125,260.9745178222656,262.6426086425781,261.78350830078125,287.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.10669708251953,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36553955078125,0.0,0.0,0.0001122450485127,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046264648437,0.0,0.0,0.0001181993939098,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392333984375,0.0,0.0,8.730171248316765e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396911621094,0.0,0.0,0.0001181994521175,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045654296875,0.0,0.0,0.0005606870399788,289.06622314453125,294.1499938964844,261.75830078125,260.9745178222656,262.6426086425781,261.78350830078125,287.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.10669708251953,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.35113525390625,0.0,0.0,0.0001120045635616,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911376953125,0.0,0.0,0.0001179461542051,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252258300781,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256530761719,0.0,0.0,0.0001179462124127,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29107666015625,0.0,0.0,0.0005594857502728,289.05206298828125,294.1499938964844,261.7238464355469,260.94696044921875,262.6235046386719,261.7499694824219,287.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.847979985176608e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.077260971069336,-0.0,-9.71011431261104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.35113525390625,0.0,0.0,0.0001120045635616,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911376953125,0.0,0.0,0.0001179461542051,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252258300781,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256530761719,0.0,0.0,0.0001179462124127,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29107666015625,0.0,0.0,0.0005594857502728,289.05206298828125,294.1499938964844,261.7238464355469,260.94696044921875,262.6235046386719,261.7499694824219,287.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.847979985176608e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.077260971069336,-0.0,-9.71011431261104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367614746094,0.0,0.0,0.0001117598221753,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27764892578125,0.0,0.0,0.0001176884325104,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3112487792969,0.0,0.0,8.692432311363518e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116760253906,0.0,0.0,0.0001176884907181,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.277587890625,0.0,0.0,0.0005582632729783,289.03790283203125,294.1499938964844,261.68853759765625,260.91876220703125,262.6041259765625,261.7156066894531,287.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907829903066,2.8174813593295773e-08,0.0011907548177987,-0.0726920068264007,0.0,0.0,0.0,-0.0187801979482173,60.0,-21.0474796295166,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367614746094,0.0,0.0,0.0001117598221753,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27764892578125,0.0,0.0,0.0001176884325104,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3112487792969,0.0,0.0,8.692432311363518e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116760253906,0.0,0.0,0.0001176884907181,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.277587890625,0.0,0.0,0.0005582632729783,289.03790283203125,294.1499938964844,261.68853759765625,260.91876220703125,262.6041259765625,261.7156066894531,287.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907829903066,2.8174813593295773e-08,0.0011907548177987,-0.0726920068264007,0.0,0.0,0.0,-0.0187801979482173,60.0,-21.0474796295166,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32958984375,0.0,0.0,0.0001116365820053,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709045410156,0.0,0.0,0.0001175586512545,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30426025390625,0.0,0.0,8.682846237206832e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,0.0001175587094621,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708740234375,0.0,0.0,0.0005576476105488,289.03082275390625,294.1499938964844,261.67059326171875,260.9044189453125,262.59429931640625,261.6981201171875,287.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,-0.0187040623277425,60.0,-21.032554626464844,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3224182128906,0.0,0.0,0.0001115129125537,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26416015625,0.0,0.0,0.0001174284188891,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2972717285156,0.0,0.0,8.673227421240881e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976989746094,0.0,0.0,0.0001174284843727,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641296386719,0.0,0.0,0.0005570298526436,289.02374267578125,294.1499938964844,261.6524353027344,260.889892578125,262.5844116210937,261.680419921875,287.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.01767349243164,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30810546875,0.0,0.0,0.0001112659083446,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2507019042969,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2833251953125,0.0,0.0,8.654016710352153e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28375244140625,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,0.0005557960248552,289.0096130371094,294.1499938964844,261.6155700683594,260.8603820800781,262.5643310546875,261.6444396972656,287.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.9882869720459,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30810546875,0.0,0.0,0.0001112659083446,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2507019042969,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2833251953125,0.0,0.0,8.654016710352153e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28375244140625,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,0.0005557960248552,289.0096130371094,294.1499938964844,261.6155700683594,260.8603820800781,262.5643310546875,261.6444396972656,287.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.9882869720459,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
