time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062255859375,0.0,0.0,9.756225335877387e-05,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808044433594,0.0,0.0,0.0001027377365971,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4952392578125,0.0,0.0,7.588176231365651e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4954528808594,0.0,0.0,0.000102737758425,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48077392578125,0.0,0.0,0.0004873435827903,288.2098388671875,294.1499938964844,259.18359375,258.61749267578125,260.76617431640625,259.1730041503906,286.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484219714612664e-08,0.0010395011631771,-0.0265145078301429,0.0,0.0,0.0,-0.0100102955475449,60.0,-19.52660369873047,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4932556152344,0.0,0.0,9.732461330713704e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681396484375,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.482421875,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48260498046875,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681396484375,0.0,0.0,0.0004861565248575,288.19677734375,294.1499938964844,259.1922912597656,258.63104248046875,260.7373046875,259.1786499023437,286.61065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.46302604675293,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4932556152344,0.0,0.0,9.732461330713704e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681396484375,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.482421875,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48260498046875,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681396484375,0.0,0.0,0.0004861565248575,288.19677734375,294.1499938964844,259.1922912597656,258.63104248046875,260.7373046875,259.1786499023437,286.61065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.46302604675293,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.48028564453125,0.0,0.0,9.708998550195248e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555053710937,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4695739746094,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4697570800781,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555053710937,0.0,0.0,0.000484984513605,288.1837463378906,294.1499938964844,259.2016906738281,258.645263671875,260.70916748046875,259.1853332519531,286.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.39936828613281,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.48028564453125,0.0,0.0,9.708998550195248e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555053710937,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4695739746094,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4697570800781,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555053710937,0.0,0.0,0.000484984513605,288.1837463378906,294.1499938964844,259.2016906738281,258.645263671875,260.70916748046875,259.1853332519531,286.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.39936828613281,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46734619140625,0.0,0.0,9.686008706921712e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429016113281,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.456787109375,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4569702148437,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44287109375,0.0,0.0,0.0004838361346628,288.1707458496094,294.1499938964844,259.2115478515625,258.65985107421875,260.68182373046875,259.19287109375,286.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609386175668533e-09,0.0010320206638425,-0.0242242161184549,0.0,0.0,0.0,-0.009576603770256,60.0,-19.336170196533203,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46734619140625,0.0,0.0,9.686008706921712e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429016113281,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.456787109375,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4569702148437,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44287109375,0.0,0.0,0.0004838361346628,288.1707458496094,294.1499938964844,259.2115478515625,258.65985107421875,260.68182373046875,259.19287109375,286.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609386175668533e-09,0.0010320206638425,-0.0242242161184549,0.0,0.0,0.0,-0.009576603770256,60.0,-19.336170196533203,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544372558594,0.0,0.0,9.66359511949122e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4302978515625,0.0,0.0,0.0001017622926156,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4440002441406,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4441833496094,0.0,0.0,0.0001017623144434,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4302673339844,0.0,0.0,0.0004827165103051,288.1577453613281,294.1499938964844,259.2215270996094,258.6745300292969,260.6551818847656,259.2009582519531,286.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330134886909036e-09,0.0010296328691765,-0.0234930645674467,0.0,0.0,0.0,-0.0094381673261523,60.0,-19.2737979888916,-0.0,-7.228223353195062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544372558594,0.0,0.0,9.66359511949122e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4302978515625,0.0,0.0,0.0001017622926156,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4440002441406,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4441833496094,0.0,0.0,0.0001017623144434,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4302673339844,0.0,0.0,0.0004827165103051,288.1577453613281,294.1499938964844,259.2215270996094,258.6745300292969,260.6551818847656,259.2009582519531,286.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330134886909036e-09,0.0010296328691765,-0.0234930645674467,0.0,0.0,0.0,-0.0094381673261523,60.0,-19.2737979888916,-0.0,-7.228223353195062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4479675292969,0.0,0.0,9.65265353443101e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4239807128906,0.0,0.0,0.0001016470705508,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4376220703125,0.0,0.0,7.507619739044458e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43780517578125,0.0,0.0,0.0001016470923786,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4239807128906,0.0,0.0,0.0004821699403692,288.1512756347656,294.1499938964844,259.2265319824219,258.6817932128906,260.64215087890625,259.2051696777344,286.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193811933982944e-09,0.0010284670861437,-0.0231361202895641,0.0,0.0,0.0,-0.0093705859035253,60.0,-19.24315071105957,-0.0,-7.21186452778966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4415283203125,0.0,0.0,9.641908400226384e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176940917969,0.0,0.0,0.0001015339221339,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4312438964844,0.0,0.0,7.499262574128807e-05,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4314270019531,0.0,0.0,0.0001015339439618,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.41766357421875,0.0,0.0,0.0004816332075279,288.144775390625,294.1499938964844,259.2314453125,258.68896484375,260.6293029785156,259.2094421386719,286.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.059940353495222e-09,0.0010273223742842,-0.0227855872362852,0.0,0.0,0.0,-0.0093042198568582,60.0,-19.21288681030273,-0.0,-7.195817630645251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286499023437,0.0,0.0,9.621082426747309e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4051208496094,0.0,0.0,0.0001013146174955,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4184875488281,0.0,0.0,7.483064837288111e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186706542969,0.0,0.0,0.0001013146393233,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40509033203125,0.0,0.0,0.000480592920212,288.1318359375,294.1499938964844,259.24102783203125,258.702880859375,260.6041259765625,259.21807861328125,286.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800472350856126e-09,0.0010251037310808,-0.0221061669290065,0.0,0.0,0.0,-0.0091755911707878,60.0,-19.15373420715332,-0.0,-7.164766913092535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286499023437,0.0,0.0,9.621082426747309e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4051208496094,0.0,0.0,0.0001013146174955,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4184875488281,0.0,0.0,7.483064837288111e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186706542969,0.0,0.0,0.0001013146393233,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40509033203125,0.0,0.0,0.000480592920212,288.1318359375,294.1499938964844,259.24102783203125,258.702880859375,260.6041259765625,259.21807861328125,286.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800472350856126e-09,0.0010251037310808,-0.0221061669290065,0.0,0.0,0.0,-0.0091755911707878,60.0,-19.15373420715332,-0.0,-7.164766913092535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4158020019531,0.0,0.0,9.601181227480993e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.392578125,0.0,0.0,0.0001011050408123,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40576171875,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40594482421875,0.0,0.0,0.0001011050626402,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3925476074219,0.0,0.0,0.0004795987915713,288.118896484375,294.1499938964844,259.25,258.7159729003906,260.57965087890625,259.2266540527344,286.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552520469606861e-09,0.0010229834588244,-0.0214568730443716,0.0,0.0,0.0,-0.0090526705607771,60.0,-19.09673309326172,-0.0,-7.135156465665204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4158020019531,0.0,0.0,9.601181227480993e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.392578125,0.0,0.0,0.0001011050408123,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40576171875,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40594482421875,0.0,0.0,0.0001011050626402,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3925476074219,0.0,0.0,0.0004795987915713,288.118896484375,294.1499938964844,259.25,258.7159729003906,260.57965087890625,259.2266540527344,286.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552520469606861e-09,0.0010229834588244,-0.0214568730443716,0.0,0.0,0.0,-0.0090526705607771,60.0,-19.09673309326172,-0.0,-7.135156465665204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4029541015625,0.0,0.0,9.582321945345028e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800048828125,0.0,0.0,0.0001009064508252,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39306640625,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3932189941406,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800048828125,0.0,0.0,0.0004786567587871,288.10595703125,294.1499938964844,259.25811767578125,258.7279663085937,260.5557861328125,259.2349548339844,286.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.042280197143555,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4029541015625,0.0,0.0,9.582321945345028e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800048828125,0.0,0.0,0.0001009064508252,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39306640625,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3932189941406,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800048828125,0.0,0.0,0.0004786567587871,288.10595703125,294.1499938964844,259.25811767578125,258.7279663085937,260.5557861328125,259.2349548339844,286.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.042280197143555,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39013671875,0.0,0.0,9.564580250298604e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36749267578125,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3803405761719,0.0,0.0,7.439118053298444e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3805236816406,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3674621582031,0.0,0.0,0.0004777705180458,288.09307861328125,294.1499938964844,259.2651062011719,258.7385559082031,260.53253173828125,259.2427673339844,286.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.990703582763672,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39013671875,0.0,0.0,9.564580250298604e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36749267578125,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3803405761719,0.0,0.0,7.439118053298444e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3805236816406,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3674621582031,0.0,0.0,0.0004777705180458,288.09307861328125,294.1499938964844,259.2651062011719,258.7385559082031,260.53253173828125,259.2427673339844,286.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.990703582763672,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3837280273437,0.0,0.0,9.556142322253436e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612365722656,0.0,0.0,0.0001006307647912,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740234375,0.0,0.0,7.432555867126212e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741760253906,0.0,0.0,0.0001006307866191,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612060546875,0.0,0.0,0.0004773490363731,288.08660888671875,294.1499938964844,259.2680969238281,258.74322509765625,260.5211486816406,259.2464599609375,286.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181933175772,7.991392436679234e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.96609687805176,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773193359375,0.0,0.0,9.548007074045016e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3549499511719,0.0,0.0,0.0001005450976663,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36767578125,0.0,0.0,7.426227966789156e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678283691406,0.0,0.0,0.0001005451194941,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3549499511719,0.0,0.0,0.0004769426595885,288.0801696777344,294.1499938964844,259.2707214355469,258.7474365234375,260.5098571777344,259.2499694824219,286.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890038844493574e-09,0.001017318572849,-0.0197219494730234,0.0,0.0,0.0,-0.0087242489680647,60.0,-18.94223403930664,-0.0,-7.056344486500167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3645324707031,0.0,0.0,9.532718831906097e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3424377441406,0.0,0.0,0.0001003841025521,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35498046875,0.0,0.0,7.414337596856058e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35516357421875,0.0,0.0,0.00010038412438,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3424377441406,0.0,0.0,0.0004761789750773,288.0672912597656,294.1499938964844,259.27471923828125,258.7543334960937,260.4876708984375,259.2562561035156,286.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156974894925,7.699565429675204e-09,0.0010156898060813,-0.0192231014370918,0.0,0.0,0.0,-0.008629823103547,60.0,-18.897340774536133,-0.0,-7.033765569985917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3645324707031,0.0,0.0,9.532718831906097e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3424377441406,0.0,0.0,0.0001003841025521,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35498046875,0.0,0.0,7.414337596856058e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35516357421875,0.0,0.0,0.00010038412438,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3424377441406,0.0,0.0,0.0004761789750773,288.0672912597656,294.1499938964844,259.27471923828125,258.7543334960937,260.4876708984375,259.2562561035156,286.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156974894925,7.699565429675204e-09,0.0010156898060813,-0.0192231014370918,0.0,0.0,0.0,-0.008629823103547,60.0,-18.897340774536133,-0.0,-7.033765569985917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35174560546875,0.0,0.0,9.518647129880264e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3299255371094,0.0,0.0,0.0001002359276753,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423156738281,0.0,0.0,7.403392373817042e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34246826171875,0.0,0.0,0.0001002359422273,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3299255371094,0.0,0.0,0.0004754760884679,288.0544128417969,294.1499938964844,259.2768249511719,258.7589111328125,260.4659729003906,259.2615051269531,286.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141981765627,7.524253220481114e-09,0.0010141907259821,-0.0187639463692903,0.0,0.0,0.0,-0.0085429130122065,60.0,-18.85619735717773,-0.0,-7.013015590473516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35174560546875,0.0,0.0,9.518647129880264e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3299255371094,0.0,0.0,0.0001002359276753,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423156738281,0.0,0.0,7.403392373817042e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34246826171875,0.0,0.0,0.0001002359422273,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3299255371094,0.0,0.0,0.0004754760884679,288.0544128417969,294.1499938964844,259.2768249511719,258.7589111328125,260.4659729003906,259.2615051269531,286.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141981765627,7.524253220481114e-09,0.0010141907259821,-0.0187639463692903,0.0,0.0,0.0,-0.0085429130122065,60.0,-18.85619735717773,-0.0,-7.013015590473516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3389587402344,0.0,0.0,9.505904745310544e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.31744384765625,0.0,0.0,0.0001001017371891,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32965087890625,0.0,0.0,7.393481791950762e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.329833984375,0.0,0.0,0.0001001017590169,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174133300781,0.0,0.0,0.000474839558592,288.0415344238281,294.1499938964844,259.2767944335937,258.76092529296875,260.4447021484375,259.2654724121094,286.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128404246643,7.365498433387074e-09,0.001012833090499,-0.0183481462299823,0.0,0.0,0.0,-0.0084642115980386,60.0,-18.81897735595703,-0.0,-6.994252288450299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3389587402344,0.0,0.0,9.505904745310544e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.31744384765625,0.0,0.0,0.0001001017371891,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32965087890625,0.0,0.0,7.393481791950762e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.329833984375,0.0,0.0,0.0001001017590169,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174133300781,0.0,0.0,0.000474839558592,288.0415344238281,294.1499938964844,259.2767944335937,258.76092529296875,260.4447021484375,259.2654724121094,286.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128404246643,7.365498433387074e-09,0.001012833090499,-0.0183481462299823,0.0,0.0,0.0,-0.0084642115980386,60.0,-18.81897735595703,-0.0,-6.994252288450299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.326171875,0.0,0.0,9.494456753600387e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.304931640625,0.0,0.0,9.998118912335484e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3170166015625,0.0,0.0,7.384577475022525e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3171691894531,0.0,0.0,9.998120367527008e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3049011230469,0.0,0.0,0.0004742676974274,288.0286865234375,294.1499938964844,259.2743530273437,258.7600402832031,260.4237976074219,259.2679443359375,286.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116207413375,7.222870745948739e-09,0.0010116134071722,-0.0179745759814977,0.0,0.0,0.0,-0.0083935046568512,60.0,-18.785951614379883,-0.0,-6.977415978326462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.326171875,0.0,0.0,9.494456753600387e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.304931640625,0.0,0.0,9.998118912335484e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3170166015625,0.0,0.0,7.384577475022525e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3171691894531,0.0,0.0,9.998120367527008e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3049011230469,0.0,0.0,0.0004742676974274,288.0286865234375,294.1499938964844,259.2743530273437,258.7600402832031,260.4237976074219,259.2679443359375,286.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116207413375,7.222870745948739e-09,0.0010116134071722,-0.0179745759814977,0.0,0.0,0.0,-0.0083935046568512,60.0,-18.785951614379883,-0.0,-6.977415978326462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197937011719,0.0,0.0,9.48922461248003e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986755371094,0.0,0.0,9.992608829634264e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106994628906,0.0,0.0,7.380508031928912e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31085205078125,0.0,0.0,9.992611012421548e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986755371094,0.0,0.0,0.0004740063450299,288.0222473144531,294.1499938964844,259.2721252441406,258.7584228515625,260.4134826660156,259.2684936523437,286.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110632283613,7.157687775816157e-09,0.0010110561270266,-0.0178038477897644,0.0,0.0,0.0,-0.0083611905574798,60.0,-18.77117156982422,-0.0,-6.969728616468275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3134155273437,0.0,0.0,9.484314796281978e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2924194335937,0.0,0.0,9.987439261749388e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3043518066406,0.0,0.0,7.376689609372988e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30450439453125,0.0,0.0,9.98744071694091e-05,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2924194335937,0.0,0.0,0.0004737610870506,288.01580810546875,294.1499938964844,259.26922607421875,258.7559814453125,260.4032287597656,259.26861572265625,286.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010540057905,7.096519816229829e-09,0.0010105330729857,-0.0176436342298984,0.0,0.0,0.0,-0.0083308666944503,60.0,-18.7574520111084,-0.0,-6.962518739328516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3006591796875,0.0,0.0,9.47549197007902e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2799377441406,0.0,0.0,9.978147863876076e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2917175292969,0.0,0.0,7.369827653747052e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2918701171875,0.0,0.0,9.97815004666336e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2799072265625,0.0,0.0,0.0004733203968498,288.0029602050781,294.1499938964844,259.2611999511719,258.7484130859375,260.3829345703125,259.2674560546875,286.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096000041812,6.986602407721421e-09,0.0010095930192619,-0.0173557288944721,0.0,0.0,0.0,-0.0082763759419322,60.0,-18.7332706451416,-0.0,-6.949571229597495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3006591796875,0.0,0.0,9.47549197007902e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2799377441406,0.0,0.0,9.978147863876076e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2917175292969,0.0,0.0,7.369827653747052e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2918701171875,0.0,0.0,9.97815004666336e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2799072265625,0.0,0.0,0.0004733203968498,288.0029602050781,294.1499938964844,259.2611999511719,258.7484130859375,260.3829345703125,259.2674560546875,286.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096000041812,6.986602407721421e-09,0.0010095930192619,-0.0173557288944721,0.0,0.0,0.0,-0.0082763759419322,60.0,-18.7332706451416,-0.0,-6.949571229597495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28790283203125,0.0,0.0,9.467792551731692e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674255371094,0.0,0.0,9.97004026430659e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2790832519531,0.0,0.0,7.363838813034818e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792053222656,0.0,0.0,9.970041719498111e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674255371094,0.0,0.0,0.0004729357606265,287.9901123046875,294.1499938964844,259.25,258.73712158203125,260.36279296875,259.2641296386719,286.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087796254083,6.890676917947758e-09,0.0010087727569043,-0.0171044711023569,0.0,0.0,0.0,-0.0082288216799497,60.0,-18.71364021301269,-0.0,-6.938282126611739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28790283203125,0.0,0.0,9.467792551731692e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674255371094,0.0,0.0,9.97004026430659e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2790832519531,0.0,0.0,7.363838813034818e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792053222656,0.0,0.0,9.970041719498111e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674255371094,0.0,0.0,0.0004729357606265,287.9901123046875,294.1499938964844,259.25,258.73712158203125,260.36279296875,259.2641296386719,286.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087796254083,6.890676917947758e-09,0.0010087727569043,-0.0171044711023569,0.0,0.0,0.0,-0.0082288216799497,60.0,-18.71364021301269,-0.0,-6.938282126611739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.275146484375,0.0,0.0,9.461464651394635e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25494384765625,0.0,0.0,9.96337621472776e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26641845703125,0.0,0.0,7.358917355304584e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665710449219,0.0,0.0,9.963378397515044e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2549133300781,0.0,0.0,0.0004726196639239,287.9772644042969,294.1499938964844,259.23663330078125,258.72320556640625,260.34283447265625,259.2585144042969,286.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081054642796,6.811839980969125e-09,0.0010080985957756,-0.0168979689478874,0.0,0.0,0.0,-0.0081897377967834,60.0,-18.69851493835449,-0.0,-6.929010964995541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.275146484375,0.0,0.0,9.461464651394635e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25494384765625,0.0,0.0,9.96337621472776e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26641845703125,0.0,0.0,7.358917355304584e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665710449219,0.0,0.0,9.963378397515044e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2549133300781,0.0,0.0,0.0004726196639239,287.9772644042969,294.1499938964844,259.23663330078125,258.72320556640625,260.34283447265625,259.2585144042969,286.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081054642796,6.811839980969125e-09,0.0010080985957756,-0.0168979689478874,0.0,0.0,0.0,-0.0081897377967834,60.0,-18.69851493835449,-0.0,-6.929010964995541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.26239013671875,0.0,0.0,9.456464613322169e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.242431640625,0.0,0.0,9.958111331798136e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2537841796875,0.0,0.0,7.355028355959803e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25390625,0.0,0.0,9.95811351458542e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2424011230469,0.0,0.0,0.0004723699530586,287.9643859863281,294.1499938964844,259.2223205566406,258.7080993652344,260.322998046875,259.2509765625,286.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075727477669,6.749556913376864e-09,0.0010075659956783,-0.0167348273098468,0.0,0.0,0.0,-0.0081588616594672,60.0,-18.686988830566406,-0.0,-6.92169095373174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.26239013671875,0.0,0.0,9.456464613322169e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.242431640625,0.0,0.0,9.958111331798136e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2537841796875,0.0,0.0,7.355028355959803e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25390625,0.0,0.0,9.95811351458542e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2424011230469,0.0,0.0,0.0004723699530586,287.9643859863281,294.1499938964844,259.2223205566406,258.7080993652344,260.322998046875,259.2509765625,286.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075727477669,6.749556913376864e-09,0.0010075659956783,-0.0167348273098468,0.0,0.0,0.0,-0.0081588616594672,60.0,-18.686988830566406,-0.0,-6.92169095373174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
