time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2560119628906,0.0,0.0,9.45439314818941e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2361755371094,0.0,0.0,9.955929999705404e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474365234375,0.0,0.0,7.353416731348261e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2475891113281,0.0,0.0,9.955931454896928e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23614501953125,0.0,0.0,0.0004722664307337,287.9579467773437,294.1499938964844,259.21484375,258.7001647949219,260.3131103515625,259.24658203125,286.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073519079014,6.723743783965119e-09,0.0010073451558128,-0.0166672114282846,0.0,0.0,0.0,-0.0081460643559694,60.0,-18.68240165710449,-0.0,-6.918658357335516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496337890625,0.0,0.0,9.452610538573936e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2299194335937,0.0,0.0,9.954052802640943e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2411193847656,0.0,0.0,7.352030661422759e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24127197265625,0.0,0.0,9.954054985428228e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298889160156,0.0,0.0,0.0004721774312201,287.9515380859375,294.1499938964844,259.2071533203125,258.69195556640625,260.30322265625,259.24176025390625,286.3422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071620345115,6.701542876186295e-09,0.0010071553988382,-0.0166090596467256,0.0,0.0,0.0,-0.0081350589171051,60.0,-18.67859268188477,-0.0,-6.916050665495278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23687744140625,0.0,0.0,9.44978164625354e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174072265625,0.0,0.0,9.951074025593698e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2284545898437,0.0,0.0,7.34983041184023e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286071777344,0.0,0.0,9.95107548078522e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2173767089844,0.0,0.0,0.0004720361030194,287.93865966796875,294.1499938964844,259.19122314453125,258.6747741699219,260.2835388183594,259.231201171875,286.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068606352433,6.6662981801357554e-09,0.00100685399957,-0.0165167395025491,0.0,0.0,0.0,-0.0081175863742828,60.0,-18.672840118408203,-0.0,-6.911911754059474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23687744140625,0.0,0.0,9.44978164625354e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174072265625,0.0,0.0,9.951074025593698e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2284545898437,0.0,0.0,7.34983041184023e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286071777344,0.0,0.0,9.95107548078522e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2173767089844,0.0,0.0,0.0004720361030194,287.93865966796875,294.1499938964844,259.19122314453125,258.6747741699219,260.2835388183594,259.231201171875,286.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068606352433,6.6662981801357554e-09,0.00100685399957,-0.0165167395025491,0.0,0.0,0.0,-0.0081175863742828,60.0,-18.672840118408203,-0.0,-6.911911754059474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2240905761719,0.0,0.0,9.447742922930048e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2048645019531,0.0,0.0,9.948927618097514e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157897949219,0.0,0.0,7.3482449806761e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159423828125,0.0,0.0,9.948929073289035e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2048645019531,0.0,0.0,0.0004719342687167,287.92578125,294.1499938964844,259.174560546875,258.6566772460937,260.263916015625,259.2192687988281,286.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066434042528,6.640906491384157e-09,0.0010066367685794,-0.0164502281695604,0.0,0.0,0.0,-0.0081049986183643,60.0,-18.66959381103516,-0.0,-6.908930316740225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2240905761719,0.0,0.0,9.447742922930048e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2048645019531,0.0,0.0,9.948927618097514e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157897949219,0.0,0.0,7.3482449806761e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159423828125,0.0,0.0,9.948929073289035e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2048645019531,0.0,0.0,0.0004719342687167,287.92578125,294.1499938964844,259.174560546875,258.6566772460937,260.263916015625,259.2192687988281,286.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066434042528,6.640906491384157e-09,0.0010066367685794,-0.0164502281695604,0.0,0.0,0.0,-0.0081049986183643,60.0,-18.66959381103516,-0.0,-6.908930316740225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113037109375,0.0,0.0,9.446522744838148e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923217773437,0.0,0.0,9.947641956387088e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.203125,0.0,0.0,7.347295468207449e-05,290.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032470703125,0.0,0.0,9.94764341157861e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923217773437,0.0,0.0,0.0004718732961919,287.91290283203125,294.1499938964844,259.15728759765625,258.63775634765625,260.2443542480469,259.20611572265625,286.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065133683383,6.625701765017311e-09,0.001006506732665,-0.0164103992283344,0.0,0.0,0.0,-0.0080974604934453,60.0,-18.66850852966309,-0.0,-6.907145433387998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113037109375,0.0,0.0,9.446522744838148e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923217773437,0.0,0.0,9.947641956387088e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.203125,0.0,0.0,7.347295468207449e-05,290.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032470703125,0.0,0.0,9.94764341157861e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923217773437,0.0,0.0,0.0004718732961919,287.91290283203125,294.1499938964844,259.15728759765625,258.63775634765625,260.2443542480469,259.20611572265625,286.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065133683383,6.625701765017311e-09,0.001006506732665,-0.0164103992283344,0.0,0.0,0.0,-0.0080974604934453,60.0,-18.66850852966309,-0.0,-6.907145433387998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19854736328125,0.0,0.0,9.445905016036704e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1797790527344,0.0,0.0,9.94699148577638e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904296875,0.0,0.0,7.346815255004913e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905822753906,0.0,0.0,9.946992940967904e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1797790527344,0.0,0.0,0.0004718424461316,287.8999938964844,294.1499938964844,259.1394348144531,258.6180725097656,260.2248229980469,259.19195556640625,286.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064475936815,6.6180083635458695e-09,0.0010064409580081,-0.0163902472704648,0.0,0.0,0.0,-0.0080936467275023,60.0,-18.66909408569336,-0.0,-6.906242333570844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19854736328125,0.0,0.0,9.445905016036704e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1797790527344,0.0,0.0,9.94699148577638e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904296875,0.0,0.0,7.346815255004913e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905822753906,0.0,0.0,9.946992940967904e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1797790527344,0.0,0.0,0.0004718424461316,287.8999938964844,294.1499938964844,259.1394348144531,258.6180725097656,260.2248229980469,259.19195556640625,286.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064475936815,6.6180083635458695e-09,0.0010064409580081,-0.0163902472704648,0.0,0.0,0.0,-0.0080936467275023,60.0,-18.66909408569336,-0.0,-6.906242333570844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.192138671875,0.0,0.0,9.445836622035132e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.17352294921875,0.0,0.0,9.946919453796e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1841125488281,0.0,0.0,7.346762140514329e-05,290.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842346191406,0.0,0.0,9.946921636583284e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734924316406,0.0,0.0,0.0004718390409834,287.8935546875,294.1499938964844,259.1303405761719,258.6080017089844,260.2150573730469,259.1845397949219,286.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064403759315,6.617162373601104e-09,0.0010064337402582,-0.0163880325853824,0.0,0.0,0.0,-0.0080932267010211,60.0,-18.6700439453125,-0.0,-6.906143568130575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18572998046875,0.0,0.0,9.445900650462136e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.167236328125,0.0,0.0,9.946987120201813e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777648925781,0.0,0.0,7.346811617026106e-05,290.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778869628906,0.0,0.0,9.946988575393334e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1672058105469,0.0,0.0,0.0004718422424048,287.8871154785156,294.1499938964844,259.1211242675781,258.5977478027344,260.205322265625,259.1768798828125,286.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064471280202,6.617958625554365e-09,0.0010064404923468,-0.0163901168853044,0.0,0.0,0.0,-0.0080936215817928,60.0,-18.67136001586914,-0.0,-6.906236649228958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729431152344,0.0,0.0,9.44642670219764e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546630859375,0.0,0.0,9.947541548172012e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650390625,0.0,0.0,7.347221253439784e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651916503906,0.0,0.0,9.947543003363536e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546630859375,0.0,0.0,0.0004718685231637,287.87420654296875,294.1499938964844,259.1023864746094,258.57684326171875,260.1858215332031,259.1609802246094,286.2596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065032402053,6.6245213758975305e-09,0.001006496604532,-0.0164073072373867,0.0,0.0,0.0,-0.0080968746915459,60.0,-18.675052642822266,-0.0,-6.907006877554522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729431152344,0.0,0.0,9.44642670219764e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546630859375,0.0,0.0,9.947541548172012e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650390625,0.0,0.0,7.347221253439784e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651916503906,0.0,0.0,9.947543003363536e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546630859375,0.0,0.0,0.0004718685231637,287.87420654296875,294.1499938964844,259.1023864746094,258.57684326171875,260.1858215332031,259.1609802246094,286.2596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065032402053,6.6245213758975305e-09,0.001006496604532,-0.0164073072373867,0.0,0.0,0.0,-0.0080968746915459,60.0,-18.675052642822266,-0.0,-6.907006877554522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601257324219,0.0,0.0,9.447414049645886e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14208984375,0.0,0.0,9.94858128251508e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15234375,0.0,0.0,7.347989594563842e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524658203125,0.0,0.0,9.948582737706602e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420593261719,0.0,0.0,0.0004719178541563,287.8612670898437,294.1499938964844,259.0833435058594,258.5554504394531,260.1663513183594,259.1444091796875,286.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066084796562,6.6368279760808954e-09,0.0010066018439829,-0.0164395440369844,0.0,0.0,0.0,-0.0081029757857322,60.0,-18.67993354797364,-0.0,-6.908451410936324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601257324219,0.0,0.0,9.447414049645886e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14208984375,0.0,0.0,9.94858128251508e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15234375,0.0,0.0,7.347989594563842e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524658203125,0.0,0.0,9.948582737706602e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420593261719,0.0,0.0,0.0004719178541563,287.8612670898437,294.1499938964844,259.0833435058594,258.5554504394531,260.1663513183594,259.1444091796875,286.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066084796562,6.6368279760808954e-09,0.0010066018439829,-0.0164395440369844,0.0,0.0,0.0,-0.0081029757857322,60.0,-18.67993354797364,-0.0,-6.908451410936324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473083496094,0.0,0.0,9.448804485145956e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294860839844,0.0,0.0,9.950045205187052e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396179199219,0.0,0.0,7.34907080186531e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397399902344,0.0,0.0,9.950046660378575e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294860839844,0.0,0.0,0.0004719872958958,287.84832763671875,294.1499938964844,259.06402587890625,258.5336303710937,260.1468505859375,259.1271667480469,286.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067566763609,6.654153228424775e-09,0.0010067500406876,-0.0164849255234003,0.0,0.0,0.0,-0.0081115644425153,60.0,-18.68595314025879,-0.0,-6.910485694788805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473083496094,0.0,0.0,9.448804485145956e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294860839844,0.0,0.0,9.950045205187052e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396179199219,0.0,0.0,7.34907080186531e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397399902344,0.0,0.0,9.950046660378575e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294860839844,0.0,0.0,0.0004719872958958,287.84832763671875,294.1499938964844,259.06402587890625,258.5336303710937,260.1468505859375,259.1271667480469,286.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067566763609,6.654153228424775e-09,0.0010067500406876,-0.0164849255234003,0.0,0.0,0.0,-0.0081115644425153,60.0,-18.68595314025879,-0.0,-6.910485694788805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344909667969,0.0,0.0,9.450561628909782e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11688232421875,0.0,0.0,9.951894753612578e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268920898437,0.0,0.0,7.350437226705253e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12701416015625,0.0,0.0,9.951896936399862e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11688232421875,0.0,0.0,0.0004720750439446,287.8353881835937,294.1499938964844,259.0445556640625,258.5115051269531,260.1273803710937,259.1093444824219,286.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069438721984,6.6760428296674945e-09,0.0010069371201097,-0.016542263329029,0.0,0.0,0.0,-0.0081224162131547,60.0,-18.692955017089844,-0.0,-6.913055727864048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344909667969,0.0,0.0,9.450561628909782e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11688232421875,0.0,0.0,9.951894753612578e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268920898437,0.0,0.0,7.350437226705253e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12701416015625,0.0,0.0,9.951896936399862e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11688232421875,0.0,0.0,0.0004720750439446,287.8353881835937,294.1499938964844,259.0445556640625,258.5115051269531,260.1273803710937,259.1093444824219,286.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069438721984,6.6760428296674945e-09,0.0010069371201097,-0.016542263329029,0.0,0.0,0.0,-0.0081224162131547,60.0,-18.692955017089844,-0.0,-6.913055727864048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280822753906,0.0,0.0,9.451564255869016e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105651855469,0.0,0.0,9.952951222658156e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205139160156,0.0,0.0,7.351217209361494e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1206359863281,0.0,0.0,9.95295267784968e-05,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105651855469,0.0,0.0,0.0004721251607406,287.82891845703125,294.1499938964844,259.0347595214844,258.5003662109375,260.1176147460937,259.1002197265625,286.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070507414638,6.688543052746354e-09,0.0010070439893752,-0.0165750067681074,0.0,0.0,0.0,-0.0081286132335662,60.0,-18.696762084960938,-0.0,-6.914523709156128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12164306640625,0.0,0.0,9.45263818721287e-05,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042785644531,0.0,0.0,9.9540819064714e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141357421875,0.0,0.0,7.35205176169984e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142578125,0.0,0.0,9.954083361662924e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.0,0.0,0.0004721787699963,287.82244873046875,294.1499938964844,259.02496337890625,258.4891662597656,260.1078796386719,259.0910339355469,286.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071650613099,6.701916799300989e-09,0.0010071584256365,-0.016610037535429,0.0,0.0,0.0,-0.0081352433189749,60.0,-18.70073699951172,-0.0,-6.916094008602158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087951660156,0.0,0.0,9.454981773160398e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0916442871094,0.0,0.0,9.956549911294132e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10137939453125,0.0,0.0,7.353875116677955e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015014648437,0.0,0.0,9.956551366485657e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09161376953125,0.0,0.0,0.0004722958547063,287.8094787597656,294.1499938964844,259.0053405761719,258.4666442871094,260.08837890625,259.07232666015625,286.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074148885905,6.7311236584544085e-09,0.0010074081365019,-0.0166865438222885,0.0,0.0,0.0,-0.0081497225910425,60.0,-18.70914077758789,-0.0,-6.919525219473145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087951660156,0.0,0.0,9.454981773160398e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0916442871094,0.0,0.0,9.956549911294132e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10137939453125,0.0,0.0,7.353875116677955e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015014648437,0.0,0.0,9.956551366485657e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09161376953125,0.0,0.0,0.0004722958547063,287.8094787597656,294.1499938964844,259.0053405761719,258.4666442871094,260.08837890625,259.07232666015625,286.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074148885905,6.7311236584544085e-09,0.0010074081365019,-0.0166865438222885,0.0,0.0,0.0,-0.0081497225910425,60.0,-18.70914077758789,-0.0,-6.919525219473145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.095947265625,0.0,0.0,9.457521082367748e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789794921875,0.0,0.0,9.959224553313106e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.088623046875,0.0,0.0,7.355850539170206e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887451171875,0.0,0.0,9.959226008504628e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789794921875,0.0,0.0,0.0004724227183032,287.7964782714844,294.1499938964844,258.9858093261719,258.4440612792969,260.0688781738281,259.0533752441406,286.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076854377985,6.762766791013064e-09,0.0010076786857098,-0.0167694278061389,0.0,0.0,0.0,-0.0081654088571667,60.0,-18.717981338500977,-0.0,-6.92324277906664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.095947265625,0.0,0.0,9.457521082367748e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789794921875,0.0,0.0,9.959224553313106e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.088623046875,0.0,0.0,7.355850539170206e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887451171875,0.0,0.0,9.959226008504628e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789794921875,0.0,0.0,0.0004724227183032,287.7964782714844,294.1499938964844,258.9858093261719,258.4440612792969,260.0688781738281,259.0533752441406,286.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076854377985,6.762766791013064e-09,0.0010076786857098,-0.0167694278061389,0.0,0.0,0.0,-0.0081654088571667,60.0,-18.717981338500977,-0.0,-6.92324277906664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08306884765625,0.0,0.0,9.460195724386722e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663146972656,0.0,0.0,9.962041076505555e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758361816406,0.0,0.0,7.3579307354521e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0759582519531,0.0,0.0,9.96204253169708e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663146972656,0.0,0.0,0.0004725563339889,287.7834777832031,294.1499938964844,258.96636962890625,258.4214782714844,260.04937744140625,259.0342102050781,286.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079704225063,6.7960916894094225e-09,0.0010079636704176,-0.0168567188084125,0.0,0.0,0.0,-0.0081819295883178,60.0,-18.72714233398437,-0.0,-6.927160001168886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08306884765625,0.0,0.0,9.460195724386722e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663146972656,0.0,0.0,9.962041076505555e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758361816406,0.0,0.0,7.3579307354521e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0759582519531,0.0,0.0,9.96204253169708e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663146972656,0.0,0.0,0.0004725563339889,287.7834777832031,294.1499938964844,258.96636962890625,258.4214782714844,260.04937744140625,259.0342102050781,286.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079704225063,6.7960916894094225e-09,0.0010079636704176,-0.0168567188084125,0.0,0.0,0.0,-0.0081819295883178,60.0,-18.72714233398437,-0.0,-6.927160001168886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701904296875,0.0,0.0,9.462950401939452e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536499023437,0.0,0.0,9.964942000806332e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06304931640625,0.0,0.0,7.360072777373716e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06317138671875,0.0,0.0,9.964943455997854e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536499023437,0.0,0.0,0.0004726939368993,287.7704772949219,294.1499938964844,258.9471435546875,258.3990173339844,260.02984619140625,259.0149230957031,286.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082640219479,6.830417564884783e-09,0.0010082571534439,-0.016946630552411,0.0,0.0,0.0,-0.0081989467144012,60.0,-18.73640823364257,-0.0,-6.931195173365269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701904296875,0.0,0.0,9.462950401939452e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536499023437,0.0,0.0,9.964942000806332e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06304931640625,0.0,0.0,7.360072777373716e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06317138671875,0.0,0.0,9.964943455997854e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536499023437,0.0,0.0,0.0004726939368993,287.7704772949219,294.1499938964844,258.9471435546875,258.3990173339844,260.02984619140625,259.0149230957031,286.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082640219479,6.830417564884783e-09,0.0010082571534439,-0.016946630552411,0.0,0.0,0.0,-0.0081989467144012,60.0,-18.73640823364257,-0.0,-6.931195173365269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.063720703125,0.0,0.0,9.464337927056476e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473022460937,0.0,0.0,9.96640301309526e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.056640625,0.0,0.0,7.3611518018879e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567626953125,0.0,0.0,9.966404468286784e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473022460937,0.0,0.0,0.0004727632331196,287.76397705078125,294.1499938964844,258.9376220703125,258.3878479003906,260.0201110839844,259.0052490234375,286.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703737378197e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.74104118347168,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572814941406,0.0,0.0,9.465711627854034e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409545898437,0.0,0.0,9.96784947346896e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502319335937,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409545898437,0.0,0.0,0.0004728318599518,287.7574768066406,294.1499938964844,258.9281921386719,258.3767395019531,260.0103454589844,258.99560546875,286.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.7456283569336,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443725585937,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282592773437,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03741455078125,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375366210937,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282287597656,0.0,0.0,0.000472964864457,287.74444580078125,294.1499938964844,258.9095764160156,258.354736328125,259.9908447265625,258.97637939453125,286.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.7545108795166,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443725585937,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282592773437,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03741455078125,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375366210937,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282287597656,0.0,0.0,0.000472964864457,287.74444580078125,294.1499938964844,258.9095764160156,258.354736328125,259.9908447265625,258.97637939453125,286.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.7545108795166,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314636230469,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02459716796875,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246887207031,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,0.000473091378808,287.7313842773437,294.1499938964844,258.89141845703125,258.3330993652344,259.97137451171875,258.957275390625,286.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.762989044189453,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314636230469,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02459716796875,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246887207031,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,0.000473091378808,287.7313842773437,294.1499938964844,258.89141845703125,258.3330993652344,259.97137451171875,258.957275390625,286.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.762989044189453,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185241699219,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0117492675781,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118713378906,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,0.0004732034576591,287.71832275390625,294.1499938964844,258.8737487792969,258.3118591308594,259.951904296875,258.9384155273437,286.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515008565451e-09,0.0010093440068885,-0.0172795411199331,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.77065086364746,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185241699219,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0117492675781,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118713378906,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,0.0004732034576591,287.71832275390625,294.1499938964844,258.8737487792969,258.3118591308594,259.951904296875,258.9384155273437,286.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515008565451e-09,0.0010093440068885,-0.0172795411199331,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.77065086364746,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055847167969,0.0,0.0,9.475093975197524e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9900817871094,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989013671875,0.0,0.0,7.369517697952688e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989929199219,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99005126953125,0.0,0.0,0.0004733005189336,287.70526123046875,294.1499938964844,258.8566589355469,258.2911682128906,259.9324951171875,258.9198913574219,286.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981728084554106e-09,0.001009551109746,-0.0173429623246192,0.0,0.0,0.0,-0.0082739582285285,60.0,-18.777488708496094,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
