time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452640,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055847167969,0.0,0.0,9.475093975197524e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9900817871094,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989013671875,0.0,0.0,7.369517697952688e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989929199219,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99005126953125,0.0,0.0,0.0004733005189336,287.70526123046875,294.1499938964844,258.8566589355469,258.2911682128906,259.9324951171875,258.9198913574219,286.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981728084554106e-09,0.001009551109746,-0.0173429623246192,0.0,0.0,0.0,-0.0082739582285285,60.0,-18.777488708496094,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991149902344,0.0,0.0,9.475869592279196e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98370361328125,0.0,0.0,9.97854585875757e-05,290.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9924621582031,0.0,0.0,7.370120874838904e-05,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925842285156,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9836730957031,0.0,0.0,0.000473339256132,287.69873046875,294.1499938964844,258.8483581542969,258.2810363769531,259.9227905273437,258.9107971191406,286.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991386580779135e-09,0.0010096336482092,-0.0173682607710361,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.780349731445312,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926452636719,0.0,0.0,9.476571722188964e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773254394531,0.0,0.0,9.979285096051171e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98602294921875,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98614501953125,0.0,0.0,9.979286551242694e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.977294921875,0.0,0.0,0.0004733743262477,287.69219970703125,294.1499938964844,258.8402404785156,258.2710876464844,259.9131164550781,258.9017944335937,286.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000139579105281e-09,0.0010097086196765,-0.017391188070178,0.0,0.0,0.0,-0.0082830851897597,60.0,-18.78302383422852,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96453857421875,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97314453125,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732666015625,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96453857421875,0.0,0.0,0.0004734208632726,287.6791076660156,294.1499938964844,258.8245544433594,258.2516784667969,259.8938293457031,258.8842468261719,286.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117498474076e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78712272644043,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96453857421875,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97314453125,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732666015625,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96453857421875,0.0,0.0,0.0004734208632726,287.6791076660156,294.1499938964844,258.8245544433594,258.2516784667969,259.8938293457031,258.8842468261719,286.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117498474076e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78712272644043,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667358398437,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517822265625,0.0,0.0,9.980618779081853e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96026611328125,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603881835937,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517517089844,0.0,0.0,0.0004734375979751,287.666015625,294.1499938964844,258.8096618652344,258.2330322265625,259.87457275390625,258.8672790527344,286.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159247300694005e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.78961944580078,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667358398437,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517822265625,0.0,0.0,9.980618779081853e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96026611328125,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603881835937,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517517089844,0.0,0.0,0.0004734375979751,287.666015625,294.1499938964844,258.8096618652344,258.2330322265625,259.87457275390625,258.8672790527344,286.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159247300694005e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.78961944580078,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537658691406,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389953613281,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473876953125,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474792480469,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,0.000473420281196,287.6529235839844,294.1499938964844,258.795654296875,258.2152404785156,259.8554382324219,258.8509521484375,286.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011611291574127e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.790321350097656,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537658691406,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389953613281,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473876953125,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474792480469,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,0.000473420281196,287.6529235839844,294.1499938964844,258.795654296875,258.2152404785156,259.8554382324219,258.8509521484375,286.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011611291574127e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.790321350097656,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407653808594,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262084960937,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344787597656,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346008300781,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261779785156,0.0,0.0,0.0004733643436338,287.6398010253906,294.1499938964844,258.7826232910156,258.1983947753906,259.8363952636719,258.8353271484375,286.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.9976562322437985e-09,0.0010096873156726,-0.0173846818506717,0.0,0.0,0.0,-0.0082818549126386,60.0,-18.78901672363281,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407653808594,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262084960937,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344787597656,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346008300781,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261779785156,0.0,0.0,0.0004733643436338,287.6398010253906,294.1499938964844,258.7826232910156,258.1983947753906,259.8363952636719,258.8353271484375,286.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.9976562322437985e-09,0.0010096873156726,-0.0173846818506717,0.0,0.0,0.0,-0.0082818549126386,60.0,-18.78901672363281,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342956542969,0.0,0.0,9.475479600951076e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197998046875,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92803955078125,0.0,0.0,7.369817467406392e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281311035156,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197998046875,0.0,0.0,0.0004733197856694,287.6332702636719,294.1499938964844,258.7764892578125,258.1903686523437,259.8269348144531,258.8278503417969,286.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.9865464524809795e-09,0.0010095924371853,-0.0173555836081504,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.787425994873047,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92779541015625,0.0,0.0,9.4743947556708e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91339111328125,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92156982421875,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92169189453125,0.0,0.0,9.976994624594226e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91339111328125,0.0,0.0,0.0004732655943371,287.626708984375,294.1499938964844,258.7705993652344,258.1825866699219,259.8174743652344,258.820556640625,286.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973031929646822e-09,0.0010094768367707,-0.0173201840370893,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.78531646728516,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148254394531,0.0,0.0,9.471488738199696e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006042480469,0.0,0.0,9.973932901630178e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90869140625,0.0,0.0,7.366713543888181e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087829589844,0.0,0.0,9.9739343568217e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006042480469,0.0,0.0,0.0004731204244308,287.61358642578125,294.1499938964844,258.7597045898437,258.1678466796875,259.7987060546875,258.8067321777344,285.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936829777259845e-09,0.00100916728843,-0.0172253604978323,0.0,0.0,0.0,-0.0082517005503177,60.0,-18.779109954833984,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148254394531,0.0,0.0,9.471488738199696e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006042480469,0.0,0.0,9.973932901630178e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90869140625,0.0,0.0,7.366713543888181e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087829589844,0.0,0.0,9.9739343568217e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006042480469,0.0,0.0,0.0004731204244308,287.61358642578125,294.1499938964844,258.7597045898437,258.1678466796875,259.7987060546875,258.8067321777344,285.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936829777259845e-09,0.00100916728843,-0.0172253604978323,0.0,0.0,0.0,-0.0082517005503177,60.0,-18.779109954833984,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9018249511719,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8877868652344,0.0,0.050000000745058,9.969982784241438e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8958740234375,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8877868652344,0.0,0.050000000745058,0.0004729330539703,287.6004638671875,291.1499938964844,258.75,258.1543273925781,259.78009033203125,258.7938232421875,285.97479248046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890092940636805e-09,0.0010087676346302,-0.0171029418706893,0.0,0.0,0.0,-0.0082285311073064,60.0,-18.7705307006836,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9018249511719,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8877868652344,0.0,0.050000000745058,9.969982784241438e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8958740234375,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8877868652344,0.0,0.050000000745058,0.0004729330539703,287.6004638671875,291.1499938964844,258.75,258.1543273925781,259.78009033203125,258.7938232421875,285.97479248046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890092940636805e-09,0.0010087676346302,-0.0171029418706893,0.0,0.0,0.0,-0.0082285311073064,60.0,-18.7705307006836,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58843994140625,0.6355133056640625,0.050000000745058,0.0408352874219417,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855407714844,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5871887207031,0.6355133056640625,0.050000000745058,0.0317607782781124,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.58721923828125,0.6355133056640625,0.050000000745058,0.0430015251040458,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855407714844,0.6355133056640625,0.050000000745058,0.2039807140827179,286.35711669921875,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.5441589355469,285.7811889648437,1.0,0.1097079813480377,0.1654481738805771,0.1654481738805771,1.0,1.0,-0.4350601136684418,0.0069416570477187,0.4281184673309326,-0.1129228919744491,0.0,0.0,0.0,10.191307067871094,60.0,-543.3350830078125,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.6324423551559448,0.050000000745058,0.0452326945960521,290.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61065673828125,0.6324423551559448,0.050000000745058,0.0476322025060653,290.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107482910156,0.6324423551559448,0.050000000745058,0.0351809822022914,290.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107482910156,0.6324423551559448,0.050000000745058,0.0476322025060653,291.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61065673828125,0.6324423551559448,0.050000000745058,0.2259466648101806,285.532470703125,291.1499938964844,258.7416381835937,258.1420593261719,282.3323059082031,290.92486572265625,285.24871826171875,1.0,0.1210821643471717,0.3308963477611542,0.3308963477611542,1.0,1.0,-0.4819605648517608,0.0594661086797714,0.4224944412708282,-0.0721060186624527,0.0,0.0,0.0,12.523849487304688,60.0,-884.5992431640625,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93820484514657e-21,7.542343492977178e-21,-2.604138647830608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.571611762046814,0.050000000745058,0.0456770621240139,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.571611762046814,0.050000000745058,0.0481001436710357,290.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.571611762046814,0.050000000745058,0.0355266034603118,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.571611762046814,0.050000000745058,0.0481001436710357,291.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.571611762046814,0.050000000745058,0.2281663715839386,284.7006530761719,291.1499938964844,258.7347412109375,258.1310729980469,279.65576171875,291.2237243652344,284.471923828125,1.0,0.1405639201402664,0.5835291743278503,0.5835291743278503,1.0,1.0,-0.486698716878891,0.1733908355236053,0.3133078813552856,0.0403495393693447,0.0,0.0,1.0,20.06610107421875,60.0,-1269.5260009765625,-3327.26953125,23.17612838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434509277344,303.6525573730469,278.1499938964844,0.0,18000.0,313.1499938964844,3985.21728515625,18000.0,0.0,0.0,0.000115628747153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0488869324326515,0.0488879010081291,-9.66623701970093e-07,0.0,1.1734847760180857e-07,0.0,0.0,0.4645542502403259,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.571611762046814,0.050000000745058,0.0456770621240139,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.571611762046814,0.050000000745058,0.0481001436710357,290.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.571611762046814,0.050000000745058,0.0355266034603118,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.571611762046814,0.050000000745058,0.0481001436710357,291.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.571611762046814,0.050000000745058,0.2281663715839386,284.7006530761719,291.1499938964844,258.7347412109375,258.1310729980469,279.65576171875,291.2237243652344,284.471923828125,1.0,0.1405639201402664,0.5835291743278503,0.5835291743278503,1.0,1.0,-0.486698716878891,0.1733908355236053,0.3133078813552856,0.0403495393693447,0.0,0.0,1.0,20.06610107421875,60.0,-1269.5260009765625,-3327.26953125,23.17612838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434509277344,303.6525573730469,278.1499938964844,0.0,18000.0,313.1499938964844,3985.21728515625,18000.0,0.0,0.0,0.000115628747153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0488869324326515,0.0488879010081291,-9.66623701970093e-07,0.0,1.1734847760180857e-07,0.0,0.0,0.4645542502403259,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.5497801303863525,0.050000000745058,0.045814074575901,290.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253356933594,0.5497801303863525,0.050000000745058,0.0482444241642952,290.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.5497801303863525,0.050000000745058,0.0356331691145896,290.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.5497801303863525,0.050000000745058,0.0482444241642952,291.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.5497801303863525,0.050000000745058,0.228850781917572,284.4638977050781,291.1499938964844,258.7317810058594,258.1260070800781,279.5207214355469,291.21636962890625,284.7978515625,1.0,0.1489612162113189,0.5920577645301819,0.5920577645301819,1.0,1.0,-0.4881587028503418,0.1762651056051254,0.3118935823440552,0.0429977625608444,0.0,0.0,1.0,23.728530883789062,60.0,1478.8365478515625,-7387.59130859375,26.325170516967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5714111328125,308.698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,4346.3798828125,19080.0,0.0,0.0,0.015394439920783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6377012729644775,0.6377047300338745,-3.4523884551163064e-06,0.0,1.5623400031472556e-05,0.0,0.0,29.49534034729004,0.0,0.0,0.0,0.3960465788841247,4.0,0.0,1.0
453960,290.4437255859375,297.1499938964844,293.1499938964844,0.0011093923822045,-100.7185516357422,286.9566955566406,0.5329369306564331,0.050000000745058,0.0459449999034404,290.9464111328125,297.1499938964844,293.1499938964844,0.0008952692733146,-85.59062957763672,286.6468200683594,0.5329369306564331,0.050000000745058,0.0483822971582412,290.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784606933594,0.5329369306564331,0.050000000745058,0.0357349999248981,290.1911926269531,297.1499938964844,293.1499938964844,0.0006830105558037,-65.29801177978516,286.2090148925781,0.5329369306564331,0.050000000745058,0.0483822971582412,291.21539306640625,297.1499938964844,293.1499938964844,0.0007009435212239,-317.8782653808594,286.3569641113281,0.5329369306564331,0.050000000745058,0.2295047789812088,285.5695495605469,291.1499938964844,258.7291259765625,258.1212463378906,279.4167785644531,291.21441650390625,286.2837219238281,1.0,0.1565226167440414,0.5974414944648743,0.5974414944648743,1.0,1.0,-0.4895538091659546,0.1781978011131286,0.3113560080528259,0.0447498634457588,0.0,0.0,1.0,27.23138999938965,60.0,2625.69384765625,-7610.74267578125,29.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1771850585937,308.3553771972656,278.1499938964844,0.0,18000.0,313.1499938964844,9829.4033203125,19080.0,0.0,0.0,0.0339290834963321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0069352388381958,1.0069435834884644,-8.37992502056295e-06,0.0,3.443370951572433e-05,0.0,0.0,113.58944702148438,0.0,0.0,0.0,0.5670409202575684,4.0,0.0,1.0
454020,290.48223876953125,297.1499938964844,293.1499938964844,0.0020935954526066,-178.42684936523438,290.59796142578125,0.5099942088127136,0.050000000745058,0.0461836829781532,290.9643249511719,297.1499938964844,293.1499938964844,0.0017372138099744,-155.915771484375,290.0845642089844,0.5099942088127136,0.050000000745058,0.0486336387693882,290.43414306640625,297.1499938964844,293.1499938964844,0.001638407469727,-108.6093978881836,289.87939453125,0.5099942088127136,0.050000000745058,0.0359206423163414,290.2286071777344,297.1499938964844,293.1499938964844,0.0018143709748983,-162.83993530273438,290.1301574707031,0.5099942088127136,0.050000000745058,0.0486336387693882,291.24169921875,297.1499938964844,293.1499938964844,0.0014263835037127,-607.2686157226562,289.6366577148437,0.5099942088127136,0.050000000745058,0.2306970506906509,287.70367431640625,291.1499938964844,258.72479248046875,258.1125183105469,279.29510498046875,291.2364807128906,288.0562744140625,1.0,0.1693554669618606,0.6051375865936279,0.6051375865936279,1.0,1.0,-0.4920971989631653,0.1810402870178222,0.311056911945343,0.0473688207566738,0.0,0.0,1.0,33.61841583251953,60.0,2332.4072265625,-7347.21337890625,34.92185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0405578613281,306.6796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,16168.791015625,19080.0,0.0,0.0,0.0717427730560302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2933074235916138,1.2933212518692017,-1.381368019792717e-05,0.0,7.280979480128735e-05,0.0,0.0,240.5252685546875,0.0,0.0,0.0,0.7109391093254089,4.0,0.0,1.0
454080,290.48223876953125,297.1499938964844,293.1499938964844,0.0020935954526066,-178.42684936523438,290.59796142578125,0.5099942088127136,0.050000000745058,0.0461836829781532,290.9643249511719,297.1499938964844,293.1499938964844,0.0017372138099744,-155.915771484375,290.0845642089844,0.5099942088127136,0.050000000745058,0.0486336387693882,290.43414306640625,297.1499938964844,293.1499938964844,0.001638407469727,-108.6093978881836,289.87939453125,0.5099942088127136,0.050000000745058,0.0359206423163414,290.2286071777344,297.1499938964844,293.1499938964844,0.0018143709748983,-162.83993530273438,290.1301574707031,0.5099942088127136,0.050000000745058,0.0486336387693882,291.24169921875,297.1499938964844,293.1499938964844,0.0014263835037127,-607.2686157226562,289.6366577148437,0.5099942088127136,0.050000000745058,0.2306970506906509,287.70367431640625,291.1499938964844,258.72479248046875,258.1125183105469,279.29510498046875,291.2364807128906,288.0562744140625,1.0,0.1693554669618606,0.6051375865936279,0.6051375865936279,1.0,1.0,-0.4920971989631653,0.1810402870178222,0.311056911945343,0.0473688207566738,0.0,0.0,1.0,33.61841583251953,60.0,2332.4072265625,-7347.21337890625,34.92185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0405578613281,306.6796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,16168.791015625,19080.0,0.0,0.0,0.0717427730560302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2933074235916138,1.2933212518692017,-1.381368019792717e-05,0.0,7.280979480128735e-05,0.0,0.0,240.5252685546875,0.0,0.0,0.0,0.7109391093254089,4.0,0.0,1.0
454140,290.5363464355469,297.1499938964844,293.1499938964844,0.0029455230105668,-241.2582550048828,292.9854431152344,0.4958029091358185,0.050000000745058,0.0463874414563179,290.9952392578125,297.1499938964844,293.1499938964844,0.0024701310321688,-213.2469177246093,292.31610107421875,0.4958029091358185,0.050000000745058,0.048848208039999,290.4827575683594,297.1499938964844,293.1499938964844,0.00254797632806,-162.4528350830078,292.3903503417969,0.4958029091358185,0.050000000745058,0.0360791198909282,290.27703857421875,297.1499938964844,293.1499938964844,0.0027961889281868,-241.27110290527344,292.7372741699219,0.4958029091358185,0.050000000745058,0.048848208039999,291.28173828125,297.1499938964844,293.1499938964844,0.0020490509923547,-839.3094482421875,291.72314453125,0.4958029091358185,0.050000000745058,0.2317148745059967,288.9007263183594,291.1499938964844,258.7215881347656,258.1047668457031,279.2358093261719,291.275146484375,289.1498107910156,1.0,0.1795237809419632,0.6104019284248352,0.6104019284248352,1.0,1.0,-0.4942684769630432,0.1830331981182098,0.3112352788448334,0.0493260882794857,0.0,0.0,1.0,39.07243347167969,60.0,1708.7384033203125,-7094.20947265625,39.72059631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.72515869140625,305.49029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18248.78125,20160.0,0.0,0.0,0.1082274764776229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373979091644287,1.3739947080612185,-1.5590712791890837e-05,0.0,0.0001098371285479,0.0,0.0,288.40057373046875,0.0,0.0,0.0,0.766436755657196,4.0,0.0,1.0
454200,290.5363464355469,297.1499938964844,293.1499938964844,0.0029455230105668,-241.2582550048828,292.9854431152344,0.4958029091358185,0.050000000745058,0.0463874414563179,290.9952392578125,297.1499938964844,293.1499938964844,0.0024701310321688,-213.2469177246093,292.31610107421875,0.4958029091358185,0.050000000745058,0.048848208039999,290.4827575683594,297.1499938964844,293.1499938964844,0.00254797632806,-162.4528350830078,292.3903503417969,0.4958029091358185,0.050000000745058,0.0360791198909282,290.27703857421875,297.1499938964844,293.1499938964844,0.0027961889281868,-241.27110290527344,292.7372741699219,0.4958029091358185,0.050000000745058,0.048848208039999,291.28173828125,297.1499938964844,293.1499938964844,0.0020490509923547,-839.3094482421875,291.72314453125,0.4958029091358185,0.050000000745058,0.2317148745059967,288.9007263183594,291.1499938964844,258.7215881347656,258.1047668457031,279.2358093261719,291.275146484375,289.1498107910156,1.0,0.1795237809419632,0.6104019284248352,0.6104019284248352,1.0,1.0,-0.4942684769630432,0.1830331981182098,0.3112352788448334,0.0493260882794857,0.0,0.0,1.0,39.07243347167969,60.0,1708.7384033203125,-7094.20947265625,39.72059631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.72515869140625,305.49029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18248.78125,20160.0,0.0,0.0,0.1082274764776229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373979091644287,1.3739947080612185,-1.5590712791890837e-05,0.0,0.0001098371285479,0.0,0.0,288.40057373046875,0.0,0.0,0.0,0.766436755657196,4.0,0.0,1.0
454260,290.59295654296875,297.1499938964844,293.1499938964844,0.0036920572165399,-292.05712890625,294.8209533691406,0.486093521118164,0.050000000745058,0.0465560965240001,291.0296936035156,297.1499938964844,293.1499938964844,0.0031074981670826,-259.79608154296875,294.0321350097656,0.486093521118164,0.050000000745058,0.0490258112549781,290.5342102050781,297.1499938964844,293.1499938964844,0.0033378291409462,-205.8793182373047,294.3212890625,0.486093521118164,0.050000000745058,0.036210298538208,290.3279724121094,297.1499938964844,293.1499938964844,0.0036583421751856,-304.8290405273437,294.7493591308594,0.486093521118164,0.050000000745058,0.0490258112549781,291.32586669921875,297.1499938964844,293.1499938964844,0.0025784336030483,-1023.9188232421876,293.3102722167969,0.486093521118164,0.050000000745058,0.2325573563575744,289.8040771484375,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.3190002441406,290.0009765625,1.0,0.1874924600124359,0.6144166588783264,0.6144166588783264,1.0,1.0,-0.4960657060146332,0.1845201104879379,0.3115456104278564,0.0509588085114955,0.0,0.0,1.0,43.588661193847656,48.0,1250.8287353515625,-6994.416015625,43.72525787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1246337890625,304.9549255371094,278.1499938964844,0.0,18000.0,313.1499938964844,19753.41796875,20160.0,0.0,0.0,0.1413494199514389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295005798339844,1.429517388343811,-1.6876188965397887e-05,0.0,0.0001434516889275,0.0,0.0,324.7947998046875,0.0,0.0,0.0,0.7810349464416504,4.0,0.0,1.0
454320,290.59295654296875,297.1499938964844,293.1499938964844,0.0036920572165399,-292.05712890625,294.8209533691406,0.486093521118164,0.050000000745058,0.0465560965240001,291.0296936035156,297.1499938964844,293.1499938964844,0.0031074981670826,-259.79608154296875,294.0321350097656,0.486093521118164,0.050000000745058,0.0490258112549781,290.5342102050781,297.1499938964844,293.1499938964844,0.0033378291409462,-205.8793182373047,294.3212890625,0.486093521118164,0.050000000745058,0.036210298538208,290.3279724121094,297.1499938964844,293.1499938964844,0.0036583421751856,-304.8290405273437,294.7493591308594,0.486093521118164,0.050000000745058,0.0490258112549781,291.32586669921875,297.1499938964844,293.1499938964844,0.0025784336030483,-1023.9188232421876,293.3102722167969,0.486093521118164,0.050000000745058,0.2325573563575744,289.8040771484375,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.3190002441406,290.0009765625,1.0,0.1874924600124359,0.6144166588783264,0.6144166588783264,1.0,1.0,-0.4960657060146332,0.1845201104879379,0.3115456104278564,0.0509588085114955,0.0,0.0,1.0,43.588661193847656,48.0,1250.8287353515625,-6994.416015625,43.72525787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1246337890625,304.9549255371094,278.1499938964844,0.0,18000.0,313.1499938964844,19753.41796875,20160.0,0.0,0.0,0.1413494199514389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295005798339844,1.429517388343811,-1.6876188965397887e-05,0.0,0.0001434516889275,0.0,0.0,324.7947998046875,0.0,0.0,0.0,0.7810349464416504,4.0,0.0,1.0
454380,290.6473693847656,297.1499938964844,293.1499938964844,0.004355676472187,-333.29913330078125,296.3032531738281,0.4838113486766815,0.050000000745058,0.0465980917215347,291.0638732910156,297.1499938964844,293.1499938964844,0.0036647696979343,-297.7043151855469,295.4189453125,0.4838113486766815,0.050000000745058,0.0490700341761112,290.5845947265625,297.1499938964844,293.1499938964844,0.0040333303622901,-241.0959930419922,295.8784484863281,0.4838113486766815,0.050000000745058,0.0362429618835449,290.37750244140625,297.1499938964844,293.1499938964844,0.0044308509677648,-356.6210327148437,296.37701416015625,0.4838113486766815,0.050000000745058,0.0490700341761112,291.3697814941406,297.1499938964844,293.1499938964844,0.0030283231753855,-1171.23828125,294.5805053710937,0.4838113486766815,0.050000000745058,0.2327671200037002,290.5285949707031,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.3631286621094,290.6891784667969,1.0,0.1889434456825256,0.6178280115127563,0.6178280115127563,1.0,1.0,-0.4965135455131531,0.1853000074625015,0.3112135231494903,0.0523217059671878,0.0,0.0,1.0,44.71879959106445,36.0,951.294921875,-7005.2548828125,44.7313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1094665527344,304.9469909667969,278.1499938964844,0.0,18000.0,313.1499938964844,20049.90234375,20160.0,0.0,0.0,0.1698030680418014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401884078979492,1.4402055740356443,-1.7129488696809858e-05,0.0,0.0001723285386105,0.0,0.0,332.1346130371094,0.0,0.0,0.0,0.7863892316818237,4.0,0.0,1.0
454440,290.6473693847656,297.1499938964844,293.1499938964844,0.004355676472187,-333.29913330078125,296.3032531738281,0.4838113486766815,0.050000000745058,0.0465980917215347,291.0638732910156,297.1499938964844,293.1499938964844,0.0036647696979343,-297.7043151855469,295.4189453125,0.4838113486766815,0.050000000745058,0.0490700341761112,290.5845947265625,297.1499938964844,293.1499938964844,0.0040333303622901,-241.0959930419922,295.8784484863281,0.4838113486766815,0.050000000745058,0.0362429618835449,290.37750244140625,297.1499938964844,293.1499938964844,0.0044308509677648,-356.6210327148437,296.37701416015625,0.4838113486766815,0.050000000745058,0.0490700341761112,291.3697814941406,297.1499938964844,293.1499938964844,0.0030283231753855,-1171.23828125,294.5805053710937,0.4838113486766815,0.050000000745058,0.2327671200037002,290.5285949707031,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.3631286621094,290.6891784667969,1.0,0.1889434456825256,0.6178280115127563,0.6178280115127563,1.0,1.0,-0.4965135455131531,0.1853000074625015,0.3112135231494903,0.0523217059671878,0.0,0.0,1.0,44.71879959106445,36.0,951.294921875,-7005.2548828125,44.7313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1094665527344,304.9469909667969,278.1499938964844,0.0,18000.0,313.1499938964844,20049.90234375,20160.0,0.0,0.0,0.1698030680418014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401884078979492,1.4402055740356443,-1.7129488696809858e-05,0.0,0.0001723285386105,0.0,0.0,332.1346130371094,0.0,0.0,0.0,0.7863892316818237,4.0,0.0,1.0
454500,290.6731262207031,297.1499938964844,293.1499938964844,0.0046651354059576,-351.1575927734375,296.94873046875,0.4850315451622009,0.050000000745058,0.0465755723416805,291.08026123046875,297.1499938964844,293.1499938964844,0.0039208154194056,-314.16619873046875,296.023193359375,0.4850315451622009,0.050000000745058,0.0490463189780712,290.6084899902344,297.1499938964844,293.1499938964844,0.0043565593659877,-256.3775329589844,296.5562744140625,0.4850315451622009,0.050000000745058,0.0362254455685615,290.4012145996094,297.1499938964844,293.1499938964844,0.0047943638637661,-379.0995788574219,297.0861511230469,0.4850315451622009,0.050000000745058,0.0490463189780712,291.39093017578125,297.1499938964844,293.1499938964844,0.0032302169129252,-1234.3057861328125,295.13018798828125,0.4850315451622009,0.050000000745058,0.2326546311378479,290.8426208496094,291.1499938964844,258.7180480957031,258.0892028808594,279.18798828125,291.38446044921875,290.9909973144531,1.0,0.1877529323101043,0.6194120645523071,0.6194120645523071,1.0,1.0,-0.4962736666202545,0.1854682117700576,0.310805469751358,0.0529304556548595,0.0,0.0,1.0,44.12044906616211,36.0,852.5266723632812,-7048.9345703125,44.19780731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2780456542969,305.1099548339844,278.1499938964844,0.0,18000.0,313.1499938964844,20102.763671875,21240.0,0.0,0.0,0.1820457726716995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420857429504397,1.4421029090881348,-1.7174650565721095e-05,0.0,0.0001847533130785,0.0,0.0,333.4490051269531,0.0,0.0,0.0,0.8023396730422974,4.0,0.0,1.0
454560,290.6978759765625,297.1499938964844,293.1499938964844,0.0049620708450675,-367.3779296875,297.54541015625,0.4875442087650299,0.050000000745058,0.0465297140181064,291.0960693359375,297.1499938964844,293.1499938964844,0.0041641695424914,-329.16607666015625,296.5825500488281,0.4875442087650299,0.050000000745058,0.0489980317652225,290.6312561035156,297.1499938964844,293.1499938964844,0.0046668443828821,-270.3151550292969,297.18328857421875,0.4875442087650299,0.050000000745058,0.036189779639244,290.4241027832031,297.1499938964844,293.1499938964844,0.0051463339477777,-399.5967712402344,297.74188232421875,0.4875442087650299,0.050000000745058,0.0489980317652225,291.411376953125,297.1499938964844,293.1499938964844,0.0034190316218882,-1291.2669677734375,295.6373596191406,0.4875442087650299,0.050000000745058,0.2324255555868148,291.134765625,291.1499938964844,258.7179870605469,258.086669921875,279.18511962890625,291.4051208496094,291.2751159667969,1.0,0.185476005077362,0.6209474802017212,0.6209474802017212,1.0,1.0,-0.4957851469516754,0.1855196803808212,0.3102654814720154,0.0535050816833972,0.0,0.0,0.9928979873657228,42.898284912109375,25.0,785.700927734375,-7125.20068359375,43.10993576049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.53936767578125,305.3807067871094,278.1499938964844,0.0,18000.0,313.1499938964844,20890.048828125,21240.0,0.0,0.0,0.1929291635751724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4695719480514526,1.4695897102355957,-1.783867810445372e-05,0.0,0.0001957985805347,0.0,0.0,352.9226379394531,0.0,0.0,0.0,0.8027453422546387,4.0,0.0,1.0
454620,290.7440185546875,297.1499938964844,293.1499938964844,0.0055241035297513,-395.3802185058594,298.6259155273437,0.4957263469696045,0.050000000745058,0.0463886708021163,291.1257019042969,297.1499938964844,293.1499938964844,0.0046171136200428,-355.1228942871094,297.5985107421875,0.4957263469696045,0.050000000745058,0.0488495007157325,290.6734313964844,297.1499938964844,293.1499938964844,0.0052544493228197,-294.51513671875,298.3193664550781,0.4957263469696045,0.050000000745058,0.0360800772905349,290.46649169921875,297.1499938964844,293.1499938964844,0.0058230846188962,-435.2508850097656,298.9296875,0.4957263469696045,0.050000000745058,0.0488495007157325,291.4498291015625,297.1499938964844,293.1499938964844,0.0037618756759911,-1388.54736328125,296.5565490722656,0.4957263469696045,0.050000000745058,0.2317210137844085,291.6795959472656,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.444091796875,291.8088073730469,1.0,0.1785156428813934,0.6239278316497803,0.6239278316497803,1.0,1.0,-0.4942823648452759,0.1853710412979126,0.3089113235473633,0.0545879043638706,0.0,0.0,0.8854299187660217,39.1352653503418,25.0,701.3765869140625,-7275.78564453125,39.77372360229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.280029296875,306.0514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,22203.109375,21240.0,0.0,0.0,0.2105679214000702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4136734008789062,1.4136905670166016,-1.7156928151962347e-05,0.0,0.0002136996627086,0.0,0.0,322.4852294921875,0.0,0.0,0.0,0.7746697664260864,4.0,0.0,1.0
