time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454680,290.7440185546875,297.1499938964844,293.1499938964844,0.0055241035297513,-395.3802185058594,298.6259155273437,0.4957263469696045,0.050000000745058,0.0463886708021163,291.1257019042969,297.1499938964844,293.1499938964844,0.0046171136200428,-355.1228942871094,297.5985107421875,0.4957263469696045,0.050000000745058,0.0488495007157325,290.6734313964844,297.1499938964844,293.1499938964844,0.0052544493228197,-294.51513671875,298.3193664550781,0.4957263469696045,0.050000000745058,0.0360800772905349,290.46649169921875,297.1499938964844,293.1499938964844,0.0058230846188962,-435.2508850097656,298.9296875,0.4957263469696045,0.050000000745058,0.0488495007157325,291.4498291015625,297.1499938964844,293.1499938964844,0.0037618756759911,-1388.54736328125,296.5565490722656,0.4957263469696045,0.050000000745058,0.2317210137844085,291.6795959472656,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.444091796875,291.8088073730469,1.0,0.1785156428813934,0.6239278316497803,0.6239278316497803,1.0,1.0,-0.4942823648452759,0.1853710412979126,0.3089113235473633,0.0545879043638706,0.0,0.0,0.8854299187660217,39.1352653503418,25.0,701.3765869140625,-7275.78564453125,39.77372360229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.280029296875,306.0514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,22203.109375,21240.0,0.0,0.0,0.2105679214000702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4136734008789062,1.4136905670166016,-1.7156928151962347e-05,0.0,0.0002136996627086,0.0,0.0,322.4852294921875,0.0,0.0,0.0,0.7746697664260864,4.0,0.0,1.0
454740,290.78533935546875,297.1499938964844,293.1499938964844,0.0060685891658067,-419.5816955566406,299.5836486816406,0.5031083226203918,0.050000000745058,0.0462759584188461,291.1527404785156,297.1499938964844,293.1499938964844,0.0050450614653527,-377.5462646484375,298.5006408691406,0.5031083226203918,0.050000000745058,0.0487308129668235,290.7113342285156,297.1499938964844,293.1499938964844,0.0058226627297699,-315.4427490234375,299.3257141113281,0.5031083226203918,0.050000000745058,0.0359924137592315,290.5043334960937,297.1499938964844,293.1499938964844,0.0064919157885015,-466.1995239257813,299.9825134277344,0.5031083226203918,0.050000000745058,0.0487308129668235,291.4849853515625,297.1499938964844,293.1499938964844,0.0040754885412752,-1471.3116455078125,297.3705749511719,0.5031083226203918,0.050000000745058,0.2311579883098602,292.1759033203125,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.479736328125,292.2909851074219,1.0,0.173133298754692,0.626812756061554,0.626812756061554,1.0,1.0,-0.493081271648407,0.1852842569351196,0.3077970147132873,0.0557026490569114,0.0,0.0,0.7149476408958435,36.13039779663086,25.0,623.8784790039062,-7357.02734375,37.123626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2318115234375,306.7222595214844,278.1499938964844,0.0,18000.0,313.1499938964844,24624.81640625,20160.0,0.0,0.0,0.2226835191249847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1594356298446655,1.159449338912964,-1.373208397126291e-05,0.0,0.0002259954635519,0.0,0.0,200.9403839111328,0.0,0.0,0.0,0.6400176286697388,4.0,0.0,1.0
454800,290.78533935546875,297.1499938964844,293.1499938964844,0.0060685891658067,-419.5816955566406,299.5836486816406,0.5031083226203918,0.050000000745058,0.0462759584188461,291.1527404785156,297.1499938964844,293.1499938964844,0.0050450614653527,-377.5462646484375,298.5006408691406,0.5031083226203918,0.050000000745058,0.0487308129668235,290.7113342285156,297.1499938964844,293.1499938964844,0.0058226627297699,-315.4427490234375,299.3257141113281,0.5031083226203918,0.050000000745058,0.0359924137592315,290.5043334960937,297.1499938964844,293.1499938964844,0.0064919157885015,-466.1995239257813,299.9825134277344,0.5031083226203918,0.050000000745058,0.0487308129668235,291.4849853515625,297.1499938964844,293.1499938964844,0.0040754885412752,-1471.3116455078125,297.3705749511719,0.5031083226203918,0.050000000745058,0.2311579883098602,292.1759033203125,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.479736328125,292.2909851074219,1.0,0.173133298754692,0.626812756061554,0.626812756061554,1.0,1.0,-0.493081271648407,0.1852842569351196,0.3077970147132873,0.0557026490569114,0.0,0.0,0.7149476408958435,36.13039779663086,25.0,623.8784790039062,-7357.02734375,37.123626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2318115234375,306.7222595214844,278.1499938964844,0.0,18000.0,313.1499938964844,24624.81640625,20160.0,0.0,0.0,0.2226835191249847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1594356298446655,1.159449338912964,-1.373208397126291e-05,0.0,0.0002259954635519,0.0,0.0,200.9403839111328,0.0,0.0,0.0,0.6400176286697388,4.0,0.0,1.0
454860,290.8221130371094,297.1499938964844,293.1499938964844,0.0066333482973277,-443.47064208984375,300.42657470703125,0.5094308257102966,0.050000000745058,0.0461907759308815,291.17724609375,297.1499938964844,293.1499938964844,0.0054763192310929,-399.5485534667969,299.2891540527344,0.5094308257102966,0.050000000745058,0.0486411079764366,290.7452087402344,297.1499938964844,293.1499938964844,0.0064091482199728,-335.8262939453125,300.2108764648437,0.5094308257102966,0.050000000745058,0.0359261594712734,290.5379943847656,297.1499938964844,293.1499938964844,0.007198192179203,-496.4439697265625,300.91326904296875,0.5094308257102966,0.050000000745058,0.0486411079764366,291.5168151855469,297.1499938964844,293.1499938964844,0.004381573293358,-1551.810546875,298.07257080078125,0.5094308257102966,0.050000000745058,0.2307324856519699,292.5758972167969,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5121154785156,292.6470031738281,1.0,0.1688335984945297,0.6296178698539734,0.6296178698539734,0.9996594190597534,1.0,-0.4921735823154449,0.1852686405181884,0.3069049417972564,0.0568539090454578,0.0,0.0,0.4963531196117401,33.86201477050781,25.0,404.83782958984375,-7021.724609375,35.13119888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3587341308594,306.7876892089844,278.1499938964844,0.0,18000.0,313.1499938964844,24934.388671875,20160.0,0.0,0.0,0.2288975864648819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641855776309967,0.6418639421463013,-8.140637874021195e-06,0.0,0.0002323019580217,0.0,0.0,56.96867370605469,0.0,0.0,0.0,0.4415782392024994,4.0,0.0,1.0
454920,290.8221130371094,297.1499938964844,293.1499938964844,0.0066333482973277,-443.47064208984375,300.42657470703125,0.5094308257102966,0.050000000745058,0.0461907759308815,291.17724609375,297.1499938964844,293.1499938964844,0.0054763192310929,-399.5485534667969,299.2891540527344,0.5094308257102966,0.050000000745058,0.0486411079764366,290.7452087402344,297.1499938964844,293.1499938964844,0.0064091482199728,-335.8262939453125,300.2108764648437,0.5094308257102966,0.050000000745058,0.0359261594712734,290.5379943847656,297.1499938964844,293.1499938964844,0.007198192179203,-496.4439697265625,300.91326904296875,0.5094308257102966,0.050000000745058,0.0486411079764366,291.5168151855469,297.1499938964844,293.1499938964844,0.004381573293358,-1551.810546875,298.07257080078125,0.5094308257102966,0.050000000745058,0.2307324856519699,292.5758972167969,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5121154785156,292.6470031738281,1.0,0.1688335984945297,0.6296178698539734,0.6296178698539734,0.9996594190597534,1.0,-0.4921735823154449,0.1852686405181884,0.3069049417972564,0.0568539090454578,0.0,0.0,0.4963531196117401,33.86201477050781,25.0,404.83782958984375,-7021.724609375,35.13119888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3587341308594,306.7876892089844,278.1499938964844,0.0,18000.0,313.1499938964844,24934.388671875,20160.0,0.0,0.0,0.2288975864648819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641855776309967,0.6418639421463013,-8.140637874021195e-06,0.0,0.0002323019580217,0.0,0.0,56.96867370605469,0.0,0.0,0.0,0.4415782392024994,4.0,0.0,1.0
454980,290.8542785644531,297.1499938964844,293.1499938964844,0.0073510888032615,-477.4355163574219,301.13189697265625,0.5149397850036621,0.050000000745058,0.0461241863667964,291.19891357421875,297.1499938964844,293.1499938964844,0.0060043800622224,-430.4680480957031,299.91705322265625,0.5149397850036621,0.050000000745058,0.0485709868371486,290.77496337890625,297.1499938964844,293.1499938964844,0.0071420888416469,-363.66705322265625,300.9502258300781,0.5149397850036621,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.0081158448010683,-538.3224487304688,301.71795654296875,0.5149397850036621,0.050000000745058,0.0485709868371486,291.5448608398437,297.1499938964844,293.1499938964844,0.00474603055045,-1666.194091796875,298.5899353027344,0.5149397850036621,0.050000000745058,0.2303998619318008,292.6857604980469,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.6434936523437,1.0,0.1653920859098434,0.6323486566543579,0.6323486566543579,0.9993188381195068,1.0,-0.4914640486240387,0.1852903366088867,0.3061737418174743,0.0580196753144264,0.0,0.0,0.2794077396392822,32.091163635253906,25.0,-157.2024688720703,-5951.64453125,33.58061599731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7213439941406,305.6222229003906,278.1499938964844,0.0,18000.0,313.1499938964844,22433.994140625,20160.0,0.0,0.0,0.2278023064136505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691324055194855,0.269137978553772,-5.576080184255261e-06,0.0,0.0002311903808731,0.0,0.0,14.311174392700195,0.0,0.0,0.0,0.3249047398567199,4.0,0.0,1.0
455040,290.8542785644531,297.1499938964844,293.1499938964844,0.0073510888032615,-477.4355163574219,301.13189697265625,0.5149397850036621,0.050000000745058,0.0461241863667964,291.19891357421875,297.1499938964844,293.1499938964844,0.0060043800622224,-430.4680480957031,299.91705322265625,0.5149397850036621,0.050000000745058,0.0485709868371486,290.77496337890625,297.1499938964844,293.1499938964844,0.0071420888416469,-363.66705322265625,300.9502258300781,0.5149397850036621,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.0081158448010683,-538.3224487304688,301.71795654296875,0.5149397850036621,0.050000000745058,0.0485709868371486,291.5448608398437,297.1499938964844,293.1499938964844,0.00474603055045,-1666.194091796875,298.5899353027344,0.5149397850036621,0.050000000745058,0.2303998619318008,292.6857604980469,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.6434936523437,1.0,0.1653920859098434,0.6323486566543579,0.6323486566543579,0.9993188381195068,1.0,-0.4914640486240387,0.1852903366088867,0.3061737418174743,0.0580196753144264,0.0,0.0,0.2794077396392822,32.091163635253906,25.0,-157.2024688720703,-5951.64453125,33.58061599731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7213439941406,305.6222229003906,278.1499938964844,0.0,18000.0,313.1499938964844,22433.994140625,20160.0,0.0,0.0,0.2278023064136505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691324055194855,0.269137978553772,-5.576080184255261e-06,0.0,0.0002311903808731,0.0,0.0,14.311174392700195,0.0,0.0,0.0,0.3249047398567199,4.0,0.0,1.0
455100,290.8684997558594,297.1499938964844,293.1499938964844,0.0078422483056783,-502.8539733886719,301.4312438964844,0.5174076557159424,0.050000000745058,0.0460963994264602,291.2084350585937,297.1499938964844,293.1499938964844,0.0063545200973749,-453.5162353515625,300.1575012207031,0.5174076557159424,0.050000000745058,0.0485417284071445,290.7881774902344,297.1499938964844,293.1499938964844,0.0076363496482372,-384.0003051757813,301.2631225585937,0.5174076557159424,0.050000000745058,0.0358527563512325,290.57379150390625,297.1499938964844,293.1499938964844,0.0087595386430621,-569.2189331054688,302.083984375,0.5174076557159424,0.050000000745058,0.0485417284071445,291.5570373535156,297.1499938964844,293.1499938964844,0.0049836062826216,-1752.75537109375,298.75347900390625,0.5174076557159424,0.050000000745058,0.2302610576152801,292.5469055175781,291.1499938964844,258.7251281738281,258.06964111328125,279.1772155761719,291.5533752441406,292.43341064453125,1.0,0.1639343649148941,0.633670449256897,0.633670449256897,0.9991485476493835,1.0,-0.4911679923534393,0.1853078156709671,0.3058601915836334,0.0586006045341491,0.0,0.0,0.1993796825408935,31.353116989135746,25.0,-521.5802001953125,-5337.666015625,32.93560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5066833496094,304.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,21384.205078125,19080.0,0.0,0.0,0.2240311950445175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842000484466552,0.1842051744461059,-5.127206804900197e-06,0.0,0.0002273631835123,0.0,0.0,8.787827491760254,0.0,0.0,0.0,0.288919985294342,4.0,0.0,1.0
455160,290.8814392089844,297.1499938964844,293.1499938964844,0.0084504829719662,-534.4608764648438,301.7099304199219,0.5196946263313293,0.050000000745058,0.0460716784000396,291.2170104980469,297.1499938964844,293.1499938964844,0.0067772204056382,-482.1844177246094,300.3615417480469,0.5196946263313293,0.050000000745058,0.0485156960785388,290.8002014160156,297.1499938964844,293.1499938964844,0.0082447454333305,-409.0898742675781,301.55377197265625,0.5196946263313293,0.050000000745058,0.0358335264027118,290.5802307128906,297.1499938964844,293.1499938964844,0.0095737520605325,-607.3751220703125,302.4420166015625,0.5196946263313293,0.050000000745058,0.0485156960785388,291.5677795410156,297.1499938964844,293.1499938964844,0.0052659097127616,-1861.2886962890625,298.8633728027344,0.5196946263313293,0.050000000745058,0.2301375716924667,292.2759094238281,291.1499938964844,258.7265625,258.0682373046875,279.17657470703125,291.5645446777344,292.1072082519531,1.0,0.1626264303922653,0.6349501609802246,0.6349501609802246,0.9989038109779358,1.0,-0.4909045994281769,0.1853266358375549,0.3055779635906219,0.0591765046119689,0.0,0.0,0.1507709920406341,30.69700050354004,25.0,-834.01416015625,-4877.34765625,32.36281204223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3489074707031,304.1933898925781,278.1499938964844,0.0,18000.0,313.1499938964844,19818.708984375,19080.0,0.0,0.0,0.2180651575326919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378611922264099,0.1378658860921859,-4.684159648604691e-06,0.0,0.0002213084226241,0.0,0.0,5.950035095214844,0.0,0.0,0.0,0.2869464755058288,4.0,0.0,1.0
455220,290.904052734375,297.1499938964844,293.1499938964844,0.0099557777866721,-605.5144653320312,302.2854309082031,0.5237594246864319,0.050000000745058,0.0460299775004386,291.2315979003906,297.1499938964844,293.1499938964844,0.0077779009006917,-546.8870849609375,300.76416015625,0.5237594246864319,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097492057830095,-465.42230224609375,302.1532287597656,0.5237594246864319,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.01169587764889,-693.2704467773438,303.20343017578125,0.5237594246864319,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.005912191234529,-2108.2900390625,299.0504455566406,0.5237594246864319,0.050000000745058,0.2299292832612991,291.576416015625,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.4206848144531,1.0,0.1603968292474746,0.6373856663703918,0.6373856663703918,0.9984143376350404,1.0,-0.4904602766036987,0.1853630244731903,0.3050972521305084,0.0603046417236328,0.0,0.0,0.1408103704452514,29.591859817504883,25.0,-929.984130859375,-4833.509765625,31.399288177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14373779296875,304.38238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19198.31640625,19080.0,0.0,0.0,0.1997396200895309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174583807587623,0.1174628883600235,-4.50920379080344e-06,0.0,0.0002027103328146,0.0,0.0,4.862234115600586,0.0,0.0,0.0,0.2805338203907013,4.0,0.0,1.0
455280,290.904052734375,297.1499938964844,293.1499938964844,0.0099557777866721,-605.5144653320312,302.2854309082031,0.5237594246864319,0.050000000745058,0.0460299775004386,291.2315979003906,297.1499938964844,293.1499938964844,0.0077779009006917,-546.8870849609375,300.76416015625,0.5237594246864319,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097492057830095,-465.42230224609375,302.1532287597656,0.5237594246864319,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.01169587764889,-693.2704467773438,303.20343017578125,0.5237594246864319,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.005912191234529,-2108.2900390625,299.0504455566406,0.5237594246864319,0.050000000745058,0.2299292832612991,291.576416015625,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.4206848144531,1.0,0.1603968292474746,0.6373856663703918,0.6373856663703918,0.9984143376350404,1.0,-0.4904602766036987,0.1853630244731903,0.3050972521305084,0.0603046417236328,0.0,0.0,0.1408103704452514,29.591859817504883,25.0,-929.984130859375,-4833.509765625,31.399288177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14373779296875,304.38238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19198.31640625,19080.0,0.0,0.0,0.1997396200895309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174583807587623,0.1174628883600235,-4.50920379080344e-06,0.0,0.0002027103328146,0.0,0.0,4.862234115600586,0.0,0.0,0.0,0.2805338203907013,4.0,0.0,1.0
455340,290.9241027832031,297.1499938964844,293.1499938964844,0.0116387903690338,-667.6746826171875,302.9520568847656,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088245151564478,-603.7725219726562,301.27764892578125,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114456536248326,-515.0849609375,302.8492736816406,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.01430803257972,-769.85107421875,304.0616760253906,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002502441406,297.1499938964844,293.1499938964844,0.0065486277453601,-2325.846435546875,299.3684997558594,0.5272058248519897,0.050000000745058,0.2297628819942474,291.094482421875,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.01837158203125,1.0,0.1585947126150131,0.6396977305412292,0.6396977305412292,0.9979249238967896,1.0,-0.490105390548706,0.1854030042886734,0.3047023713588714,0.0613992027938365,0.0,0.0,0.1838671714067459,28.71091079711914,25.0,-574.8670043945312,-5293.4677734375,30.63235282897949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7093505859375,306.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,19025.6328125,18000.0,0.0,0.0,0.1768147051334381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338090896606445,0.133813589811325,-4.497726422414416e-06,0.0,0.0001794444397091,0.0,0.0,5.543913841247559,0.0,0.0,0.0,0.2672823369503021,4.0,0.0,1.0
455400,290.9241027832031,297.1499938964844,293.1499938964844,0.0116387903690338,-667.6746826171875,302.9520568847656,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088245151564478,-603.7725219726562,301.27764892578125,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114456536248326,-515.0849609375,302.8492736816406,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.01430803257972,-769.85107421875,304.0616760253906,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002502441406,297.1499938964844,293.1499938964844,0.0065486277453601,-2325.846435546875,299.3684997558594,0.5272058248519897,0.050000000745058,0.2297628819942474,291.094482421875,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.01837158203125,1.0,0.1585947126150131,0.6396977305412292,0.6396977305412292,0.9979249238967896,1.0,-0.490105390548706,0.1854030042886734,0.3047023713588714,0.0613992027938365,0.0,0.0,0.1838671714067459,28.71091079711914,25.0,-574.8670043945312,-5293.4677734375,30.63235282897949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7093505859375,306.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,19025.6328125,18000.0,0.0,0.0,0.1768147051334381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338090896606445,0.133813589811325,-4.497726422414416e-06,0.0,0.0001794444397091,0.0,0.0,5.543913841247559,0.0,0.0,0.0,0.2672823369503021,4.0,0.0,1.0
455460,290.9434509277344,297.1499938964844,293.1499938964844,0.0134337190538644,-716.9947509765625,303.6727905273437,0.5385698676109314,0.050000000745058,0.0458978898823261,291.256591796875,297.1499938964844,293.1499938964844,0.0098619367927312,-649.044677734375,301.87713623046875,0.5385698676109314,0.050000000745058,0.0483326874673366,290.8572082519531,297.1499938964844,293.1499938964844,0.0132775213569402,-554.90380859375,303.60333251953125,0.5385698676109314,0.050000000745058,0.0356983579695224,290.6300964355469,297.1499938964844,293.1499938964844,0.0431134030222892,-1367.5029296875,304.0760192871094,0.6664464473724365,0.103408470749855,0.0866591855883598,291.6151733398437,297.1499938964844,293.1499938964844,0.0071310577914118,-2496.76708984375,299.8036804199219,0.5385698676109314,0.050000000745058,0.2292694747447967,290.8837890625,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.8493957519531,1.0,0.1578224152326584,0.6396826505661011,0.6396826505661011,0.9974364638328552,1.0,-0.5350370407104492,0.2028753012418747,0.3321617245674133,0.0678543075919151,0.0,0.0,0.2352564632892608,26.41995620727539,28.0,-277.1932983398437,-6021.04345703125,32.75571823120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6431884765625,307.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17934.734375,18000.0,0.0,0.0,0.1551347076892852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578418612480163,0.1578461527824401,-4.2945766836055554e-06,0.0,0.0001574420166434,0.0,0.0,6.287788391113281,0.0,0.0,0.0,0.2789952754974365,4.0,0.0,1.0
455520,290.9434509277344,297.1499938964844,293.1499938964844,0.0134337190538644,-716.9947509765625,303.6727905273437,0.5385698676109314,0.050000000745058,0.0458978898823261,291.256591796875,297.1499938964844,293.1499938964844,0.0098619367927312,-649.044677734375,301.87713623046875,0.5385698676109314,0.050000000745058,0.0483326874673366,290.8572082519531,297.1499938964844,293.1499938964844,0.0132775213569402,-554.90380859375,303.60333251953125,0.5385698676109314,0.050000000745058,0.0356983579695224,290.6300964355469,297.1499938964844,293.1499938964844,0.0431134030222892,-1367.5029296875,304.0760192871094,0.6664464473724365,0.103408470749855,0.0866591855883598,291.6151733398437,297.1499938964844,293.1499938964844,0.0071310577914118,-2496.76708984375,299.8036804199219,0.5385698676109314,0.050000000745058,0.2292694747447967,290.8837890625,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.8493957519531,1.0,0.1578224152326584,0.6396826505661011,0.6396826505661011,0.9974364638328552,1.0,-0.5350370407104492,0.2028753012418747,0.3321617245674133,0.0678543075919151,0.0,0.0,0.2352564632892608,26.41995620727539,28.0,-277.1932983398437,-6021.04345703125,32.75571823120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6431884765625,307.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17934.734375,18000.0,0.0,0.0,0.1551347076892852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578418612480163,0.1578461527824401,-4.2945766836055554e-06,0.0,0.0001574420166434,0.0,0.0,6.287788391113281,0.0,0.0,0.0,0.2789952754974365,4.0,0.0,1.0
455580,290.96612548828125,297.1499938964844,293.1499938964844,0.0187663212418556,-851.3482055664062,304.1248779296875,0.5839110612869263,0.0687975734472274,0.052761074155569,291.2698974609375,297.1499938964844,293.1499938964844,0.0109874634072184,-689.9021606445312,302.4999084472656,0.5511833429336548,0.050000000745058,0.0482337661087513,290.87744140625,297.1499938964844,293.1499938964844,0.0174876637756824,-638.6304321289062,304.126220703125,0.5755208730697632,0.0665825381875038,0.0395726822316646,290.7455749511719,297.1499938964844,293.1499938964844,0.0806811079382896,-2052.839599609375,304.039794921875,0.7739576101303101,0.143923670053482,0.1279920637607574,291.6365966796875,297.1499938964844,293.1499938964844,0.0076977177523076,-2645.09326171875,300.2582702636719,0.5511833429336548,0.050000000745058,0.2288002073764801,290.7732238769531,291.1499938964844,258.7399597167969,258.0577392578125,279.1410827636719,291.6334533691406,290.7673034667969,1.0,0.1595390290021896,0.6381330490112305,0.6381330490112305,0.9969480633735656,1.0,-0.5968316197395325,0.2268898040056228,0.3699418008327484,0.0762615725398063,0.0,0.0,0.2941723167896271,24.400558471679688,48.0,-74.21710205078125,-6961.341796875,36.85940933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8202514648437,308.319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17829.322265625,18000.0,0.0,0.0,0.1387895196676254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966562569141388,0.1966605931520462,-4.350035851530265e-06,0.0,0.0001408537209499,0.0,0.0,8.030553817749023,0.0,0.0,0.0,0.2856024205684662,4.0,0.0,1.0
455640,290.96612548828125,297.1499938964844,293.1499938964844,0.0187663212418556,-851.3482055664062,304.1248779296875,0.5839110612869263,0.0687975734472274,0.052761074155569,291.2698974609375,297.1499938964844,293.1499938964844,0.0109874634072184,-689.9021606445312,302.4999084472656,0.5511833429336548,0.050000000745058,0.0482337661087513,290.87744140625,297.1499938964844,293.1499938964844,0.0174876637756824,-638.6304321289062,304.126220703125,0.5755208730697632,0.0665825381875038,0.0395726822316646,290.7455749511719,297.1499938964844,293.1499938964844,0.0806811079382896,-2052.839599609375,304.039794921875,0.7739576101303101,0.143923670053482,0.1279920637607574,291.6365966796875,297.1499938964844,293.1499938964844,0.0076977177523076,-2645.09326171875,300.2582702636719,0.5511833429336548,0.050000000745058,0.2288002073764801,290.7732238769531,291.1499938964844,258.7399597167969,258.0577392578125,279.1410827636719,291.6334533691406,290.7673034667969,1.0,0.1595390290021896,0.6381330490112305,0.6381330490112305,0.9969480633735656,1.0,-0.5968316197395325,0.2268898040056228,0.3699418008327484,0.0762615725398063,0.0,0.0,0.2941723167896271,24.400558471679688,48.0,-74.21710205078125,-6961.341796875,36.85940933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8202514648437,308.319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17829.322265625,18000.0,0.0,0.0,0.1387895196676254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966562569141388,0.1966605931520462,-4.350035851530265e-06,0.0,0.0001408537209499,0.0,0.0,8.030553817749023,0.0,0.0,0.0,0.2856024205684662,4.0,0.0,1.0
455700,291.0014953613281,297.1499938964844,293.1499938964844,0.0354852490127086,-1162.8455810546875,304.0989074707031,0.6571553945541382,0.0895460397005081,0.0720533207058906,291.2776184082031,297.1499938964844,293.1499938964844,0.0115747209638357,-708.147705078125,302.8140869140625,0.5588106513023376,0.050000000745058,0.0481803566217422,290.905517578125,297.1499938964844,293.1499938964844,0.0341020785272121,-889.347900390625,304.1002197265625,0.6544737815856934,0.089878000319004,0.0553681217133998,290.8143615722656,297.1499938964844,293.1499938964844,0.0943739116191864,-2323.8955078125,304.0350036621094,0.8163341879844666,0.1608698517084121,0.1447937786579132,291.651123046875,297.1499938964844,293.1499938964844,0.0079623768106102,-2707.672607421875,300.48602294921875,0.5588106513023376,0.050000000745058,0.2285468578338623,290.7601318359375,291.1499938964844,258.74169921875,258.0563659667969,279.12335205078125,291.6475524902344,290.7506103515625,1.0,0.1644165962934494,0.635449230670929,0.635449230670929,0.9967038631439208,1.0,-0.6587324738502502,0.2509483098983764,0.4077841639518738,0.0842168852686882,0.0,0.0,0.3214607238769531,23.551719665527344,48.0,-66.01988220214844,-7571.24951171875,42.63749313354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6294250488281,308.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17801.134765625,18000.0,0.0,0.0,0.1335165500640869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218773528933525,0.2187779247760772,-4.394551979203243e-06,0.0,0.0001355023268843,0.0,0.0,9.095009803771973,0.0,0.0,0.0,0.2898566722869873,4.0,0.0,1.0
455760,291.0545654296875,297.1499938964844,293.1499938964844,0.0518393106758594,-1434.6805419921875,304.07861328125,0.7073639631271362,0.106347307562828,0.0887497887015342,291.2862243652344,297.1499938964844,293.1499938964844,0.0122610321268439,-729.0928344726562,303.1219482421875,0.5589593648910522,0.050000000745058,0.0481791272759437,290.9504089355469,297.1499938964844,293.1499938964844,0.0532661229372024,-1134.8057861328125,304.0746765136719,0.7115709781646729,0.1095043867826461,0.0702232494950294,290.87872314453125,297.1499938964844,293.1499938964844,0.1079793125391006,-2591.315673828125,304.0311584472656,0.8438129425048828,0.1778125613927841,0.1608436703681945,291.66912841796875,297.1499938964844,293.1499938964844,0.0082498751580715,-2777.618896484375,300.6929016113281,0.5589593648910522,0.050000000745058,0.2285410314798355,290.71258544921875,291.1499938964844,258.74346923828125,258.05499267578125,279.1132202148437,291.6650695800781,290.68902587890625,1.0,0.1714607626199722,0.6328204274177551,0.6328204274177551,0.9968472719192504,1.0,-0.7158524990081787,0.2731558084487915,0.4426966905593872,0.0917350426316261,0.0,0.0,0.3551192581653595,24.00951766967773,36.0,-109.52191925048828,-8157.423828125,50.08218765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2607116699219,308.2478942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17746.01953125,18000.0,0.0,0.0,0.1305879056453704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244878813624382,0.2448832541704177,-4.448165327630704e-06,0.0,0.0001325301127508,0.0,0.0,10.406939506530762,0.0,0.0,0.0,0.2952389717102051,4.0,0.0,1.0
455820,291.17486572265625,297.1499938964844,293.1499938964844,0.0770758613944053,-1882.5606689453125,304.0609741210937,0.7900118231773376,0.1350623816251754,0.1157348006963729,291.30682373046875,297.1499938964844,293.1499938964844,0.0137435737997293,-768.510009765625,303.7289733886719,0.5757005214691162,0.050000000745058,0.048075146973133,291.0569152832031,297.1499938964844,293.1499938964844,0.0826301872730255,-1545.2205810546875,304.05157470703125,0.8049331903457642,0.143661692738533,0.0950640067458152,290.9999389648437,297.1499938964844,293.1499938964844,0.1358550190925598,-3118.314453125,304.0244445800781,0.9198430180549622,0.2107716649770736,0.1922223716974258,291.7135925292969,297.1499938964844,293.1499938964844,0.0087992986664175,-2903.492919921875,301.0738830566406,0.5757005214691162,0.050000000745058,0.2280477881431579,290.6054382324219,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7091369628906,290.6015930175781,1.0,0.1780265867710113,0.6283540725708008,0.6283540725708008,0.9971340894699096,1.0,-0.8149941563606262,0.3117807805538177,0.5032133460044861,0.1056379005312919,0.0,0.0,0.4361852705478668,22.29025077819824,25.0,-60.70343017578125,-9408.77734375,61.65462493896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07598876953125,308.1360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17490.88671875,18000.0,0.0,0.0,0.1321807503700256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267295062541961,0.3267341554164886,-4.646121396945091e-06,0.0,0.0001341466559097,0.0,0.0,15.027012825012209,0.0,0.0,0.0,0.3143806159496307,4.0,0.0,1.0
455880,291.17486572265625,297.1499938964844,293.1499938964844,0.0770758613944053,-1882.5606689453125,304.0609741210937,0.7900118231773376,0.1350623816251754,0.1157348006963729,291.30682373046875,297.1499938964844,293.1499938964844,0.0137435737997293,-768.510009765625,303.7289733886719,0.5757005214691162,0.050000000745058,0.048075146973133,291.0569152832031,297.1499938964844,293.1499938964844,0.0826301872730255,-1545.2205810546875,304.05157470703125,0.8049331903457642,0.143661692738533,0.0950640067458152,290.9999389648437,297.1499938964844,293.1499938964844,0.1358550190925598,-3118.314453125,304.0244445800781,0.9198430180549622,0.2107716649770736,0.1922223716974258,291.7135925292969,297.1499938964844,293.1499938964844,0.0087992986664175,-2903.492919921875,301.0738830566406,0.5757005214691162,0.050000000745058,0.2280477881431579,290.6054382324219,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7091369628906,290.6015930175781,1.0,0.1780265867710113,0.6283540725708008,0.6283540725708008,0.9971340894699096,1.0,-0.8149941563606262,0.3117807805538177,0.5032133460044861,0.1056379005312919,0.0,0.0,0.4361852705478668,22.29025077819824,25.0,-60.70343017578125,-9408.77734375,61.65462493896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07598876953125,308.1360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17490.88671875,18000.0,0.0,0.0,0.1321807503700256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267295062541961,0.3267341554164886,-4.646121396945091e-06,0.0,0.0001341466559097,0.0,0.0,15.027012825012209,0.0,0.0,0.0,0.3143806159496307,4.0,0.0,1.0
455940,291.2954406738281,297.1499938964844,293.1499938964844,0.0974087417125701,-2262.996826171875,304.0569152832031,0.8740615844726562,0.1606579571962356,0.139173999428749,291.33209228515625,297.1499938964844,293.1499938964844,0.0168635584414005,-850.8099365234375,304.1375732421875,0.6209211349487305,0.0627613589167594,0.0520288348197937,291.1665344238281,297.1499938964844,293.1499938964844,0.1070150062441825,-1899.8828125,304.0439147949219,0.8974772691726685,0.1744682937860489,0.1169572174549102,291.11181640625,297.1499938964844,293.1499938964844,0.1489636600017547,-3349.952880859375,304.0479431152344,0.9852896332740784,0.2425138056278228,0.2060262560844421,291.7646179199219,297.1499938964844,293.1499938964844,0.0092746904119849,-2995.837890625,301.44647216796875,0.6036630272865295,0.050000000745058,0.2273623198270797,290.6045227050781,291.1499938964844,258.75,258.0487060546875,279.1181640625,291.7602233886719,290.604736328125,1.0,0.1808415949344635,0.6253911256790161,0.6253911256790161,0.9974209070205688,1.0,-0.8900972604751587,0.3411462306976318,0.5489510297775269,0.1173249706625938,0.0,0.0,0.5092639923095703,19.39059066772461,45.0,0.8525628447532654,-10356.8984375,69.3979721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4961242675781,307.6564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17268.419921875,18000.0,0.0,0.0,0.1433615982532501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269998371601105,0.427004873752594,-5.025114205636783e-06,0.0,0.0001454938028473,0.0,0.0,22.27787399291992,0.0,0.0,0.0,0.3434954583644867,4.0,0.0,1.0
456000,291.2954406738281,297.1499938964844,293.1499938964844,0.0974087417125701,-2262.996826171875,304.0569152832031,0.8740615844726562,0.1606579571962356,0.139173999428749,291.33209228515625,297.1499938964844,293.1499938964844,0.0168635584414005,-850.8099365234375,304.1375732421875,0.6209211349487305,0.0627613589167594,0.0520288348197937,291.1665344238281,297.1499938964844,293.1499938964844,0.1070150062441825,-1899.8828125,304.0439147949219,0.8974772691726685,0.1744682937860489,0.1169572174549102,291.11181640625,297.1499938964844,293.1499938964844,0.1489636600017547,-3349.952880859375,304.0479431152344,0.9852896332740784,0.2425138056278228,0.2060262560844421,291.7646179199219,297.1499938964844,293.1499938964844,0.0092746904119849,-2995.837890625,301.44647216796875,0.6036630272865295,0.050000000745058,0.2273623198270797,290.6045227050781,291.1499938964844,258.75,258.0487060546875,279.1181640625,291.7602233886719,290.604736328125,1.0,0.1808415949344635,0.6253911256790161,0.6253911256790161,0.9974209070205688,1.0,-0.8900972604751587,0.3411462306976318,0.5489510297775269,0.1173249706625938,0.0,0.0,0.5092639923095703,19.39059066772461,45.0,0.8525628447532654,-10356.8984375,69.3979721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4961242675781,307.6564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17268.419921875,18000.0,0.0,0.0,0.1433615982532501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269998371601105,0.427004873752594,-5.025114205636783e-06,0.0,0.0001454938028473,0.0,0.0,22.27787399291992,0.0,0.0,0.0,0.3434954583644867,4.0,0.0,1.0
456060,291.41192626953125,297.1499938964844,293.1499938964844,0.1163296550512313,-2609.903076171875,304.0564270019531,0.9233722686767578,0.184021383523941,0.1606216728687286,291.3965148925781,297.1499938964844,293.1499938964844,0.0405284576117992,-1336.84130859375,304.1033630371094,0.7320408821105957,0.0958740338683128,0.0841277688741684,291.2737121582031,297.1499938964844,293.1499938964844,0.1304449141025543,-2227.22802734375,304.0402526855469,0.9568440914154052,0.2029887437820434,0.137237012386322,291.1641540527344,297.1499938964844,293.1499938964844,0.1462985128164291,-3296.26904296875,304.084228515625,0.9836589097976683,0.2834792733192444,0.2024428248405456,291.8172607421875,297.1499938964844,293.1499938964844,0.0097793778404593,-3087.82568359375,301.7976989746094,0.6061810255050659,0.050000000745058,0.2273053526878357,290.6161193847656,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.8132019042969,290.6102600097656,1.0,0.1931756734848022,0.6223332285881042,0.6223332285881042,0.9982478618621826,1.0,-0.9741209745407104,0.3743371367454529,0.5997838377952576,0.1310374587774276,0.0,0.0,0.579149603843689,19.99835777282715,63.0,-16.007217407226562,-11186.984375,85.63338470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8414001464844,306.8775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17046.869140625,18000.0,0.0,0.0,0.161834254860878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411026477813721,0.5411083102226257,-5.633380169456359e-06,0.0,0.0001642411953071,0.0,0.0,33.3857421875,0.0,0.0,0.0,0.3815171718597412,4.0,0.0,1.0
456120,291.41192626953125,297.1499938964844,293.1499938964844,0.1163296550512313,-2609.903076171875,304.0564270019531,0.9233722686767578,0.184021383523941,0.1606216728687286,291.3965148925781,297.1499938964844,293.1499938964844,0.0405284576117992,-1336.84130859375,304.1033630371094,0.7320408821105957,0.0958740338683128,0.0841277688741684,291.2737121582031,297.1499938964844,293.1499938964844,0.1304449141025543,-2227.22802734375,304.0402526855469,0.9568440914154052,0.2029887437820434,0.137237012386322,291.1641540527344,297.1499938964844,293.1499938964844,0.1462985128164291,-3296.26904296875,304.084228515625,0.9836589097976683,0.2834792733192444,0.2024428248405456,291.8172607421875,297.1499938964844,293.1499938964844,0.0097793778404593,-3087.82568359375,301.7976989746094,0.6061810255050659,0.050000000745058,0.2273053526878357,290.6161193847656,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.8132019042969,290.6102600097656,1.0,0.1931756734848022,0.6223332285881042,0.6223332285881042,0.9982478618621826,1.0,-0.9741209745407104,0.3743371367454529,0.5997838377952576,0.1310374587774276,0.0,0.0,0.579149603843689,19.99835777282715,63.0,-16.007217407226562,-11186.984375,85.63338470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8414001464844,306.8775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17046.869140625,18000.0,0.0,0.0,0.161834254860878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411026477813721,0.5411083102226257,-5.633380169456359e-06,0.0,0.0001642411953071,0.0,0.0,33.3857421875,0.0,0.0,0.0,0.3815171718597412,4.0,0.0,1.0
456180,291.5232238769531,297.1499938964844,293.1499938964844,0.1356720179319381,-2954.023193359375,304.0553894042969,0.9366329908370972,0.2054868191480636,0.1803774982690811,291.4918518066406,297.1499938964844,293.1499938964844,0.06727896630764,-1794.8095703125,304.07598876953125,0.7768415212631226,0.12100251019001,0.1094339787960052,291.376953125,297.1499938964844,293.1499938964844,0.1546783447265625,-2554.12890625,304.0364685058594,0.9730932712554932,0.2295875251293182,0.1561785191297531,291.2247009277344,297.1499938964844,293.1499938964844,0.1697361320257187,-3717.216552734375,304.0660705566406,0.9928942322731018,0.321588784456253,0.2268198877573013,291.8707580566406,297.1499938964844,293.1499938964844,0.0103968949988484,-3206.9462890625,302.109375,0.5888156890869141,0.050000000745058,0.2277030497789383,290.5137023925781,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.8669738769531,290.4984436035156,1.0,0.2125998586416244,0.6185274124145508,0.6185274124145508,0.9990748763084412,1.0,-1.0806668996810913,0.4165246784687042,0.6641421914100647,0.1500775963068008,0.0,0.0,0.6698368787765503,23.403797149658203,81.0,-127.60224151611328,-12159.353515625,114.68868255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2186584472656,306.0215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,16464.52734375,18000.0,0.0,0.0,0.1865590512752533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953238248825073,0.6953304409980774,-6.659343853243627e-06,0.0,0.0001893337175715,0.0,0.0,54.18403244018555,0.0,0.0,0.0,0.4399525225162506,4.0,0.0,1.0
456240,291.5232238769531,297.1499938964844,293.1499938964844,0.1356720179319381,-2954.023193359375,304.0553894042969,0.9366329908370972,0.2054868191480636,0.1803774982690811,291.4918518066406,297.1499938964844,293.1499938964844,0.06727896630764,-1794.8095703125,304.07598876953125,0.7768415212631226,0.12100251019001,0.1094339787960052,291.376953125,297.1499938964844,293.1499938964844,0.1546783447265625,-2554.12890625,304.0364685058594,0.9730932712554932,0.2295875251293182,0.1561785191297531,291.2247009277344,297.1499938964844,293.1499938964844,0.1697361320257187,-3717.216552734375,304.0660705566406,0.9928942322731018,0.321588784456253,0.2268198877573013,291.8707580566406,297.1499938964844,293.1499938964844,0.0103968949988484,-3206.9462890625,302.109375,0.5888156890869141,0.050000000745058,0.2277030497789383,290.5137023925781,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.8669738769531,290.4984436035156,1.0,0.2125998586416244,0.6185274124145508,0.6185274124145508,0.9990748763084412,1.0,-1.0806668996810913,0.4165246784687042,0.6641421914100647,0.1500775963068008,0.0,0.0,0.6698368787765503,23.403797149658203,81.0,-127.60224151611328,-12159.353515625,114.68868255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2186584472656,306.0215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,16464.52734375,18000.0,0.0,0.0,0.1865590512752533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953238248825073,0.6953304409980774,-6.659343853243627e-06,0.0,0.0001893337175715,0.0,0.0,54.18403244018555,0.0,0.0,0.0,0.4399525225162506,4.0,0.0,1.0
456300,291.5769958496094,297.1499938964844,293.1499938964844,0.1453924179077148,-3123.222900390625,304.0549011230469,0.9313831925392152,0.215531051158905,0.1896675825119018,291.5427551269531,297.1499938964844,293.1499938964844,0.0771172866225242,-1984.460693359375,304.07159423828125,0.7849680781364441,0.1320124119520187,0.120368517935276,291.4271545410156,297.1499938964844,293.1499938964844,0.1669819504022598,-2716.01416015625,304.03472900390625,0.970394492149353,0.2421871870756149,0.1651842296123504,291.26934814453125,297.1499938964844,293.1499938964844,0.1889986395835876,-4055.26953125,304.0462341308594,0.997430384159088,0.3372173607349396,0.2464504241943359,291.8984680175781,297.1499938964844,293.1499938964844,0.0107381613925099,-3271.916015625,302.25372314453125,0.5742806792259216,0.050000000745058,0.2280785888433456,290.4396667480469,291.1499938964844,258.7563781738281,258.0385131835937,279.1119384765625,291.8948059082031,290.4227294921875,1.0,0.2245481759309768,0.6164674162864685,0.6164674162864685,0.9994884133338928,1.0,-1.1397596597671509,0.4399729967117309,0.6997867226600647,0.1615158915519714,0.0,0.0,0.7245404720306396,26.18789863586425,81.0,-170.08868408203125,-12695.3681640625,134.84759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4324035644531,305.60205078125,278.1499938964844,0.0,18000.0,313.1499938964844,16078.09375,18000.0,0.0,0.0,0.2010758966207504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7951259613037109,0.7951334118843079,-7.475235634046839e-06,0.0,0.0002040664694504,0.0,0.0,72.13837432861328,0.0,0.0,0.0,0.4813234210014343,4.0,0.0,1.0
456360,291.629638671875,297.1499938964844,293.1499938964844,0.1551543772220611,-3290.894287109375,304.054443359375,0.9199520945549012,0.2251195758581161,0.1985746622085571,291.59442138671875,297.1499938964844,293.1499938964844,0.0862681716680526,-2165.333740234375,304.0692443847656,0.7858600616455078,0.1422264277935028,0.13051837682724,291.4765319824219,297.1499938964844,293.1499938964844,0.1794204413890838,-2877.190185546875,304.0330810546875,0.9618853330612184,0.2543174624443054,0.1738835424184799,291.3240661621094,297.1499938964844,293.1499938964844,0.2118406742811203,-4447.28564453125,304.0235595703125,0.9990000128746032,0.3503057360649109,0.26898393034935,291.9270935058594,297.1499938964844,293.1499938964844,0.011103899218142,-3340.648681640625,302.3903503417969,0.5567921996116638,0.050000000745058,0.2285985946655273,290.35272216796875,291.1499938964844,258.75732421875,258.0360412597656,279.1093139648437,291.92352294921875,290.3337707519531,1.0,0.2377066612243652,0.6142387986183167,0.6142387986183167,0.9995906949043274,1.0,-1.200743556022644,0.4642592370510101,0.7364843487739563,0.1735393851995468,0.0,0.0,0.7863182425498962,29.81487464904785,99.0,-210.5935821533203,-13227.15234375,159.20176696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6747436523437,305.1791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,15711.595703125,18000.0,0.0,0.0,0.2168525010347366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907282054424286,0.9072905778884888,-8.551805876777507e-06,0.0,0.0002200777234975,0.0,0.0,97.4607162475586,0.0,0.0,0.0,0.530370831489563,4.0,0.0,1.0
