time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456420,291.7316589355469,297.1499938964844,293.1499938964844,0.1749823242425918,-3625.351806640625,304.05322265625,0.8901585340499878,0.2429498881101608,0.2152581214904785,291.6988525390625,297.1499938964844,293.1499938964844,0.1035030111670494,-2508.220703125,304.0675048828125,0.7747780084609985,0.1604688018560409,0.1487751305103302,291.5729064941406,297.1499938964844,293.1499938964844,0.2049093693494796,-3200.60498046875,304.029541015625,0.933100402355194,0.2771686017513275,0.1903629004955291,291.4577331542969,297.1499938964844,293.1499938964844,0.2668195366859436,-5357.7900390625,303.9738464355469,0.9990000128746032,0.3695339262485504,0.3199754357337951,291.987548828125,297.1499938964844,293.1499938964844,0.0119250221177935,-3492.13037109375,302.6385498046875,0.520210862159729,0.050000000745058,0.2300903797149658,290.1310729980469,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98406982421875,290.1072082519531,1.0,0.2667836248874664,0.6093471050262451,0.6093471050262451,0.999795377254486,1.0,-1.325456619262695,0.5141974687576294,0.8112590909004211,0.1982752978801727,0.0,0.0,0.9361666440963744,39.664794921875,102.0,-299.0335998535156,-14202.115234375,221.6624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3014221191406,304.3311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,15382.0849609375,18000.0,0.0,0.0,0.2513109743595123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144997000694275,1.1450084447860718,-1.1439796253398526e-05,0.0,0.0002550486824475,0.0,0.0,173.2627410888672,0.0,0.0,0.0,0.6399149298667908,4.0,0.0,1.0
456480,291.7316589355469,297.1499938964844,293.1499938964844,0.1749823242425918,-3625.351806640625,304.05322265625,0.8901585340499878,0.2429498881101608,0.2152581214904785,291.6988525390625,297.1499938964844,293.1499938964844,0.1035030111670494,-2508.220703125,304.0675048828125,0.7747780084609985,0.1604688018560409,0.1487751305103302,291.5729064941406,297.1499938964844,293.1499938964844,0.2049093693494796,-3200.60498046875,304.029541015625,0.933100402355194,0.2771686017513275,0.1903629004955291,291.4577331542969,297.1499938964844,293.1499938964844,0.2668195366859436,-5357.7900390625,303.9738464355469,0.9990000128746032,0.3695339262485504,0.3199754357337951,291.987548828125,297.1499938964844,293.1499938964844,0.0119250221177935,-3492.13037109375,302.6385498046875,0.520210862159729,0.050000000745058,0.2300903797149658,290.1310729980469,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98406982421875,290.1072082519531,1.0,0.2667836248874664,0.6093471050262451,0.6093471050262451,0.999795377254486,1.0,-1.325456619262695,0.5141974687576294,0.8112590909004211,0.1982752978801727,0.0,0.0,0.9361666440963744,39.664794921875,102.0,-299.0335998535156,-14202.115234375,221.6624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3014221191406,304.3311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,15382.0849609375,18000.0,0.0,0.0,0.2513109743595123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144997000694275,1.1450084447860718,-1.1439796253398526e-05,0.0,0.0002550486824475,0.0,0.0,173.2627410888672,0.0,0.0,0.0,0.6399149298667908,4.0,0.0,1.0
456540,291.8289794921875,297.1499938964844,293.1499938964844,0.195477619767189,-3963.54150390625,304.0513000488281,0.8683463335037231,0.2591424584388733,0.230444848537445,291.803955078125,297.1499938964844,293.1499938964844,0.1200888454914093,-2830.18994140625,304.0673828125,0.7640411853790283,0.1759302318096161,0.1643636673688888,291.6659545898437,297.1499938964844,293.1499938964844,0.2315262109041214,-3529.7275390625,304.0252990722656,0.910306990146637,0.2982600927352905,0.2055988311767578,291.6061096191406,297.1499938964844,293.1499938964844,0.3158830106258392,-6135.43017578125,303.952880859375,0.9939950704574584,0.3823142647743225,0.3594904541969299,292.0516967773437,297.1499938964844,293.1499938964844,0.0128617901355028,-3659.980712890625,302.8544006347656,0.4949654340744018,0.050000000745058,0.2317588925361633,289.8355712890625,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.0483703613281,289.8067321777344,1.0,0.2920871078968048,0.6051568984985352,0.6051568984985352,1.0,1.0,-1.4294443130493164,0.5560599565505981,0.8733843564987183,0.2191781550645828,0.0,0.0,1.0,50.308685302734375,105.0,-396.8216247558594,-14780.4501953125,288.3396301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2357177734375,303.5328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,16554.681640625,19080.0,0.0,0.0,0.2876305878162384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077245950698853,1.3077387809753418,-1.4128664588497486e-05,0.0,0.0002919084799941,0.0,0.0,248.7218017578125,0.0,0.0,0.0,0.7314707636833191,4.0,0.0,1.0
456600,291.8289794921875,297.1499938964844,293.1499938964844,0.195477619767189,-3963.54150390625,304.0513000488281,0.8683463335037231,0.2591424584388733,0.230444848537445,291.803955078125,297.1499938964844,293.1499938964844,0.1200888454914093,-2830.18994140625,304.0673828125,0.7640411853790283,0.1759302318096161,0.1643636673688888,291.6659545898437,297.1499938964844,293.1499938964844,0.2315262109041214,-3529.7275390625,304.0252990722656,0.910306990146637,0.2982600927352905,0.2055988311767578,291.6061096191406,297.1499938964844,293.1499938964844,0.3158830106258392,-6135.43017578125,303.952880859375,0.9939950704574584,0.3823142647743225,0.3594904541969299,292.0516967773437,297.1499938964844,293.1499938964844,0.0128617901355028,-3659.980712890625,302.8544006347656,0.4949654340744018,0.050000000745058,0.2317588925361633,289.8355712890625,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.0483703613281,289.8067321777344,1.0,0.2920871078968048,0.6051568984985352,0.6051568984985352,1.0,1.0,-1.4294443130493164,0.5560599565505981,0.8733843564987183,0.2191781550645828,0.0,0.0,1.0,50.308685302734375,105.0,-396.8216247558594,-14780.4501953125,288.3396301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2357177734375,303.5328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,16554.681640625,19080.0,0.0,0.0,0.2876305878162384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077245950698853,1.3077387809753418,-1.4128664588497486e-05,0.0,0.0002919084799941,0.0,0.0,248.7218017578125,0.0,0.0,0.0,0.7314707636833191,4.0,0.0,1.0
456660,291.92144775390625,297.1499938964844,293.1499938964844,0.2158849984407425,-4292.25634765625,304.0502624511719,0.8502500653266907,0.2738619148731231,0.2443370223045349,291.9041442871094,297.1499938964844,293.1499938964844,0.1361285299062729,-3132.7802734375,304.0682067871094,0.7535276412963867,0.1897121965885162,0.1781129091978073,291.7552490234375,297.1499938964844,293.1499938964844,0.2583642899990082,-3852.629150390625,304.022216796875,0.8926277160644531,0.3177495002746582,0.2197358310222625,291.7191467285156,297.1499938964844,293.1499938964844,0.3428723514080047,-6532.69287109375,303.9732971191406,0.970305562019348,0.3984411358833313,0.3738466799259186,292.1173095703125,297.1499938964844,293.1499938964844,0.013882047496736,-3830.389892578125,303.04998779296875,0.473980575799942,0.050000000745058,0.2336447685956955,289.5286560058594,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141052246094,289.5045471191406,1.0,0.3131653368473053,0.6025593280792236,0.6025593280792236,1.0,1.0,-1.4998022317886353,0.5847383141517639,0.9150639176368712,0.2334180325269699,0.0,0.0,1.0,61.63206100463867,108.0,-407.8890380859375,-15096.8388671875,348.8450012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.651611328125,303.0419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18479.009765625,19080.0,0.0,0.0,0.3224683403968811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382617473602295,1.3826332092285156,-1.5787380107212812e-05,0.0,0.0003272643662057,0.0,0.0,293.8746337890625,0.0,0.0,0.0,0.755771815776825,4.0,0.0,1.0
456720,291.92144775390625,297.1499938964844,293.1499938964844,0.2158849984407425,-4292.25634765625,304.0502624511719,0.8502500653266907,0.2738619148731231,0.2443370223045349,291.9041442871094,297.1499938964844,293.1499938964844,0.1361285299062729,-3132.7802734375,304.0682067871094,0.7535276412963867,0.1897121965885162,0.1781129091978073,291.7552490234375,297.1499938964844,293.1499938964844,0.2583642899990082,-3852.629150390625,304.022216796875,0.8926277160644531,0.3177495002746582,0.2197358310222625,291.7191467285156,297.1499938964844,293.1499938964844,0.3428723514080047,-6532.69287109375,303.9732971191406,0.970305562019348,0.3984411358833313,0.3738466799259186,292.1173095703125,297.1499938964844,293.1499938964844,0.013882047496736,-3830.389892578125,303.04998779296875,0.473980575799942,0.050000000745058,0.2336447685956955,289.5286560058594,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141052246094,289.5045471191406,1.0,0.3131653368473053,0.6025593280792236,0.6025593280792236,1.0,1.0,-1.4998022317886353,0.5847383141517639,0.9150639176368712,0.2334180325269699,0.0,0.0,1.0,61.63206100463867,108.0,-407.8890380859375,-15096.8388671875,348.8450012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.651611328125,303.0419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18479.009765625,19080.0,0.0,0.0,0.3224683403968811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382617473602295,1.3826332092285156,-1.5787380107212812e-05,0.0,0.0003272643662057,0.0,0.0,293.8746337890625,0.0,0.0,0.0,0.755771815776825,4.0,0.0,1.0
456780,292.00885009765625,297.1499938964844,293.1499938964844,0.2351999580860138,-4595.74072265625,304.0513916015625,0.8418039679527283,0.2872584164142608,0.2569206058979034,291.9973449707031,297.1499938964844,293.1499938964844,0.1514781266450882,-3414.50732421875,304.0699462890625,0.7502597570419312,0.2023701518774032,0.1906456649303436,291.84063720703125,297.1499938964844,293.1499938964844,0.2842169106006622,-4155.1845703125,304.0218200683594,0.8853383660316467,0.3357708156108856,0.2327573895454406,291.8093566894531,297.1499938964844,293.1499938964844,0.3719654083251953,-6960.01611328125,303.9836120605469,0.9582306742668152,0.4163770675659179,0.390880823135376,292.1831359863281,297.1499938964844,293.1499938964844,0.0148721728473901,-3981.466796875,303.2307434082031,0.4554639756679535,0.050000000745058,0.2351796329021453,289.26153564453125,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1800842285156,289.2441101074219,1.0,0.3310968577861786,0.6003879308700562,0.6003879308700562,1.0,1.0,-1.567880630493164,0.6128478050231934,0.9550328254699708,0.2473990619182586,0.0,0.0,1.0,71.1061019897461,111.0,-359.8572692871094,-15496.39453125,408.5667114257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5296325683594,302.8825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18913.310546875,19080.0,0.0,0.0,0.3540579080581665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398772120475769,1.398788332939148,-1.6158448488567956e-05,0.0,0.0003593237779568,0.0,0.0,304.2964172363281,0.0,0.0,0.0,0.7638762593269348,4.0,0.0,1.0
456840,292.00885009765625,297.1499938964844,293.1499938964844,0.2351999580860138,-4595.74072265625,304.0513916015625,0.8418039679527283,0.2872584164142608,0.2569206058979034,291.9973449707031,297.1499938964844,293.1499938964844,0.1514781266450882,-3414.50732421875,304.0699462890625,0.7502597570419312,0.2023701518774032,0.1906456649303436,291.84063720703125,297.1499938964844,293.1499938964844,0.2842169106006622,-4155.1845703125,304.0218200683594,0.8853383660316467,0.3357708156108856,0.2327573895454406,291.8093566894531,297.1499938964844,293.1499938964844,0.3719654083251953,-6960.01611328125,303.9836120605469,0.9582306742668152,0.4163770675659179,0.390880823135376,292.1831359863281,297.1499938964844,293.1499938964844,0.0148721728473901,-3981.466796875,303.2307434082031,0.4554639756679535,0.050000000745058,0.2351796329021453,289.26153564453125,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1800842285156,289.2441101074219,1.0,0.3310968577861786,0.6003879308700562,0.6003879308700562,1.0,1.0,-1.567880630493164,0.6128478050231934,0.9550328254699708,0.2473990619182586,0.0,0.0,1.0,71.1061019897461,111.0,-359.8572692871094,-15496.39453125,408.5667114257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5296325683594,302.8825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18913.310546875,19080.0,0.0,0.0,0.3540579080581665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398772120475769,1.398788332939148,-1.6158448488567956e-05,0.0,0.0003593237779568,0.0,0.0,304.2964172363281,0.0,0.0,0.0,0.7638762593269348,4.0,0.0,1.0
456900,292.0505676269531,297.1499938964844,293.1499938964844,0.2441025674343109,-4732.876953125,304.0531311035156,0.8393954634666443,0.2935185730457306,0.2627837657928467,292.0413818359375,297.1499938964844,293.1499938964844,0.15867280960083,-3543.80029296875,304.0714111328125,0.7499487996101379,0.2083173394203186,0.1965214014053344,291.8817138671875,297.1499938964844,293.1499938964844,0.2963310480117798,-4293.93896484375,304.0231018066406,0.8836389183998108,0.3442872166633606,0.2388945817947387,291.85089111328125,297.1499938964844,293.1499938964844,0.3859634697437286,-7161.9794921875,303.9884033203125,0.954781174659729,0.4252013564109802,0.3993881046772003,292.21539306640625,297.1499938964844,293.1499938964844,0.0153343556448817,-4045.840576171875,303.3177795410156,0.4480979740619659,0.050000000745058,0.2358462959527969,289.1599426269531,291.1499938964844,258.7578125,258.0052490234375,279.1272277832031,292.2124938964844,289.1466064453125,1.0,0.3391031324863434,0.5994329452514648,0.5994329452514648,1.0,1.0,-1.6003563404083252,0.6263530850410461,0.9740033149719238,0.2541298270225525,0.0,0.0,1.0,75.29928588867188,111.0,-311.4426574707031,-15749.0126953125,437.8089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6034545898437,302.91900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18992.490234375,20160.0,0.0,0.0,0.3684979975223541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401697039604187,1.401713252067566,-1.6226096704485826e-05,0.0,0.0003739786334335,0.0,0.0,306.2093200683594,0.0,0.0,0.0,0.7803435921669006,4.0,0.0,1.0
456960,292.0909729003906,297.1499938964844,293.1499938964844,0.2521390318870544,-4854.72607421875,304.05615234375,0.837749719619751,0.2995129525661468,0.2683897614479065,292.0838623046875,297.1499938964844,293.1499938964844,0.1652910560369491,-3660.847412109375,304.0736999511719,0.750161349773407,0.2140175253152847,0.202150359749794,291.9216613769531,297.1499938964844,293.1499938964844,0.3074502050876617,-4419.22705078125,304.0260009765625,0.8827629089355469,0.3525051474571228,0.2448074966669082,291.890869140625,297.1499938964844,293.1499938964844,0.3988134264945984,-7344.419921875,303.99444580078125,0.9524564743041992,0.4338088929653168,0.4077103435993194,292.2469482421875,297.1499938964844,293.1499938964844,0.0157486256211996,-4098.30419921875,303.4037475585937,0.4420232474803924,0.050000000745058,0.2364574521780014,289.0956115722656,291.1499938964844,258.7567749023437,258.00067138671875,279.1292724609375,292.244140625,289.0889587402344,1.0,0.3465650975704193,0.59855055809021,0.59855055809021,1.0,1.0,-1.6316697597503662,0.6394258141517639,0.9922440052032472,0.2606483697891235,0.0,0.0,1.0,79.18787384033203,114.0,-231.2488250732422,-16097.404296875,466.56060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7370910644531,303.0480041503906,278.1499938964844,0.0,18000.0,313.1499938964844,19776.23046875,20160.0,0.0,0.0,0.3821298480033874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303257465362549,1.430342674255371,-1.689567943685688e-05,0.0,0.0003878132265526,0.0,0.0,325.3576354980469,0.0,0.0,0.0,0.7814470529556274,4.0,0.0,1.0
457020,292.16778564453125,297.1499938964844,293.1499938964844,0.2664729952812195,-5068.32666015625,304.0635986328125,0.8359886407852173,0.3107638657093048,0.2788885831832886,292.1646728515625,297.1499938964844,293.1499938964844,0.1772636026144027,-3868.734619140625,304.0791931152344,0.7515084147453308,0.2246411889791488,0.2126591652631759,291.9981384277344,297.1499938964844,293.1499938964844,0.3277081251144409,-4643.34375,304.0336303710937,0.8826636672019958,0.3681168556213379,0.2560142874717712,291.9668884277344,297.1499938964844,293.1499938964844,0.4221699833869934,-7670.33349609375,304.00738525390625,0.95010644197464,0.4502853453159332,0.4236486256122589,292.3070068359375,297.1499938964844,293.1499938964844,0.0164958406239748,-4182.87353515625,303.57098388671875,0.4326473176479339,0.050000000745058,0.2375405132770538,289.0307006835937,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.30450439453125,289.02880859375,1.0,0.3600909113883972,0.596958339214325,0.596958339214325,1.0,1.0,-1.6907846927642822,0.6642193794250488,1.0265653133392334,0.2730106711387634,0.0,0.0,1.0,86.19068145751953,117.0,-112.82546997070312,-16743.1015625,522.4950561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1509094238281,303.3738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,20055.9609375,20160.0,0.0,0.0,0.4068703353404999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404059648513794,1.4404231309890747,-1.7134663721662946e-05,0.0,0.0004129216831643,0.0,0.0,332.28515625,0.0,0.0,0.0,0.7864982485771179,4.0,0.0,1.0
457080,292.16778564453125,297.1499938964844,293.1499938964844,0.2664729952812195,-5068.32666015625,304.0635986328125,0.8359886407852173,0.3107638657093048,0.2788885831832886,292.1646728515625,297.1499938964844,293.1499938964844,0.1772636026144027,-3868.734619140625,304.0791931152344,0.7515084147453308,0.2246411889791488,0.2126591652631759,291.9981384277344,297.1499938964844,293.1499938964844,0.3277081251144409,-4643.34375,304.0336303710937,0.8826636672019958,0.3681168556213379,0.2560142874717712,291.9668884277344,297.1499938964844,293.1499938964844,0.4221699833869934,-7670.33349609375,304.00738525390625,0.95010644197464,0.4502853453159332,0.4236486256122589,292.3070068359375,297.1499938964844,293.1499938964844,0.0164958406239748,-4182.87353515625,303.57098388671875,0.4326473176479339,0.050000000745058,0.2375405132770538,289.0307006835937,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.30450439453125,289.02880859375,1.0,0.3600909113883972,0.596958339214325,0.596958339214325,1.0,1.0,-1.6907846927642822,0.6642193794250488,1.0265653133392334,0.2730106711387634,0.0,0.0,1.0,86.19068145751953,117.0,-112.82546997070312,-16743.1015625,522.4950561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1509094238281,303.3738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,20055.9609375,20160.0,0.0,0.0,0.4068703353404999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404059648513794,1.4404231309890747,-1.7134663721662946e-05,0.0,0.0004129216831643,0.0,0.0,332.28515625,0.0,0.0,0.0,0.7864982485771179,4.0,0.0,1.0
457140,292.2392578125,297.1499938964844,293.1499938964844,0.2786220014095306,-5245.43798828125,304.0721740722656,0.8355308771133423,0.3211441934108734,0.2885482311248779,292.2396850585937,297.1499938964844,293.1499938964844,0.1875498592853546,-4043.27001953125,304.0856628417969,0.7534906268119812,0.2343804836273193,0.2222182154655456,292.0697326660156,297.1499938964844,293.1499938964844,0.3454503118991852,-4835.2470703125,304.0428771972656,0.8839758038520813,0.3827753067016601,0.266503244638443,292.0381164550781,297.1499938964844,293.1499938964844,0.4424369931221008,-7947.0166015625,304.0211486816406,0.9497525691986084,0.4658144116401672,0.4386473298072815,292.3617553710937,297.1499938964844,293.1499938964844,0.0171504244208335,-4245.080078125,303.7345275878906,0.4257855713367462,0.050000000745058,0.2384725660085678,289.0328369140625,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.35955810546875,289.0353088378906,1.0,0.3720867931842804,0.59550940990448,0.59550940990448,1.0,1.0,-1.7455822229385376,0.687286913394928,1.0582952499389648,0.2844883501529693,0.0,0.0,1.0,92.3441925048828,120.0,-14.649767875671388,-17430.224609375,576.4024047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6960144042969,303.810546875,278.1499938964844,0.0,18000.0,313.1499938964844,20132.095703125,21240.0,0.0,0.0,0.4283527731895447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431374073028564,1.4431545734405518,-1.7199708963744342e-05,0.0,0.0004347236244939,0.0,0.0,334.1790466308594,0.0,0.0,0.0,0.8028664588928223,4.0,0.0,1.0
457200,292.2392578125,297.1499938964844,293.1499938964844,0.2786220014095306,-5245.43798828125,304.0721740722656,0.8355308771133423,0.3211441934108734,0.2885482311248779,292.2396850585937,297.1499938964844,293.1499938964844,0.1875498592853546,-4043.27001953125,304.0856628417969,0.7534906268119812,0.2343804836273193,0.2222182154655456,292.0697326660156,297.1499938964844,293.1499938964844,0.3454503118991852,-4835.2470703125,304.0428771972656,0.8839758038520813,0.3827753067016601,0.266503244638443,292.0381164550781,297.1499938964844,293.1499938964844,0.4424369931221008,-7947.0166015625,304.0211486816406,0.9497525691986084,0.4658144116401672,0.4386473298072815,292.3617553710937,297.1499938964844,293.1499938964844,0.0171504244208335,-4245.080078125,303.7345275878906,0.4257855713367462,0.050000000745058,0.2384725660085678,289.0328369140625,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.35955810546875,289.0353088378906,1.0,0.3720867931842804,0.59550940990448,0.59550940990448,1.0,1.0,-1.7455822229385376,0.687286913394928,1.0582952499389648,0.2844883501529693,0.0,0.0,1.0,92.3441925048828,120.0,-14.649767875671388,-17430.224609375,576.4024047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6960144042969,303.810546875,278.1499938964844,0.0,18000.0,313.1499938964844,20132.095703125,21240.0,0.0,0.0,0.4283527731895447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431374073028564,1.4431545734405518,-1.7199708963744342e-05,0.0,0.0004347236244939,0.0,0.0,334.1790466308594,0.0,0.0,0.0,0.8028664588928223,4.0,0.0,1.0
457260,292.3057861328125,297.1499938964844,293.1499938964844,0.2882117331027984,-5381.591796875,304.0821228027344,0.8358554840087891,0.3307279646396637,0.2974562644958496,292.3078308105469,297.1499938964844,293.1499938964844,0.1961744725704193,-4186.095703125,304.0927124023437,0.7560679912567139,0.2436182498931884,0.2312141507863998,292.1365966796875,297.1499938964844,293.1499938964844,0.3601714074611664,-4990.61279296875,304.05401611328125,0.8861455917358398,0.3965820968151092,0.2763644158840179,292.1048278808594,297.1499938964844,293.1499938964844,0.4589328467845917,-8166.541015625,304.0365905761719,0.950632870197296,0.4804500639438629,0.45276540517807,292.4109802246094,297.1499938964844,293.1499938964844,0.0176808256655931,-4282.126953125,303.8951110839844,0.4205681085586548,0.050000000745058,0.2392824292182922,289.11279296875,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090881347656,289.1190490722656,1.0,0.3828866183757782,0.5941044688224792,0.5941044688224792,1.0,1.0,-1.7968454360961914,0.7088742852210999,1.0879710912704468,0.295191615819931,0.0,0.0,1.0,97.81048583984376,123.0,83.45527648925781,-18218.46484375,628.6061401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.27813720703125,304.329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.263671875,21240.0,0.0,0.0,0.4471881687641144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.0004538391367532,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457320,292.3057861328125,297.1499938964844,293.1499938964844,0.2882117331027984,-5381.591796875,304.0821228027344,0.8358554840087891,0.3307279646396637,0.2974562644958496,292.3078308105469,297.1499938964844,293.1499938964844,0.1961744725704193,-4186.095703125,304.0927124023437,0.7560679912567139,0.2436182498931884,0.2312141507863998,292.1365966796875,297.1499938964844,293.1499938964844,0.3601714074611664,-4990.61279296875,304.05401611328125,0.8861455917358398,0.3965820968151092,0.2763644158840179,292.1048278808594,297.1499938964844,293.1499938964844,0.4589328467845917,-8166.541015625,304.0365905761719,0.950632870197296,0.4804500639438629,0.45276540517807,292.4109802246094,297.1499938964844,293.1499938964844,0.0176808256655931,-4282.126953125,303.8951110839844,0.4205681085586548,0.050000000745058,0.2392824292182922,289.11279296875,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090881347656,289.1190490722656,1.0,0.3828866183757782,0.5941044688224792,0.5941044688224792,1.0,1.0,-1.7968454360961914,0.7088742852210999,1.0879710912704468,0.295191615819931,0.0,0.0,1.0,97.81048583984376,123.0,83.45527648925781,-18218.46484375,628.6061401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.27813720703125,304.329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.263671875,21240.0,0.0,0.0,0.4471881687641144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.0004538391367532,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457380,292.3676452636719,297.1499938964844,293.1499938964844,0.2965278923511505,-5498.28662109375,304.0908508300781,0.8365591764450073,0.3395669460296631,0.3056663274765014,292.3697509765625,297.1499938964844,293.1499938964844,0.2040485739707946,-4314.8955078125,304.0986633300781,0.7589715719223022,0.2523932754993438,0.2397525459527969,292.1989440917969,297.1499938964844,293.1499938964844,0.373433917760849,-5128.98291015625,304.0638732910156,0.8887351751327515,0.4096076786518097,0.2856534719467163,292.16729736328125,297.1499938964844,293.1499938964844,0.4736388325691223,-8360.400390625,304.0498046875,0.9521701335906982,0.4942576587200165,0.4660646021366119,292.4550170898437,297.1499938964844,293.1499938964844,0.0181821379810571,-4312.4052734375,304.0508728027344,0.4164164364337921,0.050000000745058,0.2400012463331222,289.2074584960937,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.453369140625,289.2142944335937,1.0,0.3927425146102905,0.5926811695098877,0.5926811695098877,1.0,1.0,-1.844943165779113,0.7290719151496887,1.1158713102340698,0.3051589429378509,0.0,0.0,1.0,102.75682067871094,126.0,121.03416442871094,-18919.380859375,679.3494262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86767578125,304.8149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.4635963439941406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004704913590103,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457440,292.3676452636719,297.1499938964844,293.1499938964844,0.2965278923511505,-5498.28662109375,304.0908508300781,0.8365591764450073,0.3395669460296631,0.3056663274765014,292.3697509765625,297.1499938964844,293.1499938964844,0.2040485739707946,-4314.8955078125,304.0986633300781,0.7589715719223022,0.2523932754993438,0.2397525459527969,292.1989440917969,297.1499938964844,293.1499938964844,0.373433917760849,-5128.98291015625,304.0638732910156,0.8887351751327515,0.4096076786518097,0.2856534719467163,292.16729736328125,297.1499938964844,293.1499938964844,0.4736388325691223,-8360.400390625,304.0498046875,0.9521701335906982,0.4942576587200165,0.4660646021366119,292.4550170898437,297.1499938964844,293.1499938964844,0.0181821379810571,-4312.4052734375,304.0508728027344,0.4164164364337921,0.050000000745058,0.2400012463331222,289.2074584960937,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.453369140625,289.2142944335937,1.0,0.3927425146102905,0.5926811695098877,0.5926811695098877,1.0,1.0,-1.844943165779113,0.7290719151496887,1.1158713102340698,0.3051589429378509,0.0,0.0,1.0,102.75682067871094,126.0,121.03416442871094,-18919.380859375,679.3494262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86767578125,304.8149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.4635963439941406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004704913590103,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457500,292.39697265625,297.1499938964844,293.1499938964844,0.3002551794052124,-5550.162109375,304.0948181152344,0.8369612693786621,0.3437155187129974,0.309522420167923,292.3986511230469,297.1499938964844,293.1499938964844,0.2077189236879348,-4374.42138671875,304.101318359375,0.7604529857635498,0.2565987110137939,0.2438470721244812,292.228515625,297.1499938964844,293.1499938964844,0.3795754313468933,-5192.5712890625,304.068359375,0.890087902545929,0.4158428609371185,0.2900977730751037,292.197021484375,297.1499938964844,293.1499938964844,0.4803992211818695,-8448.974609375,304.05572509765625,0.9530578851699828,0.5008687376976013,0.4724285900592804,292.47528076171875,297.1499938964844,293.1499938964844,0.0184250250458717,-4325.6611328125,304.1269836425781,0.4146183431148529,0.050000000745058,0.2403351366519928,289.25811767578125,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,292.4737243652344,289.2650451660156,1.0,0.3973762094974518,0.591958224773407,0.591958224773407,1.0,1.0,-1.8678699731826784,0.7386685609817505,1.1292014122009275,0.3098756968975067,0.0,0.0,1.0,105.0805435180664,126.0,131.04078674316406,-19257.67578125,704.2258911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1570129394531,305.05133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.857421875,22320.0,0.0,0.0,0.4709750115871429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472134590149,1.4814902544021606,-1.812561276892665e-05,0.0,0.000477979745483,0.0,0.0,361.5237731933594,0.0,0.0,0.0,0.8237853050231934,4.0,0.0,1.0
457560,292.4254455566406,297.1499938964844,293.1499938964844,0.3033268749713897,-5592.00048828125,304.0992736816406,0.8387721180915833,0.3476605415344238,0.3131751716136932,292.42645263671875,297.1499938964844,293.1499938964844,0.2109357714653015,-4425.8095703125,304.1043395996094,0.7632606029510498,0.2606536149978637,0.247779294848442,292.2572631835937,297.1499938964844,293.1499938964844,0.3849379122257232,-5247.25537109375,304.073486328125,0.8930918574333191,0.4218731522560119,0.2943825423717499,292.2259216308594,297.1499938964844,293.1499938964844,0.4862130880355835,-8523.8349609375,304.06231689453125,0.9558336734771729,0.5072646141052246,0.478567510843277,292.4947204589844,297.1499938964844,293.1499938964844,0.0192839745432138,-4418.92431640625,304.1458740234375,0.4186732769012451,0.0534517467021942,0.2467346042394638,289.3244323730469,291.1499938964844,258.7192077636719,257.9183959960937,279.1327819824219,292.4931945800781,289.3327941894531,1.0,0.4020684957504272,0.5909207463264465,0.5909207463264465,1.0,1.0,-1.8971551656723025,0.7509227991104126,1.1462323665618896,0.315592885017395,0.0,0.0,1.0,106.56686401367188,129.0,156.9340057373047,-19710.2734375,731.9773559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4256591796875,305.3031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,21984.603515625,22320.0,0.0,0.0,0.4780011773109436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080735683441162,1.5080922842025757,-1.8782386177917942e-05,0.0,0.0004851104458793,0.0,0.0,381.3503112792969,0.0,0.0,0.0,0.8237980008125305,4.0,0.0,1.0
457620,292.4799194335937,297.1499938964844,293.1499938964844,0.3103030323982239,-5689.68017578125,304.1044311523437,0.8458843231201172,0.3549703657627105,0.3198308050632477,292.4791259765625,297.1499938964844,293.1499938964844,0.2179156392812729,-4538.880859375,304.1078186035156,0.77217036485672,0.2683002054691314,0.2550828754901886,292.3128356933594,297.1499938964844,293.1499938964844,0.3967924118041992,-5370.16650390625,304.0790710449219,0.9031165242195128,0.4332198798656463,0.3023912906646728,292.2816162109375,297.1499938964844,293.1499938964844,0.4993931949138641,-8697.8037109375,304.06939697265625,0.9656538367271424,0.5193812251091003,0.4900922775268554,292.5397033691406,297.1499938964844,293.1499938964844,0.0252868048846721,-5021.7958984375,304.1373291015625,0.4495298564434051,0.0609549097716808,0.2817526459693908,289.38726806640625,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379333496094,289.3893737792969,1.0,0.4125552177429199,0.5880046486854553,0.5880046486854553,1.0,1.0,-1.979427576065064,0.7850943207740784,1.19433331489563,0.3321272730827331,0.0,0.0,1.0,107.65733337402344,132.0,90.53450775146484,-20565.751953125,803.3165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.86865234375,305.62872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.689453125,22320.0,0.0,0.0,0.4915416240692138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165586471557615,1.5165776014328003,-1.899433664220851e-05,0.0,0.0004988522268831,0.0,0.0,387.8235778808594,0.0,0.0,0.0,0.8280367255210876,4.0,0.0,1.0
457680,292.4799194335937,297.1499938964844,293.1499938964844,0.3103030323982239,-5689.68017578125,304.1044311523437,0.8458843231201172,0.3549703657627105,0.3198308050632477,292.4791259765625,297.1499938964844,293.1499938964844,0.2179156392812729,-4538.880859375,304.1078186035156,0.77217036485672,0.2683002054691314,0.2550828754901886,292.3128356933594,297.1499938964844,293.1499938964844,0.3967924118041992,-5370.16650390625,304.0790710449219,0.9031165242195128,0.4332198798656463,0.3023912906646728,292.2816162109375,297.1499938964844,293.1499938964844,0.4993931949138641,-8697.8037109375,304.06939697265625,0.9656538367271424,0.5193812251091003,0.4900922775268554,292.5397033691406,297.1499938964844,293.1499938964844,0.0252868048846721,-5021.7958984375,304.1373291015625,0.4495298564434051,0.0609549097716808,0.2817526459693908,289.38726806640625,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379333496094,289.3893737792969,1.0,0.4125552177429199,0.5880046486854553,0.5880046486854553,1.0,1.0,-1.979427576065064,0.7850943207740784,1.19433331489563,0.3321272730827331,0.0,0.0,1.0,107.65733337402344,132.0,90.53450775146484,-20565.751953125,803.3165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.86865234375,305.62872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.689453125,22320.0,0.0,0.0,0.4915416240692138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165586471557615,1.5165776014328003,-1.899433664220851e-05,0.0,0.0004988522268831,0.0,0.0,387.8235778808594,0.0,0.0,0.0,0.8280367255210876,4.0,0.0,1.0
457740,292.531005859375,297.1499938964844,293.1499938964844,0.317617654800415,-5792.94873046875,304.107421875,0.8492456674575806,0.3615846633911133,0.3259391486644745,292.52789306640625,297.1499938964844,293.1499938964844,0.22515968978405,-4656.46923828125,304.1098022460937,0.777428150177002,0.2754032015800476,0.2619529366493225,292.3663330078125,297.1499938964844,293.1499938964844,0.408955305814743,-5496.44677734375,304.0824279785156,0.9088033437728882,0.4435814321041107,0.3097828328609466,292.3345642089844,297.1499938964844,293.1499938964844,0.5132499933242798,-8881.7294921875,304.0731201171875,0.9705322980880736,0.5306432843208313,0.5008970499038696,292.5888061523437,297.1499938964844,293.1499938964844,0.0306536108255386,-5492.9560546875,304.1327209472656,0.4710055887699127,0.066467598080635,0.3085383772850036,289.4046630859375,291.1499938964844,258.68218994140625,257.85284423828125,279.12579345703125,292.5870361328125,289.4053649902344,1.0,0.4230795204639435,0.5855714082717896,0.5855714082717896,1.0,1.0,-2.0490403175354004,0.8139853477478027,1.235054850578308,0.3461071252822876,0.0,0.0,1.0,110.53036499023438,135.0,39.20787811279297,-21255.123046875,874.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.220703125,305.8768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,22297.470703125,23400.0,0.0,0.0,0.5044201612472534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187665224075315,1.51878559589386,-1.90496830327902e-05,0.0,0.0005119223496876,0.0,0.0,389.5198974609375,0.0,0.0,0.0,0.8441397547721863,4.0,0.0,1.0
457800,292.531005859375,297.1499938964844,293.1499938964844,0.317617654800415,-5792.94873046875,304.107421875,0.8492456674575806,0.3615846633911133,0.3259391486644745,292.52789306640625,297.1499938964844,293.1499938964844,0.22515968978405,-4656.46923828125,304.1098022460937,0.777428150177002,0.2754032015800476,0.2619529366493225,292.3663330078125,297.1499938964844,293.1499938964844,0.408955305814743,-5496.44677734375,304.0824279785156,0.9088033437728882,0.4435814321041107,0.3097828328609466,292.3345642089844,297.1499938964844,293.1499938964844,0.5132499933242798,-8881.7294921875,304.0731201171875,0.9705322980880736,0.5306432843208313,0.5008970499038696,292.5888061523437,297.1499938964844,293.1499938964844,0.0306536108255386,-5492.9560546875,304.1327209472656,0.4710055887699127,0.066467598080635,0.3085383772850036,289.4046630859375,291.1499938964844,258.68218994140625,257.85284423828125,279.12579345703125,292.5870361328125,289.4053649902344,1.0,0.4230795204639435,0.5855714082717896,0.5855714082717896,1.0,1.0,-2.0490403175354004,0.8139853477478027,1.235054850578308,0.3461071252822876,0.0,0.0,1.0,110.53036499023438,135.0,39.20787811279297,-21255.123046875,874.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.220703125,305.8768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,22297.470703125,23400.0,0.0,0.0,0.5044201612472534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187665224075315,1.51878559589386,-1.90496830327902e-05,0.0,0.0005119223496876,0.0,0.0,389.5198974609375,0.0,0.0,0.0,0.8441397547721863,4.0,0.0,1.0
457860,292.5791320800781,297.1499938964844,293.1499938964844,0.3238710761070251,-5880.07080078125,304.11114501953125,0.8503444790840149,0.3675027191638946,0.3314569592475891,292.5733947753906,297.1499938964844,293.1499938964844,0.2316473573446273,-4760.50146484375,304.11236572265625,0.7804149985313416,0.281934380531311,0.2683252394199371,292.4175720214844,297.1499938964844,293.1499938964844,0.4197003245353699,-5606.470703125,304.0870056152344,0.9117883443832396,0.4530432522296905,0.3165551126003265,292.38507080078125,297.1499938964844,293.1499938964844,0.5256121754646301,-9043.62109375,304.0780944824219,0.972737729549408,0.5410581231117249,0.5109362006187439,292.6368713378906,297.1499938964844,293.1499938964844,0.0351297855377197,-5861.82177734375,304.1310729980469,0.4819000959396362,0.0709341540932655,0.3299845159053802,289.4356994628906,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.63525390625,289.43658447265625,1.0,0.4332025647163391,0.5835210084915161,0.5835210084915161,1.0,1.0,-2.10927152633667,0.8389995098114014,1.270272135734558,0.358177125453949,0.0,0.0,1.0,114.29237365722656,138.0,36.48054122924805,-21939.23046875,943.5789794921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4945373535156,306.113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.15625,23400.0,0.0,0.0,0.5168331265449524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338864326477,1.550358772277832,-1.9849931049975567e-05,0.0,0.0005245198844932,0.0,0.0,414.32080078125,0.0,0.0,0.0,0.8465979099273682,4.0,0.0,1.0
457920,292.5791320800781,297.1499938964844,293.1499938964844,0.3238710761070251,-5880.07080078125,304.11114501953125,0.8503444790840149,0.3675027191638946,0.3314569592475891,292.5733947753906,297.1499938964844,293.1499938964844,0.2316473573446273,-4760.50146484375,304.11236572265625,0.7804149985313416,0.281934380531311,0.2683252394199371,292.4175720214844,297.1499938964844,293.1499938964844,0.4197003245353699,-5606.470703125,304.0870056152344,0.9117883443832396,0.4530432522296905,0.3165551126003265,292.38507080078125,297.1499938964844,293.1499938964844,0.5256121754646301,-9043.62109375,304.0780944824219,0.972737729549408,0.5410581231117249,0.5109362006187439,292.6368713378906,297.1499938964844,293.1499938964844,0.0351297855377197,-5861.82177734375,304.1310729980469,0.4819000959396362,0.0709341540932655,0.3299845159053802,289.4356994628906,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.63525390625,289.43658447265625,1.0,0.4332025647163391,0.5835210084915161,0.5835210084915161,1.0,1.0,-2.10927152633667,0.8389995098114014,1.270272135734558,0.358177125453949,0.0,0.0,1.0,114.29237365722656,138.0,36.48054122924805,-21939.23046875,943.5789794921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4945373535156,306.113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.15625,23400.0,0.0,0.0,0.5168331265449524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338864326477,1.550358772277832,-1.9849931049975567e-05,0.0,0.0005245198844932,0.0,0.0,414.32080078125,0.0,0.0,0.0,0.8465979099273682,4.0,0.0,1.0
457980,292.624267578125,297.1499938964844,293.1499938964844,0.3301568627357483,-5968.06201171875,304.1136169433594,0.8503017425537109,0.3728110790252685,0.3364246785640716,292.6158142089844,297.1499938964844,293.1499938964844,0.2381312400102615,-4864.4599609375,304.1141052246094,0.7821861505508423,0.2879389822483063,0.274204671382904,292.4659729003906,297.1499938964844,293.1499938964844,0.4305134117603302,-5717.25634765625,304.0899658203125,0.9133395552635192,0.46178138256073,0.3228067755699157,292.432861328125,297.1499938964844,293.1499938964844,0.538214921951294,-9209.0234375,304.0810241699219,0.9736875891685486,0.5507436990737915,0.5202756524085999,292.6820373535156,297.1499938964844,293.1499938964844,0.0391396544873714,-6186.43212890625,304.1307067871094,0.4888792037963867,0.0747726559638977,0.3483295142650604,289.4389343261719,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,292.6805725097656,289.43896484375,1.0,0.4427776038646698,0.5817269682884216,0.5817269682884216,1.0,1.0,-2.1630613803863525,0.8613385558128357,1.3017228841781616,0.3689365983009338,0.0,0.0,1.0,118.38140869140624,141.0,11.007820129394531,-22464.056640625,1011.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73785400390625,306.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,23358.013671875,23400.0,0.0,0.0,0.5285277366638184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544657707214355,1.5544856786727903,-1.9955748939537443e-05,0.0,0.0005363884265534,0.0,0.0,417.6382751464844,0.0,0.0,0.0,0.848656415939331,4.0,0.0,1.0
458040,292.624267578125,297.1499938964844,293.1499938964844,0.3301568627357483,-5968.06201171875,304.1136169433594,0.8503017425537109,0.3728110790252685,0.3364246785640716,292.6158142089844,297.1499938964844,293.1499938964844,0.2381312400102615,-4864.4599609375,304.1141052246094,0.7821861505508423,0.2879389822483063,0.274204671382904,292.4659729003906,297.1499938964844,293.1499938964844,0.4305134117603302,-5717.25634765625,304.0899658203125,0.9133395552635192,0.46178138256073,0.3228067755699157,292.432861328125,297.1499938964844,293.1499938964844,0.538214921951294,-9209.0234375,304.0810241699219,0.9736875891685486,0.5507436990737915,0.5202756524085999,292.6820373535156,297.1499938964844,293.1499938964844,0.0391396544873714,-6186.43212890625,304.1307067871094,0.4888792037963867,0.0747726559638977,0.3483295142650604,289.4389343261719,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,292.6805725097656,289.43896484375,1.0,0.4427776038646698,0.5817269682884216,0.5817269682884216,1.0,1.0,-2.1630613803863525,0.8613385558128357,1.3017228841781616,0.3689365983009338,0.0,0.0,1.0,118.38140869140624,141.0,11.007820129394531,-22464.056640625,1011.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73785400390625,306.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,23358.013671875,23400.0,0.0,0.0,0.5285277366638184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544657707214355,1.5544856786727903,-1.9955748939537443e-05,0.0,0.0005363884265534,0.0,0.0,417.6382751464844,0.0,0.0,0.0,0.848656415939331,4.0,0.0,1.0
458100,292.6457214355469,297.1499938964844,293.1499938964844,0.3331764042377472,-6010.2412109375,304.1147155761719,0.8500365018844604,0.3752581179141998,0.3387216925621032,292.6358947753906,297.1499938964844,293.1499938964844,0.2412718087434768,-4914.62890625,304.1148986816406,0.7827931642532349,0.2907604575157165,0.2769725024700165,292.4890441894531,297.1499938964844,293.1499938964844,0.4357898533344269,-5771.1181640625,304.0912780761719,0.9138063192367554,0.4659162163734436,0.3257658779621124,292.4556884765625,297.1499938964844,293.1499938964844,0.5443983674049377,-9289.8935546875,304.08233642578125,0.9739086627960204,0.5553433299064636,0.5247132182121277,292.70330810546875,297.1499938964844,293.1499938964844,0.0409899167716503,-6335.70947265625,304.130859375,0.4916592538356781,0.0765195339918136,0.3566727042198181,289.4366760253906,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,292.7019348144531,289.4365234375,1.0,0.4473493993282318,0.5808983445167542,0.5808983445167542,1.0,1.0,-2.188051462173462,0.8717082142829895,1.3163431882858276,0.3739239871501922,0.0,0.0,1.0,120.46394348144533,141.0,2.5023627281188965,-22705.9609375,1043.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.854248046875,306.3653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,23378.859375,24480.0,0.0,0.0,0.5340707302093506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551592111587524,1.555179238319397,-1.997355866478756e-05,0.0,0.0005420138477347,0.0,0.0,418.1974792480469,0.0,0.0,0.0,0.864002525806427,4.0,0.0,1.0
