time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458160,292.6664733886719,297.1499938964844,293.1499938964844,0.335574597120285,-6042.9658203125,304.1167907714844,0.8496549725532532,0.3775688707828522,0.340899109840393,292.6552734375,297.1499938964844,293.1499938964844,0.2439525723457336,-4956.7705078125,304.1164245605469,0.7832618355751038,0.2934658527374267,0.2796312272548675,292.5113830566406,297.1499938964844,293.1499938964844,0.4402846693992615,-5816.1884765625,304.09381103515625,0.9141263961791992,0.4699007570743561,0.3286214172840118,292.4778747558594,297.1499938964844,293.1499938964844,0.5496438145637512,-9357.1435546875,304.0851135253906,0.9740132093429564,0.5597831606864929,0.5290035009384155,292.7237243652344,297.1499938964844,293.1499938964844,0.0426540598273277,-6468.78271484375,304.1313171386719,0.4941202104091644,0.0781693235039711,0.3645594418048858,289.4522705078125,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,292.722412109375,289.4538879394531,1.0,0.451777696609497,0.5801058411598206,0.5801058411598206,1.0,1.0,-2.2119174003601074,0.8816011548042297,1.330316185951233,0.3786771893501282,0.0,0.0,1.0,122.55067443847656,144.0,23.991247177124023,-23026.513671875,1076.4755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9546203613281,306.4738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,24159.388671875,24480.0,0.0,0.0,0.5395556092262268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.0640396542148665e-05,0.0,0.0005475803627632,0.0,0.0,439.3144226074219,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
458220,292.7060241699219,297.1499938964844,293.1499938964844,0.3405922055244446,-6112.26708984375,304.1194763183594,0.8485974073410034,0.3817970156669616,0.3448951244354248,292.6920166015625,297.1499938964844,293.1499938964844,0.2494645118713379,-5043.86962890625,304.118408203125,0.7838482856750488,0.2985440790653229,0.2846296727657318,292.55389404296875,297.1499938964844,293.1499938964844,0.4496386647224426,-5910.64013671875,304.0968933105469,0.9144047498703004,0.4774527847766876,0.3340323269367218,292.520263671875,297.1499938964844,293.1499938964844,0.5606279969215393,-9499.1806640625,304.08837890625,0.9739359617233276,0.5682116746902466,0.5371467471122742,292.7619934082031,297.1499938964844,293.1499938964844,0.0458189398050308,-6724.64990234375,304.1322631835937,0.4982897639274597,0.0812073126435279,0.3791178166866302,289.4593505859375,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.76080322265625,289.4594421386719,1.0,0.460209459066391,0.5786123275756836,0.5786123275756836,1.0,1.0,-2.25649094581604,0.9000378847122192,1.3564531803131104,0.3875181078910827,0.0,0.0,1.0,126.70979309082033,147.0,9.85517692565918,-23472.259765625,1139.7542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14208984375,306.6116027832031,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500847101211548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.000558266066946,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458280,292.7060241699219,297.1499938964844,293.1499938964844,0.3405922055244446,-6112.26708984375,304.1194763183594,0.8485974073410034,0.3817970156669616,0.3448951244354248,292.6920166015625,297.1499938964844,293.1499938964844,0.2494645118713379,-5043.86962890625,304.118408203125,0.7838482856750488,0.2985440790653229,0.2846296727657318,292.55389404296875,297.1499938964844,293.1499938964844,0.4496386647224426,-5910.64013671875,304.0968933105469,0.9144047498703004,0.4774527847766876,0.3340323269367218,292.520263671875,297.1499938964844,293.1499938964844,0.5606279969215393,-9499.1806640625,304.08837890625,0.9739359617233276,0.5682116746902466,0.5371467471122742,292.7619934082031,297.1499938964844,293.1499938964844,0.0458189398050308,-6724.64990234375,304.1322631835937,0.4982897639274597,0.0812073126435279,0.3791178166866302,289.4593505859375,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.76080322265625,289.4594421386719,1.0,0.460209459066391,0.5786123275756836,0.5786123275756836,1.0,1.0,-2.25649094581604,0.9000378847122192,1.3564531803131104,0.3875181078910827,0.0,0.0,1.0,126.70979309082033,147.0,9.85517692565918,-23472.259765625,1139.7542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14208984375,306.6116027832031,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500847101211548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.000558266066946,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458340,292.74298095703125,297.1499938964844,293.1499938964844,0.3453434407711029,-6177.85986328125,304.1217346191406,0.8472488522529602,0.3855402767658233,0.348451018333435,292.7262268066406,297.1499938964844,293.1499938964844,0.2547602355480194,-5127.31591796875,304.1201171875,0.7840656638145447,0.3032042384147644,0.2892288565635681,292.5935974121094,297.1499938964844,293.1499938964844,0.4587702751159668,-6002.60888671875,304.099365234375,0.9143314957618712,0.4844953417778015,0.3390831351280212,292.5600280761719,297.1499938964844,293.1499938964844,0.5714008212089539,-9638.1552734375,304.0909729003906,0.9735877513885498,0.5760919451713562,0.5447656512260437,292.7969970703125,297.1499938964844,293.1499938964844,0.0486913509666919,-6959.51416015625,304.1333923339844,0.5016594529151917,0.0839306265115737,0.3922251760959625,289.45556640625,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.7959289550781,289.4554443359375,1.0,0.4680988490581512,0.5772169828414917,0.5772169828414917,1.0,1.0,-2.297252655029297,0.9168334603309632,1.3804192543029783,0.395546555519104,0.0,0.0,1.0,130.81532287597656,150.0,-1.363839864730835,-23871.376953125,1200.7022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3284606933594,306.7423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5598756670951843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682026385329,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.74298095703125,297.1499938964844,293.1499938964844,0.3453434407711029,-6177.85986328125,304.1217346191406,0.8472488522529602,0.3855402767658233,0.348451018333435,292.7262268066406,297.1499938964844,293.1499938964844,0.2547602355480194,-5127.31591796875,304.1201171875,0.7840656638145447,0.3032042384147644,0.2892288565635681,292.5935974121094,297.1499938964844,293.1499938964844,0.4587702751159668,-6002.60888671875,304.099365234375,0.9143314957618712,0.4844953417778015,0.3390831351280212,292.5600280761719,297.1499938964844,293.1499938964844,0.5714008212089539,-9638.1552734375,304.0909729003906,0.9735877513885498,0.5760919451713562,0.5447656512260437,292.7969970703125,297.1499938964844,293.1499938964844,0.0486913509666919,-6959.51416015625,304.1333923339844,0.5016594529151917,0.0839306265115737,0.3922251760959625,289.45556640625,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.7959289550781,289.4554443359375,1.0,0.4680988490581512,0.5772169828414917,0.5772169828414917,1.0,1.0,-2.297252655029297,0.9168334603309632,1.3804192543029783,0.395546555519104,0.0,0.0,1.0,130.81532287597656,150.0,-1.363839864730835,-23871.376953125,1200.7022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3284606933594,306.7423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5598756670951843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682026385329,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7777099609375,297.1499938964844,293.1499938964844,0.3488176763057709,-6224.5478515625,304.12530517578125,0.8456376194953918,0.3888094127178192,0.3515843749046325,292.7581787109375,297.1499938964844,293.1499938964844,0.2590929567813873,-5194.4072265625,304.122802734375,0.7839511632919312,0.3074626922607422,0.2934484779834747,292.630859375,297.1499938964844,293.1499938964844,0.4663435816764831,-6077.4814453125,304.1035461425781,0.913940131664276,0.4910385310649872,0.343788206577301,292.5975646972656,297.1499938964844,293.1499938964844,0.5803170204162598,-9750.84765625,304.095703125,0.9729904532432556,0.5834290385246277,0.5518781542778015,292.8290405273437,297.1499938964844,293.1499938964844,0.051114771515131,-7157.81787109375,304.1348876953125,0.5043548345565796,0.0863690078258514,0.4040330350399017,289.47967529296875,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.8280944824219,289.4802551269531,1.0,0.475479394197464,0.5759056210517883,0.5759056210517883,1.0,1.0,-2.334467887878418,0.9320952892303468,1.4023725986480713,0.4028164446353912,0.0,0.0,1.0,134.86581420898438,153.0,19.21759796142578,-24341.54296875,1259.190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4838256835937,306.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5692915320396423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777585320174,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7777099609375,297.1499938964844,293.1499938964844,0.3488176763057709,-6224.5478515625,304.12530517578125,0.8456376194953918,0.3888094127178192,0.3515843749046325,292.7581787109375,297.1499938964844,293.1499938964844,0.2590929567813873,-5194.4072265625,304.122802734375,0.7839511632919312,0.3074626922607422,0.2934484779834747,292.630859375,297.1499938964844,293.1499938964844,0.4663435816764831,-6077.4814453125,304.1035461425781,0.913940131664276,0.4910385310649872,0.343788206577301,292.5975646972656,297.1499938964844,293.1499938964844,0.5803170204162598,-9750.84765625,304.095703125,0.9729904532432556,0.5834290385246277,0.5518781542778015,292.8290405273437,297.1499938964844,293.1499938964844,0.051114771515131,-7157.81787109375,304.1348876953125,0.5043548345565796,0.0863690078258514,0.4040330350399017,289.47967529296875,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.8280944824219,289.4802551269531,1.0,0.475479394197464,0.5759056210517883,0.5759056210517883,1.0,1.0,-2.334467887878418,0.9320952892303468,1.4023725986480713,0.4028164446353912,0.0,0.0,1.0,134.86581420898438,153.0,19.21759796142578,-24341.54296875,1259.190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4838256835937,306.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5692915320396423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777585320174,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.8102722167969,297.1499938964844,293.1499938964844,0.3523299098014831,-6272.38671875,304.127685546875,0.84378981590271,0.3916349112987518,0.3543129563331604,292.7879943847656,297.1499938964844,293.1499938964844,0.263436496257782,-5262.00244140625,304.1246337890625,0.7835320234298706,0.3113356828689575,0.2973004877567291,292.66571044921875,297.1499938964844,293.1499938964844,0.4740824401378631,-6154.4697265625,304.10614013671875,0.9132649898529052,0.497120589017868,0.3481644988059997,292.6328430175781,297.1499938964844,293.1499938964844,0.5894773006439209,-9867.521484375,304.0985107421875,0.9721646904945374,0.5902649164199829,0.5585062503814697,292.8584289550781,297.1499938964844,293.1499938964844,0.0533563680946826,-7344.3369140625,304.1361999511719,0.5064454674720764,0.0885399580001831,0.4146223962306976,289.4832763671875,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8575744628906,289.48345947265625,1.0,0.4823743402957916,0.5746711492538452,0.5746711492538452,1.0,1.0,-2.368315458297729,0.9459007978439332,1.422414779663086,0.4093655347824096,0.0,0.0,1.0,138.8583984375,156.0,8.151997566223145,-24684.935546875,1315.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6387939453125,307.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5780975222587585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005866955034434,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.8102722167969,297.1499938964844,293.1499938964844,0.3523299098014831,-6272.38671875,304.127685546875,0.84378981590271,0.3916349112987518,0.3543129563331604,292.7879943847656,297.1499938964844,293.1499938964844,0.263436496257782,-5262.00244140625,304.1246337890625,0.7835320234298706,0.3113356828689575,0.2973004877567291,292.66571044921875,297.1499938964844,293.1499938964844,0.4740824401378631,-6154.4697265625,304.10614013671875,0.9132649898529052,0.497120589017868,0.3481644988059997,292.6328430175781,297.1499938964844,293.1499938964844,0.5894773006439209,-9867.521484375,304.0985107421875,0.9721646904945374,0.5902649164199829,0.5585062503814697,292.8584289550781,297.1499938964844,293.1499938964844,0.0533563680946826,-7344.3369140625,304.1361999511719,0.5064454674720764,0.0885399580001831,0.4146223962306976,289.4832763671875,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8575744628906,289.48345947265625,1.0,0.4823743402957916,0.5746711492538452,0.5746711492538452,1.0,1.0,-2.368315458297729,0.9459007978439332,1.422414779663086,0.4093655347824096,0.0,0.0,1.0,138.8583984375,156.0,8.151997566223145,-24684.935546875,1315.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6387939453125,307.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5780975222587585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005866955034434,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.8258056640625,297.1499938964844,293.1499938964844,0.3539398312568664,-6294.2626953125,304.1288146972656,0.8427876830101013,0.3928870558738708,0.3555333912372589,292.8022155761719,297.1499938964844,293.1499938964844,0.2654905617237091,-5293.8798828125,304.1255187988281,0.7832184433937073,0.3131320476531982,0.2990938723087311,292.6822814941406,297.1499938964844,293.1499938964844,0.4778071343898773,-6191.41943359375,304.1073303222656,0.912835955619812,0.4999975562095642,0.3502379953861236,292.64971923828125,297.1499938964844,293.1499938964844,0.5938978791236877,-9923.6669921875,304.099853515625,0.9716769456863404,0.5935052633285522,0.5616526007652283,292.8721923828125,297.1499938964844,293.1499938964844,0.054384957998991,-7430.60791015625,304.1368408203125,0.5072856545448303,0.0895315483212471,0.4194888472557068,289.4837646484375,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.8713684082031,289.4839172363281,1.0,0.4856495261192322,0.5740808248519897,0.5740808248519897,1.0,1.0,-2.384054183959961,0.9522913098335266,1.4317626953125,0.4123872220516205,0.0,0.0,1.0,140.8322296142578,156.0,5.077363967895508,-24846.26171875,1341.961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7187194824219,307.0658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.201171875,26640.0,0.0,0.0,0.5822404623031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093885494396e-05,0.0,0.0005909000174142,0.0,0.0,477.5389404296875,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.8409118652344,297.1499938964844,293.1499938964844,0.3548731803894043,-6306.04931640625,304.1309814453125,0.8417330980300903,0.3940313756465912,0.3566592335700989,292.81597900390625,297.1499938964844,293.1499938964844,0.2670283019542694,-5317.037109375,304.1271667480469,0.782836377620697,0.3148358166217804,0.3008006513118744,292.6983947753906,297.1499938964844,293.1499938964844,0.480661392211914,-6218.869140625,304.10992431640625,0.9123455286026,0.5027611255645752,0.352235734462738,292.6661071777344,297.1499938964844,293.1499938964844,0.5972669124603271,-9964.9765625,304.10284423828125,0.9711371064186096,0.5966216325759888,0.5646877288818359,292.8853454589844,297.1499938964844,293.1499938964844,0.0552445575594902,-7501.64208984375,304.1376647949219,0.5079973340034485,0.0904632583260536,0.4240846037864685,289.50408935546875,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,292.88458251953125,289.5057983398437,1.0,0.4888143837451935,0.5735083818435669,0.5735083818435669,1.0,1.0,-2.3990252017974854,0.9583511352539062,1.4406741857528689,0.4152464866638183,0.0,0.0,1.0,142.79290771484375,159.0,30.68465614318848,-25093.9609375,1368.1951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.78582763671875,307.1521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3125,26640.0,0.0,0.0,0.5863627195358276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249681892863009e-05,0.0,0.0005950836348347,0.0,0.0,499.89697265625,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.8695983886719,297.1499938964844,293.1499938964844,0.3570928573608398,-6335.5478515625,304.1335754394531,0.8394759893417358,0.396038144826889,0.3586417436599731,292.8421630859375,297.1499938964844,293.1499938964844,0.2703548073768616,-5368.03125,304.12921142578125,0.7818754315376282,0.3179869353771209,0.3039636313915252,292.7291259765625,297.1499938964844,293.1499938964844,0.4868922829627991,-6279.9599609375,304.11285400390625,0.9111775159835817,0.5079664587974548,0.3560002148151397,292.69757080078125,297.1499938964844,293.1499938964844,0.6046605110168457,-10057.712890625,304.106201171875,0.9698907136917114,0.6025010943412781,0.570414662361145,292.9100646972656,297.1499938964844,293.1499938964844,0.0569239743053913,-7642.95703125,304.13897705078125,0.509053111076355,0.0921538174152374,0.432490587234497,289.5199584960937,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.90936279296875,289.5205383300781,1.0,0.4948224425315857,0.5724176168441772,0.5724176168441772,1.0,1.0,-2.426710367202759,0.9695023894309998,1.4572079181671145,0.4204888343811035,0.0,0.0,1.0,146.6775360107422,162.0,21.67310333251953,-25398.119140625,1418.5286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.916748046875,307.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5942497253417969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006030879449099,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458880,292.8695983886719,297.1499938964844,293.1499938964844,0.3570928573608398,-6335.5478515625,304.1335754394531,0.8394759893417358,0.396038144826889,0.3586417436599731,292.8421630859375,297.1499938964844,293.1499938964844,0.2703548073768616,-5368.03125,304.12921142578125,0.7818754315376282,0.3179869353771209,0.3039636313915252,292.7291259765625,297.1499938964844,293.1499938964844,0.4868922829627991,-6279.9599609375,304.11285400390625,0.9111775159835817,0.5079664587974548,0.3560002148151397,292.69757080078125,297.1499938964844,293.1499938964844,0.6046605110168457,-10057.712890625,304.106201171875,0.9698907136917114,0.6025010943412781,0.570414662361145,292.9100646972656,297.1499938964844,293.1499938964844,0.0569239743053913,-7642.95703125,304.13897705078125,0.509053111076355,0.0921538174152374,0.432490587234497,289.5199584960937,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.90936279296875,289.5205383300781,1.0,0.4948224425315857,0.5724176168441772,0.5724176168441772,1.0,1.0,-2.426710367202759,0.9695023894309998,1.4572079181671145,0.4204888343811035,0.0,0.0,1.0,146.6775360107422,162.0,21.67310333251953,-25398.119140625,1418.5286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.916748046875,307.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5942497253417969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006030879449099,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458940,292.8962097167969,297.1499938964844,293.1499938964844,0.359131395816803,-6362.79150390625,304.1356506347656,0.837109386920929,0.3977434635162353,0.3603397011756897,292.86651611328125,297.1499938964844,293.1499938964844,0.2734998166561126,-5416.26708984375,304.1308898925781,0.7807263135910034,0.3208404183387756,0.3068356812000274,292.7579650878906,297.1499938964844,293.1499938964844,0.4928979873657226,-6338.85791015625,304.115234375,0.9098376631736756,0.5127773880958557,0.3594871461391449,292.7271728515625,297.1499938964844,293.1499938964844,0.6118156909942627,-10147.529296875,304.1088562011719,0.9684848189353944,0.607952892780304,0.5757339000701904,292.9327392578125,297.1499938964844,293.1499938964844,0.058423064649105,-7770.3193359375,304.14013671875,0.5096830725669861,0.0936300382018089,0.4399145245552063,289.5283203125,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9320983886719,289.52880859375,1.0,0.5004305839538574,0.5713933706283569,0.5713933706283569,1.0,1.0,-2.451701402664185,0.9795013070106506,1.4722000360488892,0.4251648485660553,0.0,0.0,1.0,150.4958038330078,165.0,14.45771598815918,-25670.326171875,1466.1302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05645751953125,307.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015074253082275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104536005295,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459000,292.8962097167969,297.1499938964844,293.1499938964844,0.359131395816803,-6362.79150390625,304.1356506347656,0.837109386920929,0.3977434635162353,0.3603397011756897,292.86651611328125,297.1499938964844,293.1499938964844,0.2734998166561126,-5416.26708984375,304.1308898925781,0.7807263135910034,0.3208404183387756,0.3068356812000274,292.7579650878906,297.1499938964844,293.1499938964844,0.4928979873657226,-6338.85791015625,304.115234375,0.9098376631736756,0.5127773880958557,0.3594871461391449,292.7271728515625,297.1499938964844,293.1499938964844,0.6118156909942627,-10147.529296875,304.1088562011719,0.9684848189353944,0.607952892780304,0.5757339000701904,292.9327392578125,297.1499938964844,293.1499938964844,0.058423064649105,-7770.3193359375,304.14013671875,0.5096830725669861,0.0936300382018089,0.4399145245552063,289.5283203125,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9320983886719,289.52880859375,1.0,0.5004305839538574,0.5713933706283569,0.5713933706283569,1.0,1.0,-2.451701402664185,0.9795013070106506,1.4722000360488892,0.4251648485660553,0.0,0.0,1.0,150.4958038330078,165.0,14.45771598815918,-25670.326171875,1466.1302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05645751953125,307.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015074253082275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104536005295,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459060,292.9209289550781,297.1499938964844,293.1499938964844,0.360030859708786,-6373.44873046875,304.1388854980469,0.8346450328826904,0.3991588652133941,0.3617810606956482,292.8892517089844,297.1499938964844,293.1499938964844,0.2757298946380615,-5449.4267578125,304.1335144042969,0.7794091105461121,0.3234153389930725,0.3094441592693329,292.7851867675781,297.1499938964844,293.1499938964844,0.4973324239253998,-6381.0634765625,304.1193542480469,0.908328115940094,0.5171886086463928,0.3626993596553802,292.7552795410156,297.1499938964844,293.1499938964844,0.6170870065689087,-10211.5244140625,304.1137084960937,0.9669084548950196,0.6129664778709412,0.5806478261947632,292.9535827636719,297.1499938964844,293.1499938964844,0.0595705583691597,-7866.32421875,304.1415100097656,0.5099327564239502,0.0949091985821724,0.4464404582977295,289.56500244140625,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530029296875,289.56610107421875,1.0,0.5056690573692322,0.5704355835914612,0.5704355835914612,1.0,1.0,-2.474172115325928,0.988429307937622,1.4857429265975952,0.4293191432952881,0.0,0.0,1.0,154.25730895996094,168.0,35.93749237060547,-26024.224609375,1511.0428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17138671875,307.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6084986329078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175487651489,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459120,292.9209289550781,297.1499938964844,293.1499938964844,0.360030859708786,-6373.44873046875,304.1388854980469,0.8346450328826904,0.3991588652133941,0.3617810606956482,292.8892517089844,297.1499938964844,293.1499938964844,0.2757298946380615,-5449.4267578125,304.1335144042969,0.7794091105461121,0.3234153389930725,0.3094441592693329,292.7851867675781,297.1499938964844,293.1499938964844,0.4973324239253998,-6381.0634765625,304.1193542480469,0.908328115940094,0.5171886086463928,0.3626993596553802,292.7552795410156,297.1499938964844,293.1499938964844,0.6170870065689087,-10211.5244140625,304.1137084960937,0.9669084548950196,0.6129664778709412,0.5806478261947632,292.9535827636719,297.1499938964844,293.1499938964844,0.0595705583691597,-7866.32421875,304.1415100097656,0.5099327564239502,0.0949091985821724,0.4464404582977295,289.56500244140625,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530029296875,289.56610107421875,1.0,0.5056690573692322,0.5704355835914612,0.5704355835914612,1.0,1.0,-2.474172115325928,0.988429307937622,1.4857429265975952,0.4293191432952881,0.0,0.0,1.0,154.25730895996094,168.0,35.93749237060547,-26024.224609375,1511.0428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17138671875,307.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6084986329078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175487651489,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459180,292.9440002441406,297.1499938964844,293.1499938964844,0.3611536622047424,-6388.01220703125,304.14068603515625,0.8320778608322144,0.4002842605113983,0.3629664182662964,292.91046142578125,297.1499938964844,293.1499938964844,0.2780945003032684,-5485.28076171875,304.1350402832031,0.7779277563095093,0.3257136344909668,0.3117942214012146,292.810791015625,297.1499938964844,293.1499938964844,0.5020540952682495,-6426.88037109375,304.1216735839844,0.9066694378852844,0.5212386846542358,0.3656526207923889,292.7818298339844,297.1499938964844,293.1499938964844,0.6227297782897949,-10281.595703125,304.1163635253906,0.965164840221405,0.6175845265388489,0.5851772427558899,292.9726867675781,297.1499938964844,293.1499938964844,0.0606498606503009,-7958.2861328125,304.1425170898437,0.5098391771316528,0.0960053950548172,0.4521311223506927,289.581298828125,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.97216796875,289.5820617675781,1.0,0.510560154914856,0.5695464015007019,0.5695464015007019,1.0,1.0,-2.494248628616333,0.9963496327400208,1.497899055480957,0.4329848885536194,0.0,0.0,1.0,157.9676055908203,171.0,25.73673439025879,-26259.697265625,1553.2630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2911376953125,307.58282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6149780750274658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.00062412454281,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459240,292.9440002441406,297.1499938964844,293.1499938964844,0.3611536622047424,-6388.01220703125,304.14068603515625,0.8320778608322144,0.4002842605113983,0.3629664182662964,292.91046142578125,297.1499938964844,293.1499938964844,0.2780945003032684,-5485.28076171875,304.1350402832031,0.7779277563095093,0.3257136344909668,0.3117942214012146,292.810791015625,297.1499938964844,293.1499938964844,0.5020540952682495,-6426.88037109375,304.1216735839844,0.9066694378852844,0.5212386846542358,0.3656526207923889,292.7818298339844,297.1499938964844,293.1499938964844,0.6227297782897949,-10281.595703125,304.1163635253906,0.965164840221405,0.6175845265388489,0.5851772427558899,292.9726867675781,297.1499938964844,293.1499938964844,0.0606498606503009,-7958.2861328125,304.1425170898437,0.5098391771316528,0.0960053950548172,0.4521311223506927,289.581298828125,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.97216796875,289.5820617675781,1.0,0.510560154914856,0.5695464015007019,0.5695464015007019,1.0,1.0,-2.494248628616333,0.9963496327400208,1.497899055480957,0.4329848885536194,0.0,0.0,1.0,157.9676055908203,171.0,25.73673439025879,-26259.697265625,1553.2630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2911376953125,307.58282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6149780750274658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.00062412454281,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459300,292.955078125,297.1499938964844,293.1499938964844,0.3616056442260742,-6393.80908203125,304.1415710449219,0.8307421803474426,0.400716632604599,0.3634501695632934,292.920654296875,297.1499938964844,293.1499938964844,0.2791810929775238,-5501.7255859375,304.13580322265625,0.7771164774894714,0.3267467617988586,0.3128646314144134,292.822998046875,297.1499938964844,293.1499938964844,0.5042946338653564,-6448.59716796875,304.12274169921875,0.9057897925376892,0.5231338739395142,0.3670391738414764,292.7945251464844,297.1499938964844,293.1499938964844,0.6254160404205322,-10314.921875,304.1176147460937,0.9642311930656432,0.6197523474693298,0.5873094201087952,292.9816589355469,297.1499938964844,293.1499938964844,0.0611332990229129,-7999.615234375,304.1430053710937,0.5096738338470459,0.0964893624186515,0.4546845257282257,289.5883178710937,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.98114013671875,289.58905029296875,1.0,0.5128813982009888,0.5691287517547607,0.5691287517547607,1.0,1.0,-2.5034124851226807,0.9999448657035828,1.5034675598144531,0.4346431195735931,0.0,0.0,1.0,159.80718994140625,171.0,22.969057083129883,-26370.251953125,1573.3563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3547668457031,307.63201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.07421875,28800.0,0.0,0.0,0.6179940700531006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883849143982,1.6929075717926023,-2.366791886743158e-05,0.0,0.0006271853926591,0.0,0.0,539.43505859375,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
459360,292.9659118652344,297.1499938964844,293.1499938964844,0.3613939583301544,-6389.75830078125,304.1434936523437,0.8293620944023132,0.4010568559169769,0.3638540804386139,292.9306030273437,297.1499938964844,293.1499938964844,0.2797460854053497,-5509.49267578125,304.1373596191406,0.7762515544891357,0.3276998996734619,0.3138614892959595,292.8348999023437,297.1499938964844,293.1499938964844,0.5056561827659607,-6460.87353515625,304.125244140625,0.9048745632171632,0.5249384641647339,0.3683664500713348,292.8069152832031,297.1499938964844,293.1499938964844,0.6270403265953064,-10333.4951171875,304.1205444335937,0.9632510542869568,0.6218205690383911,0.5893542170524597,292.9902648925781,297.1499938964844,293.1499938964844,0.0614669658243656,-8026.6611328125,304.1436767578125,0.5094345211982727,0.0969332009553909,0.4570582509040832,289.61492919921875,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.9897766113281,289.6170349121094,1.0,0.5151235461235046,0.5687302947044373,0.5687302947044373,1.0,1.0,-2.5119998455047607,1.003301739692688,1.5086979866027832,0.4361885190010071,0.0,0.0,1.0,161.64028930664062,174.0,47.74720764160156,-26567.857421875,1592.7713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4062194824219,307.7084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,28503.798828125,28800.0,0.0,0.0,0.6210169196128845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.717199444770813,-2.435201167827472e-05,0.0,0.0006302532274276,0.0,0.0,562.9910888671875,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
459420,292.9867248535156,297.1499938964844,293.1499938964844,0.3614264130592346,-6389.0478515625,304.14556884765625,0.8264762759208679,0.4014991819858551,0.3644337356090545,292.94970703125,297.1499938964844,293.1499938964844,0.281211107969284,-5531.1142578125,304.1390991210937,0.7743673920631409,0.3293830454349518,0.3156377375125885,292.85772705078125,297.1499938964844,293.1499938964844,0.5090575218200684,-6493.31982421875,304.1277770996094,0.9029425382614136,0.5282930731773376,0.370836466550827,292.83074951171875,297.1499938964844,293.1499938964844,0.6311206221580505,-10383.2724609375,304.12353515625,0.9611433148384094,0.6256763339042664,0.5931680798530579,293.00640869140625,297.1499938964844,293.1499938964844,0.062174703925848,-8086.29443359375,304.14459228515625,0.5087441802024841,0.0977037847042083,0.4612757861614227,289.64208984375,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059509277344,289.6431884765625,1.0,0.5193721652030945,0.5679942965507507,0.5679942965507507,1.0,1.0,-2.527449607849121,1.0093094110488892,1.518140196800232,0.4389451444149017,0.0,0.0,1.0,165.2858428955078,177.0,38.099708557128906,-26776.2421875,1629.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5082397460937,307.7963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267700791358948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.454637797200121e-05,0.0,0.0006360919214785,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459480,292.9867248535156,297.1499938964844,293.1499938964844,0.3614264130592346,-6389.0478515625,304.14556884765625,0.8264762759208679,0.4014991819858551,0.3644337356090545,292.94970703125,297.1499938964844,293.1499938964844,0.281211107969284,-5531.1142578125,304.1390991210937,0.7743673920631409,0.3293830454349518,0.3156377375125885,292.85772705078125,297.1499938964844,293.1499938964844,0.5090575218200684,-6493.31982421875,304.1277770996094,0.9029425382614136,0.5282930731773376,0.370836466550827,292.83074951171875,297.1499938964844,293.1499938964844,0.6311206221580505,-10383.2724609375,304.12353515625,0.9611433148384094,0.6256763339042664,0.5931680798530579,293.00640869140625,297.1499938964844,293.1499938964844,0.062174703925848,-8086.29443359375,304.14459228515625,0.5087441802024841,0.0977037847042083,0.4612757861614227,289.64208984375,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059509277344,289.6431884765625,1.0,0.5193721652030945,0.5679942965507507,0.5679942965507507,1.0,1.0,-2.527449607849121,1.0093094110488892,1.518140196800232,0.4389451444149017,0.0,0.0,1.0,165.2858428955078,177.0,38.099708557128906,-26776.2421875,1629.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5082397460937,307.7963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267700791358948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.454637797200121e-05,0.0,0.0006360919214785,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459540,293.0063171386719,297.1499938964844,293.1499938964844,0.3613133430480957,-6386.57958984375,304.1472473144531,0.8234780430793762,0.4016596376895904,0.3647575676441192,292.9677734375,297.1499938964844,293.1499938964844,0.2825179994106293,-5550.4677734375,304.1405639648437,0.7723305821418762,0.3307900130748749,0.3171508312225342,292.879150390625,297.1499938964844,293.1499938964844,0.512322723865509,-6524.640625,304.1297302246094,0.9009253978729248,0.5313494205474854,0.3730933666229248,292.853271484375,297.1499938964844,293.1499938964844,0.6350544095039368,-10431.58203125,304.12579345703125,0.9588983058929444,0.6291956305503845,0.5966641306877136,293.021240234375,297.1499938964844,293.1499938964844,0.0627827793359756,-8137.83984375,304.1453857421875,0.5078197121620178,0.0983308479189872,0.4648363888263702,289.66217041015625,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208435058594,289.66314697265625,1.0,0.5233271718025208,0.5673387050628662,0.5673387050628662,1.0,1.0,-2.540848731994629,1.0144885778427124,1.526360273361206,0.4413144290447235,0.0,0.0,1.0,168.88650512695312,180.0,30.828622817993164,-26959.181640625,1663.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6211242675781,307.8873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319838166236877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006413832306861,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459600,293.0063171386719,297.1499938964844,293.1499938964844,0.3613133430480957,-6386.57958984375,304.1472473144531,0.8234780430793762,0.4016596376895904,0.3647575676441192,292.9677734375,297.1499938964844,293.1499938964844,0.2825179994106293,-5550.4677734375,304.1405639648437,0.7723305821418762,0.3307900130748749,0.3171508312225342,292.879150390625,297.1499938964844,293.1499938964844,0.512322723865509,-6524.640625,304.1297302246094,0.9009253978729248,0.5313494205474854,0.3730933666229248,292.853271484375,297.1499938964844,293.1499938964844,0.6350544095039368,-10431.58203125,304.12579345703125,0.9588983058929444,0.6291956305503845,0.5966641306877136,293.021240234375,297.1499938964844,293.1499938964844,0.0627827793359756,-8137.83984375,304.1453857421875,0.5078197121620178,0.0983308479189872,0.4648363888263702,289.66217041015625,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208435058594,289.66314697265625,1.0,0.5233271718025208,0.5673387050628662,0.5673387050628662,1.0,1.0,-2.540848731994629,1.0144885778427124,1.526360273361206,0.4413144290447235,0.0,0.0,1.0,168.88650512695312,180.0,30.828622817993164,-26959.181640625,1663.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6211242675781,307.8873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319838166236877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006413832306861,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459660,293.0249328613281,297.1499938964844,293.1499938964844,0.360101580619812,-6368.12158203125,304.1501159667969,0.8203457593917847,0.4015234410762787,0.3648229837417602,292.9849548339844,297.1499938964844,293.1499938964844,0.2829262316226959,-5555.2060546875,304.1429748535156,0.7701425552368164,0.3319236040115356,0.3184093236923218,292.8992614746094,297.1499938964844,293.1499938964844,0.5141549706459045,-6540.9560546875,304.13336181640625,0.8988037705421448,0.5341311097145081,0.3751600384712219,292.8748779296875,297.1499938964844,293.1499938964844,0.6371888518333435,-10455.5576171875,304.13018798828125,0.9564852714538574,0.6323329210281372,0.5998152494430542,293.0348815917969,297.1499938964844,293.1499938964844,0.0631151348352432,-8163.59228515625,304.1463623046875,0.5066890120506287,0.0988273248076438,0.467804878950119,289.7091369628906,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.03436279296875,289.71063232421875,1.0,0.527007520198822,0.5667638182640076,0.5667638182640076,1.0,1.0,-2.552277088165283,1.0188783407211304,1.5333988666534424,0.4433197975158691,0.0,0.0,1.0,172.45343017578125,183.0,50.66755676269531,-27225.107421875,1695.0416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71148681640625,308.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370123028755188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.5408029614482075e-05,0.0,0.0006464865291491,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459720,293.0249328613281,297.1499938964844,293.1499938964844,0.360101580619812,-6368.12158203125,304.1501159667969,0.8203457593917847,0.4015234410762787,0.3648229837417602,292.9849548339844,297.1499938964844,293.1499938964844,0.2829262316226959,-5555.2060546875,304.1429748535156,0.7701425552368164,0.3319236040115356,0.3184093236923218,292.8992614746094,297.1499938964844,293.1499938964844,0.5141549706459045,-6540.9560546875,304.13336181640625,0.8988037705421448,0.5341311097145081,0.3751600384712219,292.8748779296875,297.1499938964844,293.1499938964844,0.6371888518333435,-10455.5576171875,304.13018798828125,0.9564852714538574,0.6323329210281372,0.5998152494430542,293.0348815917969,297.1499938964844,293.1499938964844,0.0631151348352432,-8163.59228515625,304.1463623046875,0.5066890120506287,0.0988273248076438,0.467804878950119,289.7091369628906,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.03436279296875,289.71063232421875,1.0,0.527007520198822,0.5667638182640076,0.5667638182640076,1.0,1.0,-2.552277088165283,1.0188783407211304,1.5333988666534424,0.4433197975158691,0.0,0.0,1.0,172.45343017578125,183.0,50.66755676269531,-27225.107421875,1695.0416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71148681640625,308.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370123028755188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.5408029614482075e-05,0.0,0.0006464865291491,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459780,293.0426330566406,297.1499938964844,293.1499938964844,0.359126329421997,-6353.71728515625,304.1517028808594,0.8170691728591919,0.401106059551239,0.3646325170993805,293.0013732910156,297.1499938964844,293.1499938964844,0.2834768295288086,-5562.806640625,304.1443786621094,0.7678027749061584,0.332776665687561,0.3194047808647156,292.9181213378906,297.1499938964844,293.1499938964844,0.5164211392402649,-6562.4404296875,304.1351013183594,0.8965882062911987,0.5366567969322205,0.3770447671413421,292.8953552246094,297.1499938964844,293.1499938964844,0.6397982835769653,-10487.0673828125,304.1324462890625,0.9539182782173156,0.6351488828659058,0.6026460528373718,293.0473937988281,297.1499938964844,293.1499938964844,0.0634499862790107,-8191.0185546875,304.1470031738281,0.5053786039352417,0.0992035418748855,0.4702254831790924,289.7358093261719,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0468444824219,289.7370300292969,1.0,0.5304263830184937,0.5662795305252075,0.5662795305252075,1.0,1.0,-2.561820268630981,1.022531032562256,1.5392893552780151,0.4449917078018188,0.0,0.0,1.0,175.98680114746094,186.0,40.42369842529297,-27379.03515625,1723.9400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80859375,308.0848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416034698486328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511459359899,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459840,293.0426330566406,297.1499938964844,293.1499938964844,0.359126329421997,-6353.71728515625,304.1517028808594,0.8170691728591919,0.401106059551239,0.3646325170993805,293.0013732910156,297.1499938964844,293.1499938964844,0.2834768295288086,-5562.806640625,304.1443786621094,0.7678027749061584,0.332776665687561,0.3194047808647156,292.9181213378906,297.1499938964844,293.1499938964844,0.5164211392402649,-6562.4404296875,304.1351013183594,0.8965882062911987,0.5366567969322205,0.3770447671413421,292.8953552246094,297.1499938964844,293.1499938964844,0.6397982835769653,-10487.0673828125,304.1324462890625,0.9539182782173156,0.6351488828659058,0.6026460528373718,293.0473937988281,297.1499938964844,293.1499938964844,0.0634499862790107,-8191.0185546875,304.1470031738281,0.5053786039352417,0.0992035418748855,0.4702254831790924,289.7358093261719,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0468444824219,289.7370300292969,1.0,0.5304263830184937,0.5662795305252075,0.5662795305252075,1.0,1.0,-2.561820268630981,1.022531032562256,1.5392893552780151,0.4449917078018188,0.0,0.0,1.0,175.98680114746094,186.0,40.42369842529297,-27379.03515625,1723.9400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80859375,308.0848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416034698486328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511459359899,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459900,293.0511474609375,297.1499938964844,293.1499938964844,0.3585498034954071,-6345.31494140625,304.1524353027344,0.8153757452964783,0.4007922112941742,0.3644443154335022,293.0093078613281,297.1499938964844,293.1499938964844,0.2836627662181854,-5565.25439453125,304.14508056640625,0.7665808796882629,0.3330994546413421,0.319804698228836,292.9271240234375,297.1499938964844,293.1499938964844,0.5174745321273804,-6572.4326171875,304.1358947753906,0.8954521417617798,0.5378262996673584,0.3779227137565613,292.9051513671875,297.1499938964844,293.1499938964844,0.6410008072853088,-10501.595703125,304.1334228515625,0.9525896310806274,0.636447012424469,0.6039576530456543,293.0532531738281,297.1499938964844,293.1499938964844,0.0635843649506568,-8201.91796875,304.1473083496094,0.5046663284301758,0.0993501991033554,0.4712458848953247,289.74810791015625,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.05279541015625,289.74932861328125,1.0,0.5320430397987366,0.5660750269889832,0.5660750269889832,1.0,1.0,-2.565932273864746,1.024107575416565,1.5418248176574707,0.4457190632820129,0.0,0.0,1.0,177.73931884765625,186.0,37.67208099365234,-27450.759765625,1737.458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8613586425781,308.1288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,29864.650390625,30960.0,0.0,0.0,0.6437039375305176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576885223388672,1.757714033126831,-2.5514646040392108e-05,0.0,0.0006532776169478,0.0,0.0,603.7869873046875,0.0,0.0,0.0,0.9745444655418396,4.0,0.0,1.0
