time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459960,293.0594787597656,297.1499938964844,293.1499938964844,0.3573561012744903,-6327.720703125,304.1541748046875,0.8136393427848816,0.4004044234752655,0.3641938269138336,293.01708984375,297.1499938964844,293.1499938964844,0.2833457887172699,-5559.373046875,304.14654541015625,0.7653242945671082,0.3333513438701629,0.3201409578323364,292.9358825683594,297.1499938964844,293.1499938964844,0.5176836252212524,-6573.4033203125,304.1380920410156,0.8942951560020447,0.538928747177124,0.3787577748298645,292.91473388671875,297.1499938964844,293.1499938964844,0.6411769390106201,-10501.943359375,304.1361389160156,0.95122891664505,0.6376665234565735,0.6052015423774719,293.0588684082031,297.1499938964844,293.1499938964844,0.0635854005813598,-8199.8271484375,304.1477966308594,0.5039203763008118,0.0994715541601181,0.4721525013446808,289.7792663574219,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0584716796875,289.7816772460937,1.0,0.5336019992828369,0.5658937096595764,0.5658937096595764,1.0,1.0,-2.5696234703063965,1.025524020195007,1.5440994501113892,0.4463769495487213,0.0,0.0,1.0,179.48501586914062,189.0,61.10269927978516,-27607.44140625,1750.3822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9024658203125,308.19830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12890625,30960.0,0.0,0.0,0.6458273530006409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.620621853566263e-05,0.0,0.0006554326973855,0.0,0.0,628.501220703125,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
460020,293.07568359375,297.1499938964844,293.1499938964844,0.3554771840572357,-6300.62841796875,304.1558837890625,0.8100085854530334,0.3994143009185791,0.3634952902793884,293.03228759765625,297.1499938964844,293.1499938964844,0.2830810844898224,-5554.232421875,304.14813232421875,0.762691855430603,0.3336381614208221,0.3206077516078949,292.9526672363281,297.1499938964844,293.1499938964844,0.5189030766487122,-6584.4755859375,304.1399841308594,0.8919063210487366,0.5409501194953918,0.3802925646305084,292.93316650390625,297.1499938964844,293.1499938964844,0.6424820423126221,-10516.86328125,304.1385498046875,0.9483951330184937,0.6398882865905762,0.6074727773666382,293.0694274902344,297.1499938964844,293.1499938964844,0.063676930963993,-8205.421875,304.1483764648437,0.502329409122467,0.0996412187814712,0.4736343920230865,289.8153076171875,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8167724609375,1.0,0.5365464687347412,0.5656142234802246,0.5656142234802246,1.0,1.0,-2.575700283050537,1.02787446975708,1.547825813293457,0.4474885165691376,0.0,0.0,1.0,182.96066284179688,192.0,50.934715270996094,-27741.58203125,1774.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9850158691406,308.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498295664787292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.000659494427964,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460080,293.07568359375,297.1499938964844,293.1499938964844,0.3554771840572357,-6300.62841796875,304.1558837890625,0.8100085854530334,0.3994143009185791,0.3634952902793884,293.03228759765625,297.1499938964844,293.1499938964844,0.2830810844898224,-5554.232421875,304.14813232421875,0.762691855430603,0.3336381614208221,0.3206077516078949,292.9526672363281,297.1499938964844,293.1499938964844,0.5189030766487122,-6584.4755859375,304.1399841308594,0.8919063210487366,0.5409501194953918,0.3802925646305084,292.93316650390625,297.1499938964844,293.1499938964844,0.6424820423126221,-10516.86328125,304.1385498046875,0.9483951330184937,0.6398882865905762,0.6074727773666382,293.0694274902344,297.1499938964844,293.1499938964844,0.063676930963993,-8205.421875,304.1483764648437,0.502329409122467,0.0996412187814712,0.4736343920230865,289.8153076171875,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8167724609375,1.0,0.5365464687347412,0.5656142234802246,0.5656142234802246,1.0,1.0,-2.575700283050537,1.02787446975708,1.547825813293457,0.4474885165691376,0.0,0.0,1.0,182.96066284179688,192.0,50.934715270996094,-27741.58203125,1774.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9850158691406,308.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498295664787292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.000659494427964,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460140,293.0911560058594,297.1499938964844,293.1499938964844,0.3534810245037079,-6272.09375,304.1572570800781,0.8061699867248535,0.3981556296348572,0.3625558614730835,293.04693603515625,297.1499938964844,293.1499938964844,0.2826648354530334,-5546.9365234375,304.1494445800781,0.7599321603775024,0.3336492776870727,0.3208133578300476,292.9683837890625,297.1499938964844,293.1499938964844,0.5200949311256409,-6595.5341796875,304.1413269042969,0.8894641995429993,0.5427578687667847,0.3816766440868377,292.9505310058594,297.1499938964844,293.1499938964844,0.6437445282936096,-10531.712890625,304.1402587890625,0.945464849472046,0.6418606042861938,0.6095054745674133,293.0790710449219,297.1499938964844,293.1499938964844,0.0637237727642059,-8207.5380859375,304.1488342285156,0.5006361603736877,0.0997228994965553,0.4747122824192047,289.844482421875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.07958984375,289.84588623046875,1.0,0.5392747521400452,0.5654500722885132,0.5654500722885132,1.0,1.0,-2.580220460891724,1.0296709537506104,1.5505496263504028,0.4483762085437774,0.0,0.0,1.0,186.402084350586,195.0,43.59158706665039,-27854.892578125,1796.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790405273437,308.3582458496094,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.653362512588501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.000663079903461,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.0911560058594,297.1499938964844,293.1499938964844,0.3534810245037079,-6272.09375,304.1572570800781,0.8061699867248535,0.3981556296348572,0.3625558614730835,293.04693603515625,297.1499938964844,293.1499938964844,0.2826648354530334,-5546.9365234375,304.1494445800781,0.7599321603775024,0.3336492776870727,0.3208133578300476,292.9683837890625,297.1499938964844,293.1499938964844,0.5200949311256409,-6595.5341796875,304.1413269042969,0.8894641995429993,0.5427578687667847,0.3816766440868377,292.9505310058594,297.1499938964844,293.1499938964844,0.6437445282936096,-10531.712890625,304.1402587890625,0.945464849472046,0.6418606042861938,0.6095054745674133,293.0790710449219,297.1499938964844,293.1499938964844,0.0637237727642059,-8207.5380859375,304.1488342285156,0.5006361603736877,0.0997228994965553,0.4747122824192047,289.844482421875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.07958984375,289.84588623046875,1.0,0.5392747521400452,0.5654500722885132,0.5654500722885132,1.0,1.0,-2.580220460891724,1.0296709537506104,1.5505496263504028,0.4483762085437774,0.0,0.0,1.0,186.402084350586,195.0,43.59158706665039,-27854.892578125,1796.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790405273437,308.3582458496094,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.653362512588501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.000663079903461,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.1061096191406,297.1499938964844,293.1499938964844,0.350483626127243,-6228.8330078125,304.1597595214844,0.8021162748336792,0.3966168463230133,0.361371248960495,293.0611267089844,297.1499938964844,293.1499938964844,0.2813932299613952,-5525.73486328125,304.1517028808594,0.7570413947105408,0.3333842754364013,0.3207617998123169,292.98358154296875,297.1499938964844,293.1499938964844,0.5199475884437561,-6592.56884765625,304.1443786621094,0.8869374990463257,0.5442821383476257,0.3828867673873901,292.967041015625,297.1499938964844,293.1499938964844,0.6434094309806824,-10525.00390625,304.1439514160156,0.9424207210540771,0.64356529712677,0.6112955808639526,293.0879211425781,297.1499938964844,293.1499938964844,0.0635542348027229,-8189.01513671875,304.1495056152344,0.4988528192043304,0.0997258946299552,0.4754354357719421,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.90057373046875,1.0,0.5418000817298889,0.5653647184371948,0.5653647184371948,1.0,1.0,-2.5832107067108154,1.0308843851089478,1.5523263216018677,0.449007511138916,0.0,0.0,1.0,189.82272338867188,198.0,61.60800552368164,-28049.455078125,1815.470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.152099609375,308.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567674875259399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006665355176664,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
460320,293.1061096191406,297.1499938964844,293.1499938964844,0.350483626127243,-6228.8330078125,304.1597595214844,0.8021162748336792,0.3966168463230133,0.361371248960495,293.0611267089844,297.1499938964844,293.1499938964844,0.2813932299613952,-5525.73486328125,304.1517028808594,0.7570413947105408,0.3333842754364013,0.3207617998123169,292.98358154296875,297.1499938964844,293.1499938964844,0.5199475884437561,-6592.56884765625,304.1443786621094,0.8869374990463257,0.5442821383476257,0.3828867673873901,292.967041015625,297.1499938964844,293.1499938964844,0.6434094309806824,-10525.00390625,304.1439514160156,0.9424207210540771,0.64356529712677,0.6112955808639526,293.0879211425781,297.1499938964844,293.1499938964844,0.0635542348027229,-8189.01513671875,304.1495056152344,0.4988528192043304,0.0997258946299552,0.4754354357719421,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.90057373046875,1.0,0.5418000817298889,0.5653647184371948,0.5653647184371948,1.0,1.0,-2.5832107067108154,1.0308843851089478,1.5523263216018677,0.449007511138916,0.0,0.0,1.0,189.82272338867188,198.0,61.60800552368164,-28049.455078125,1815.470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.152099609375,308.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567674875259399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006665355176664,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
460380,293.1204528808594,297.1499938964844,293.1499938964844,0.3477434813976288,-6189.81591796875,304.1610717773437,0.7979293465614319,0.3948189318180084,0.3599494099617004,293.0748291015625,297.1499938964844,293.1499938964844,0.2802760004997253,-5507.5458984375,304.1529846191406,0.7540252208709717,0.3328514397144317,0.3204560279846191,292.9982604980469,297.1499938964844,293.1499938964844,0.5201976895332336,-6594.30859375,304.1458435058594,0.8842949271202087,0.5455160737037659,0.3838826715946197,292.98260498046875,297.1499938964844,293.1499938964844,0.6436753273010254,-10527.4130859375,304.1455078125,0.9392729997634888,0.6450414657592773,0.6128593683242798,293.09600830078125,297.1499938964844,293.1499938964844,0.0634328126907348,-8176.09521484375,304.1498718261719,0.4969886541366577,0.0996562168002128,0.4758300483226776,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.9349060058594,1.0,0.5441279411315918,0.5653939247131348,0.5653939247131348,1.0,1.0,-2.584686040878296,1.0315614938735962,1.5531244277954102,0.4494215250015259,0.0,0.0,1.0,193.2242431640625,201.0,51.47940826416016,-28138.8125,1832.61572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23272705078125,308.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6597942113876343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006696072523482,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460440,293.1204528808594,297.1499938964844,293.1499938964844,0.3477434813976288,-6189.81591796875,304.1610717773437,0.7979293465614319,0.3948189318180084,0.3599494099617004,293.0748291015625,297.1499938964844,293.1499938964844,0.2802760004997253,-5507.5458984375,304.1529846191406,0.7540252208709717,0.3328514397144317,0.3204560279846191,292.9982604980469,297.1499938964844,293.1499938964844,0.5201976895332336,-6594.30859375,304.1458435058594,0.8842949271202087,0.5455160737037659,0.3838826715946197,292.98260498046875,297.1499938964844,293.1499938964844,0.6436753273010254,-10527.4130859375,304.1455078125,0.9392729997634888,0.6450414657592773,0.6128593683242798,293.09600830078125,297.1499938964844,293.1499938964844,0.0634328126907348,-8176.09521484375,304.1498718261719,0.4969886541366577,0.0996562168002128,0.4758300483226776,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.9349060058594,1.0,0.5441279411315918,0.5653939247131348,0.5653939247131348,1.0,1.0,-2.584686040878296,1.0315614938735962,1.5531244277954102,0.4494215250015259,0.0,0.0,1.0,193.2242431640625,201.0,51.47940826416016,-28138.8125,1832.61572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23272705078125,308.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6597942113876343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006696072523482,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460500,293.1274108886719,297.1499938964844,293.1499938964844,0.346299946308136,-6169.2841796875,304.16168212890625,0.7957960963249207,0.3938245773315429,0.3591535687446594,293.08154296875,297.1499938964844,293.1499938964844,0.2796356379985809,-5497.205078125,304.1535949707031,0.7524775266647339,0.3324852287769317,0.3202093541622162,293.0053100585937,297.1499938964844,293.1499938964844,0.5202519297599792,-6594.51318359375,304.146484375,0.8829525709152222,0.5460501909255981,0.3843198716640472,292.99005126953125,297.1499938964844,293.1499938964844,0.6437469720840454,-10527.9091796875,304.14617919921875,0.937674343585968,0.6456990242004395,0.6135660409927368,293.09979248046875,297.1499938964844,293.1499938964844,0.0633550956845283,-8168.21435546875,304.1500244140625,0.4960332214832306,0.0995969176292419,0.4759142994880676,289.9496459960937,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.0988464355469,289.9512023925781,1.0,0.5452219843864441,0.5654584169387817,0.5654584169387817,1.0,1.0,-2.584909439086914,1.0317319631576538,1.5531775951385498,0.4495680034160614,0.0,0.0,1.0,194.91354370117188,201.0,48.797149658203125,-28179.501953125,1840.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27734375,308.57720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.890625,33120.0,0.0,0.0,0.6611355543136597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202050924301147,-2.7361083994037472e-05,0.0,0.0006709685549139,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1342468261719,297.1499938964844,293.1499938964844,0.3445093631744385,-6143.54541015625,304.1628112792969,0.7936375141143799,0.392766535282135,0.3583028018474579,293.0881652832031,297.1499938964844,293.1499938964844,0.278699517250061,-5481.97509765625,304.1546630859375,0.750905454158783,0.3320541083812713,0.3199026882648468,293.01220703125,297.1499938964844,293.1499938964844,0.5198248624801636,-6589.60205078125,304.1479187011719,0.8816000819206238,0.5465319156646729,0.3847220540046692,292.9972839355469,297.1499938964844,293.1499938964844,0.6432430744171143,-10520.478515625,304.1477966308594,0.936059832572937,0.6463004350662231,0.6142235994338989,293.1033935546875,297.1499938964844,293.1499938964844,0.0632046833634376,-8153.27490234375,304.1502990722656,0.4950653612613678,0.0995234176516532,0.4759339094161987,289.9761962890625,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1024475097656,289.9781799316406,1.0,0.5462735891342163,0.5655572414398193,0.5655572414398193,1.0,1.0,-2.5848164558410645,1.031803011894226,1.5530133247375488,0.4496814310550689,0.0,0.0,1.0,196.5965576171875,204.0,59.98692321777344,-28259.779296875,1847.663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31671142578125,308.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.6624470949172974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.0006722995894961,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14752197265625,297.1499938964844,293.1499938964844,0.3412390053272247,-6097.0087890625,304.1640014648437,0.7892431616783142,0.3904759287834167,0.3564343154430389,293.1011047363281,297.1499938964844,293.1499938964844,0.277035117149353,-5455.3037109375,304.1558837890625,0.7476828694343567,0.33099564909935,0.3191027343273163,293.0253601074219,297.1499938964844,293.1499938964844,0.519512951374054,-6585.9228515625,304.14910888671875,0.8788636922836304,0.5473536849021912,0.3854216635227203,293.0111999511719,297.1499938964844,293.1499938964844,0.6429009437561035,-10515.4091796875,304.14910888671875,0.9327793121337892,0.6473472118377686,0.615384042263031,293.1101379394531,297.1499938964844,293.1499938964844,0.0629745721817016,-8130.8974609375,304.15057373046875,0.4930919408798218,0.0993351489305496,0.4757873713970184,290.0110168457031,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126342773437,1.0,0.548250138759613,0.5658649206161499,0.5658649206161499,1.0,1.0,-2.583670139312744,1.031651258468628,1.5520188808441162,0.44981250166893,0.0,0.0,1.0,199.9449157714844,207.0,51.51699447631836,-28323.931640625,1860.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4021911621094,308.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647573113441467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746441940777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.14752197265625,297.1499938964844,293.1499938964844,0.3412390053272247,-6097.0087890625,304.1640014648437,0.7892431616783142,0.3904759287834167,0.3564343154430389,293.1011047363281,297.1499938964844,293.1499938964844,0.277035117149353,-5455.3037109375,304.1558837890625,0.7476828694343567,0.33099564909935,0.3191027343273163,293.0253601074219,297.1499938964844,293.1499938964844,0.519512951374054,-6585.9228515625,304.14910888671875,0.8788636922836304,0.5473536849021912,0.3854216635227203,293.0111999511719,297.1499938964844,293.1499938964844,0.6429009437561035,-10515.4091796875,304.14910888671875,0.9327793121337892,0.6473472118377686,0.615384042263031,293.1101379394531,297.1499938964844,293.1499938964844,0.0629745721817016,-8130.8974609375,304.15057373046875,0.4930919408798218,0.0993351489305496,0.4757873713970184,290.0110168457031,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126342773437,1.0,0.548250138759613,0.5658649206161499,0.5658649206161499,1.0,1.0,-2.583670139312744,1.031651258468628,1.5520188808441162,0.44981250166893,0.0,0.0,1.0,199.9449157714844,207.0,51.51699447631836,-28323.931640625,1860.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4021911621094,308.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647573113441467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746441940777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15997314453125,297.1499938964844,293.1499938964844,0.3377622365951538,-6047.4794921875,304.16510009765625,0.7848008275032043,0.3880079686641693,0.3543987870216369,293.1136474609375,297.1499938964844,293.1499938964844,0.2751006186008453,-5424.380859375,304.1571350097656,0.7443720698356628,0.3296845853328705,0.3180630505084991,293.0377197265625,297.1499938964844,293.1499938964844,0.5189581513404846,-6579.8427734375,304.1503295898437,0.8761115670204163,0.5480036735534668,0.3860009908676147,293.0243225097656,297.1499938964844,293.1499938964844,0.6422767639160156,-10506.734375,304.15045166015625,0.9294633269309998,0.6482028961181641,0.6163643002510071,293.1163024902344,297.1499938964844,293.1499938964844,0.062692180275917,-8103.9375,304.1508483886719,0.4910689294338226,0.0990918949246406,0.4753929674625397,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163635253906,290.0479736328125,1.0,0.5500703454017639,0.5663245320320129,0.5663245320320129,1.0,1.0,-2.581376075744629,1.031171202659607,1.550204873085022,0.449849396944046,0.0,0.0,1.0,203.262939453125,210.0,50.14604949951172,-28386.5,1871.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947204589844,308.7911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666353344917297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765500875189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15997314453125,297.1499938964844,293.1499938964844,0.3377622365951538,-6047.4794921875,304.16510009765625,0.7848008275032043,0.3880079686641693,0.3543987870216369,293.1136474609375,297.1499938964844,293.1499938964844,0.2751006186008453,-5424.380859375,304.1571350097656,0.7443720698356628,0.3296845853328705,0.3180630505084991,293.0377197265625,297.1499938964844,293.1499938964844,0.5189581513404846,-6579.8427734375,304.1503295898437,0.8761115670204163,0.5480036735534668,0.3860009908676147,293.0243225097656,297.1499938964844,293.1499938964844,0.6422767639160156,-10506.734375,304.15045166015625,0.9294633269309998,0.6482028961181641,0.6163643002510071,293.1163024902344,297.1499938964844,293.1499938964844,0.062692180275917,-8103.9375,304.1508483886719,0.4910689294338226,0.0990918949246406,0.4753929674625397,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163635253906,290.0479736328125,1.0,0.5500703454017639,0.5663245320320129,0.5663245320320129,1.0,1.0,-2.581376075744629,1.031171202659607,1.550204873085022,0.449849396944046,0.0,0.0,1.0,203.262939453125,210.0,50.14604949951172,-28386.5,1871.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947204589844,308.7911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666353344917297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765500875189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728210449219,297.1499938964844,293.1499938964844,0.3339324295520782,-5992.73876953125,304.1664733886719,0.7801237106323242,0.3851552903652191,0.3521009981632232,293.1268615722656,297.1499938964844,293.1499938964844,0.2727639675140381,-5387.0283203125,304.1586608886719,0.7407991886138916,0.3279304504394531,0.3166880905628204,293.05010986328125,297.1499938964844,293.1499938964844,0.5180099606513977,-6569.7529296875,304.1518249511719,0.8731709122657776,0.5483372211456299,0.386405736207962,293.0374755859375,297.1499938964844,293.1499938964844,0.64119952917099,-10492.0849609375,304.152099609375,0.9259132742881776,0.6487188339233398,0.6170885562896729,293.122802734375,297.1499938964844,293.1499938964844,0.0622723810374736,-8064.80517578125,304.1512756347656,0.4887635409832001,0.0986345186829567,0.4743558466434479,290.0838928222656,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.0857849121094,1.0,0.5517051219940186,0.5669873952865601,0.5669873952865601,1.0,1.0,-2.577076435089112,1.030032753944397,1.547043800354004,0.449675977230072,0.0,0.0,1.0,206.6678924560547,213.0,52.47979736328125,-28437.4765625,1880.4827880859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.589599609375,308.8793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681179404258728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780547555536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728210449219,297.1499938964844,293.1499938964844,0.3339324295520782,-5992.73876953125,304.1664733886719,0.7801237106323242,0.3851552903652191,0.3521009981632232,293.1268615722656,297.1499938964844,293.1499938964844,0.2727639675140381,-5387.0283203125,304.1586608886719,0.7407991886138916,0.3279304504394531,0.3166880905628204,293.05010986328125,297.1499938964844,293.1499938964844,0.5180099606513977,-6569.7529296875,304.1518249511719,0.8731709122657776,0.5483372211456299,0.386405736207962,293.0374755859375,297.1499938964844,293.1499938964844,0.64119952917099,-10492.0849609375,304.152099609375,0.9259132742881776,0.6487188339233398,0.6170885562896729,293.122802734375,297.1499938964844,293.1499938964844,0.0622723810374736,-8064.80517578125,304.1512756347656,0.4887635409832001,0.0986345186829567,0.4743558466434479,290.0838928222656,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.0857849121094,1.0,0.5517051219940186,0.5669873952865601,0.5669873952865601,1.0,1.0,-2.577076435089112,1.030032753944397,1.547043800354004,0.449675977230072,0.0,0.0,1.0,206.6678924560547,213.0,52.47979736328125,-28437.4765625,1880.4827880859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.589599609375,308.8793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681179404258728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780547555536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18634033203125,297.1499938964844,293.1499938964844,0.3294839262962341,-5928.837890625,304.1683959960937,0.7750043869018555,0.381832093000412,0.3493703603744507,293.14117431640625,297.1499938964844,293.1499938964844,0.269767165184021,-5339.0458984375,304.1607666015625,0.7367507219314575,0.3256185352802276,0.3147861361503601,293.06256103515625,297.1499938964844,293.1499938964844,0.5164426565170288,-6553.30322265625,304.1538391113281,0.8698975443840027,0.548339307308197,0.3865699768066406,293.05078125,297.1499938964844,293.1499938964844,0.6394000053405762,-10467.8349609375,304.1544189453125,0.9219632744789124,0.6488674283027649,0.6174570322036743,293.1297607421875,297.1499938964844,293.1499938964844,0.0615822486579418,-8001.7919921875,304.1520080566406,0.4858706295490265,0.0979082435369491,0.4720744490623474,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.1289367675781,1.0,0.5530536770820618,0.5679031610488892,0.5679031610488892,1.0,1.0,-2.5694117546081543,1.0276919603347778,1.541719675064087,0.4490225315093994,0.0,0.0,1.0,210.2347717285156,216.0,58.54179382324219,-28468.310546875,1884.7203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874084472656,308.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691840291023254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791367195546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18634033203125,297.1499938964844,293.1499938964844,0.3294839262962341,-5928.837890625,304.1683959960937,0.7750043869018555,0.381832093000412,0.3493703603744507,293.14117431640625,297.1499938964844,293.1499938964844,0.269767165184021,-5339.0458984375,304.1607666015625,0.7367507219314575,0.3256185352802276,0.3147861361503601,293.06256103515625,297.1499938964844,293.1499938964844,0.5164426565170288,-6553.30322265625,304.1538391113281,0.8698975443840027,0.548339307308197,0.3865699768066406,293.05078125,297.1499938964844,293.1499938964844,0.6394000053405762,-10467.8349609375,304.1544189453125,0.9219632744789124,0.6488674283027649,0.6174570322036743,293.1297607421875,297.1499938964844,293.1499938964844,0.0615822486579418,-8001.7919921875,304.1520080566406,0.4858706295490265,0.0979082435369491,0.4720744490623474,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.1289367675781,1.0,0.5530536770820618,0.5679031610488892,0.5679031610488892,1.0,1.0,-2.5694117546081543,1.0276919603347778,1.541719675064087,0.4490225315093994,0.0,0.0,1.0,210.2347717285156,216.0,58.54179382324219,-28468.310546875,1884.7203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874084472656,308.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691840291023254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791367195546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929931640625,297.1499938964844,293.1499938964844,0.327083021402359,-5894.275390625,304.1694030761719,0.7723837494850159,0.380065768957138,0.3478931784629822,293.1483764648437,297.1499938964844,293.1499938964844,0.2680591940879822,-5311.685546875,304.16192626953125,0.7346295118331909,0.3243089318275451,0.3136748969554901,293.0686340332031,297.1499938964844,293.1499938964844,0.5154587030410767,-6543.05615234375,304.1549072265625,0.8682254552841187,0.5482515692710876,0.3865858316421509,293.05731201171875,297.1499938964844,293.1499938964844,0.638258159160614,-10452.560546875,304.1556701660156,0.9199480414390564,0.6488397717475891,0.6175389885902405,293.1332397460937,297.1499938964844,293.1499938964844,0.0611619278788566,-7963.69482421875,304.15240478515625,0.4842813909053802,0.0974797904491424,0.4706052243709564,290.1502380371094,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1377868652344,290.1524963378906,1.0,0.5536229014396667,0.5684422850608826,0.5684422850608826,1.0,1.0,-2.564654588699341,1.0262030363082886,1.5384516716003418,0.4485698342323303,0.0,0.0,1.0,212.0162506103516,216.0,61.91618347167969,-28478.482421875,1885.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7374572753906,309.02178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6695558428764343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795140798203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1994323730469,297.1499938964844,293.1499938964844,0.3246040046215057,-5858.55029296875,304.1703796386719,0.7697633504867554,0.3782546520233154,0.3463700711727142,293.1555480957031,297.1499938964844,293.1499938964844,0.2662472724914551,-5282.65283203125,304.1630554199219,0.7324777245521545,0.3229254484176636,0.3124854862689972,293.0745849609375,297.1499938964844,293.1499938964844,0.5143648982048035,-6531.71533203125,304.156005859375,0.8665567636489868,0.5481159687042236,0.3865665197372436,293.063720703125,297.1499938964844,293.1499938964844,0.6369818449020386,-10435.5654296875,304.1569519042969,0.9179415702819824,0.6487565636634827,0.617565929889679,293.1366882324219,297.1499938964844,293.1499938964844,0.0607048422098159,-7922.42138671875,304.1528015136719,0.4826217591762543,0.0970198139548301,0.4689793586730957,290.1747741699219,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1424865722656,290.1771240234375,1.0,0.5541316270828247,0.5690276026725769,0.5690276026725769,1.0,1.0,-2.5594518184661865,1.0245665311813354,1.5348854064941406,0.4480613768100738,0.0,0.0,1.0,213.77964782714844,219.0,65.12245178222656,-28485.982421875,1885.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879333496094,309.0712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6698252558708191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797874812036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.211669921875,297.1499938964844,293.1499938964844,0.3194609880447387,-5784.32177734375,304.1721496582031,0.7645592093467712,0.3745167553424835,0.3432124853134155,293.1693725585937,297.1499938964844,293.1499938964844,0.2623771131038666,-5220.61279296875,304.1651306152344,0.7281159162521362,0.3199778199195862,0.3099205195903778,293.0859680175781,297.1499938964844,293.1499938964844,0.51188725233078,-6506.1728515625,304.1581420898437,0.863251805305481,0.5477139353752136,0.3864323794841766,293.0760803222656,297.1499938964844,293.1499938964844,0.6340707540512085,-10397.0537109375,304.15948486328125,0.9139924645423888,0.6484377384185791,0.6174699664115906,293.14324951171875,297.1499938964844,293.1499938964844,0.059698823839426,-7832.06689453125,304.1535339355469,0.4790912270545959,0.0960205197334289,0.465335875749588,290.2264709472656,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2289733886719,1.0,0.5549857020378113,0.5703248977661133,0.5703248977661133,1.0,1.0,-2.5479230880737305,1.0209280252456665,1.5269949436187744,0.4469083845615387,0.0,0.0,1.0,217.2403106689453,222.0,70.53895568847656,-28493.275390625,1883.378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8889465332031,309.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.670059323310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800250266678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.211669921875,297.1499938964844,293.1499938964844,0.3194609880447387,-5784.32177734375,304.1721496582031,0.7645592093467712,0.3745167553424835,0.3432124853134155,293.1693725585937,297.1499938964844,293.1499938964844,0.2623771131038666,-5220.61279296875,304.1651306152344,0.7281159162521362,0.3199778199195862,0.3099205195903778,293.0859680175781,297.1499938964844,293.1499938964844,0.51188725233078,-6506.1728515625,304.1581420898437,0.863251805305481,0.5477139353752136,0.3864323794841766,293.0760803222656,297.1499938964844,293.1499938964844,0.6340707540512085,-10397.0537109375,304.15948486328125,0.9139924645423888,0.6484377384185791,0.6174699664115906,293.14324951171875,297.1499938964844,293.1499938964844,0.059698823839426,-7832.06689453125,304.1535339355469,0.4790912270545959,0.0960205197334289,0.465335875749588,290.2264709472656,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2289733886719,1.0,0.5549857020378113,0.5703248977661133,0.5703248977661133,1.0,1.0,-2.5479230880737305,1.0209280252456665,1.5269949436187744,0.4469083845615387,0.0,0.0,1.0,217.2403106689453,222.0,70.53895568847656,-28493.275390625,1883.378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8889465332031,309.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.670059323310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800250266678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230834960937,297.1499938964844,293.1499938964844,0.3141282796859741,-5707.1796875,304.17364501953125,0.7594214081764221,0.3706414997577667,0.3399264514446258,293.1825256347656,297.1499938964844,293.1499938964844,0.2582488656044006,-5154.36376953125,304.1669616699219,0.7236757874488831,0.3168193399906158,0.3071476817131042,293.0967102050781,297.1499938964844,293.1499938964844,0.5090892910957336,-6477.50244140625,304.1600646972656,0.8599991798400879,0.5471556186676025,0.3861852884292602,293.0877685546875,297.1499938964844,293.1499938964844,0.6307604312896729,-10353.56640625,304.1618347167969,0.9101580381393432,0.6479360461235046,0.6171959638595581,293.1494445800781,297.1499938964844,293.1499938964844,0.0585973262786865,-7733.80322265625,304.1542053222656,0.4752413928508758,0.0949370339512825,0.4612799286842346,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2832946777344,1.0,0.5556551814079285,0.5717736482620239,0.5717736482620239,1.0,1.0,-2.535144805908203,1.0168861150741575,1.5182586908340454,0.4456042051315307,0.0,0.0,1.0,220.61883544921875,225.0,74.4465560913086,-28490.1640625,1879.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,309.2709655761719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715083122253418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814955850131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230834960937,297.1499938964844,293.1499938964844,0.3141282796859741,-5707.1796875,304.17364501953125,0.7594214081764221,0.3706414997577667,0.3399264514446258,293.1825256347656,297.1499938964844,293.1499938964844,0.2582488656044006,-5154.36376953125,304.1669616699219,0.7236757874488831,0.3168193399906158,0.3071476817131042,293.0967102050781,297.1499938964844,293.1499938964844,0.5090892910957336,-6477.50244140625,304.1600646972656,0.8599991798400879,0.5471556186676025,0.3861852884292602,293.0877685546875,297.1499938964844,293.1499938964844,0.6307604312896729,-10353.56640625,304.1618347167969,0.9101580381393432,0.6479360461235046,0.6171959638595581,293.1494445800781,297.1499938964844,293.1499938964844,0.0585973262786865,-7733.80322265625,304.1542053222656,0.4752413928508758,0.0949370339512825,0.4612799286842346,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2832946777344,1.0,0.5556551814079285,0.5717736482620239,0.5717736482620239,1.0,1.0,-2.535144805908203,1.0168861150741575,1.5182586908340454,0.4456042051315307,0.0,0.0,1.0,220.61883544921875,225.0,74.4465560913086,-28490.1640625,1879.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,309.2709655761719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715083122253418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814955850131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2336730957031,297.1499938964844,293.1499938964844,0.3085474669933319,-5626.12060546875,304.1750793457031,0.7543520927429199,0.3666414022445678,0.336525559425354,293.1949462890625,297.1499938964844,293.1499938964844,0.2538284659385681,-5083.20703125,304.1686706542969,0.7191179394721985,0.3134715855121612,0.3041916191577911,293.1068115234375,297.1499938964844,293.1499938964844,0.5058633089065552,-6444.48974609375,304.162109375,0.8567953705787659,0.5464560389518738,0.385837972164154,293.0988464355469,297.1499938964844,293.1499938964844,0.626918613910675,-10303.177734375,304.164306640625,0.9064585566520692,0.6472682952880859,0.6167632341384888,293.1551818847656,297.1499938964844,293.1499938964844,0.0573987811803817,-7627.38525390625,304.15478515625,0.4709800481796264,0.0937860235571861,0.4568999111652374,290.3406677246094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436584472656,1.0,0.55617356300354,0.5733584761619568,0.5733584761619568,1.0,1.0,-2.521307945251465,1.012500524520874,1.5088074207305908,0.4441671073436737,0.0,0.0,1.0,223.93251037597656,228.0,82.07890319824219,-28496.974609375,1873.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,309.39019775390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713525652885437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813374930061,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2336730957031,297.1499938964844,293.1499938964844,0.3085474669933319,-5626.12060546875,304.1750793457031,0.7543520927429199,0.3666414022445678,0.336525559425354,293.1949462890625,297.1499938964844,293.1499938964844,0.2538284659385681,-5083.20703125,304.1686706542969,0.7191179394721985,0.3134715855121612,0.3041916191577911,293.1068115234375,297.1499938964844,293.1499938964844,0.5058633089065552,-6444.48974609375,304.162109375,0.8567953705787659,0.5464560389518738,0.385837972164154,293.0988464355469,297.1499938964844,293.1499938964844,0.626918613910675,-10303.177734375,304.164306640625,0.9064585566520692,0.6472682952880859,0.6167632341384888,293.1551818847656,297.1499938964844,293.1499938964844,0.0573987811803817,-7627.38525390625,304.15478515625,0.4709800481796264,0.0937860235571861,0.4568999111652374,290.3406677246094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436584472656,1.0,0.55617356300354,0.5733584761619568,0.5733584761619568,1.0,1.0,-2.521307945251465,1.012500524520874,1.5088074207305908,0.4441671073436737,0.0,0.0,1.0,223.93251037597656,228.0,82.07890319824219,-28496.974609375,1873.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,309.39019775390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713525652885437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813374930061,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2434997558594,297.1499938964844,293.1499938964844,0.3028131127357483,-5542.5517578125,304.17626953125,0.7493451833724976,0.3625243306159973,0.3330167233943939,293.20672607421875,297.1499938964844,293.1499938964844,0.2491993606090545,-5008.494140625,304.170166015625,0.7143723964691162,0.3099430501461029,0.3010618090629577,293.1163024902344,297.1499938964844,293.1499938964844,0.5023422837257385,-6408.572265625,304.1639099121094,0.8536304831504822,0.5456230640411377,0.3853956460952759,293.1092834472656,297.1499938964844,293.1499938964844,0.622703492641449,-10248.1181640625,304.1665344238281,0.9029099941253662,0.6464427709579468,0.6161789894104004,293.1604919433594,297.1499938964844,293.1499938964844,0.0561302974820137,-7515.443359375,304.1553039550781,0.4661621153354645,0.0925761461257934,0.4522427320480346,290.4035339355469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.4065856933594,1.0,0.5565623641014099,0.5750700235366821,0.5750700235366821,1.0,1.0,-2.5065035820007324,1.00779390335083,1.4987095594406128,0.4425998032093048,0.0,0.0,1.0,227.1976013183593,231.0,86.17780303955078,-28489.990234375,1865.3326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210388183594,309.5038757324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6707999110221863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807766621932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2434997558594,297.1499938964844,293.1499938964844,0.3028131127357483,-5542.5517578125,304.17626953125,0.7493451833724976,0.3625243306159973,0.3330167233943939,293.20672607421875,297.1499938964844,293.1499938964844,0.2491993606090545,-5008.494140625,304.170166015625,0.7143723964691162,0.3099430501461029,0.3010618090629577,293.1163024902344,297.1499938964844,293.1499938964844,0.5023422837257385,-6408.572265625,304.1639099121094,0.8536304831504822,0.5456230640411377,0.3853956460952759,293.1092834472656,297.1499938964844,293.1499938964844,0.622703492641449,-10248.1181640625,304.1665344238281,0.9029099941253662,0.6464427709579468,0.6161789894104004,293.1604919433594,297.1499938964844,293.1499938964844,0.0561302974820137,-7515.443359375,304.1553039550781,0.4661621153354645,0.0925761461257934,0.4522427320480346,290.4035339355469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.4065856933594,1.0,0.5565623641014099,0.5750700235366821,0.5750700235366821,1.0,1.0,-2.5065035820007324,1.00779390335083,1.4987095594406128,0.4425998032093048,0.0,0.0,1.0,227.1976013183593,231.0,86.17780303955078,-28489.990234375,1865.3326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210388183594,309.5038757324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6707999110221863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807766621932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481384277344,297.1499938964844,293.1499938964844,0.2999152243137359,-5500.21923828125,304.1767578125,0.7468644380569458,0.36042520403862,0.3312248289585113,293.2123718261719,297.1499938964844,293.1499938964844,0.2468291819095611,-4970.1650390625,304.1707763671875,0.7119015455245972,0.3081136047840118,0.2994343638420105,293.1208190917969,297.1499938964844,293.1499938964844,0.5005114078521729,-6389.94189453125,304.1647033691406,0.8520618677139282,0.5451604127883911,0.3851415812969208,293.1142883300781,297.1499938964844,293.1499938964844,0.6205049157142639,-10219.490234375,304.1675109863281,0.9011827111244202,0.6459752321243286,0.61583411693573,293.1629943847656,297.1499938964844,293.1499938964844,0.0554766282439231,-7458.0537109375,304.155517578125,0.4634860754013061,0.0919511839747428,0.449820339679718,290.4351806640625,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1831970214844,290.438232421875,1.0,0.5567135810852051,0.5759707093238831,0.5759707093238831,1.0,1.0,-2.498765468597412,1.005327224731445,1.4934382438659668,0.4417683184146881,0.0,0.0,1.0,228.8152313232422,231.0,87.13230895996094,-28481.26953125,1860.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743530273437,309.5583190917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6751863956451416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852283258922,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
