time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461760,293.25262451171875,297.1499938964844,293.1499938964844,0.2969045639038086,-5456.04833984375,304.1773681640625,0.7443987727165222,0.3583014607429504,0.3294105529785156,293.2178649902344,297.1499938964844,293.1499938964844,0.2443471401929855,-4929.86669921875,304.1715393066406,0.7093484997749329,0.3062440752983093,0.2977687120437622,293.1252136230469,297.1499938964844,293.1499938964844,0.4984813332557678,-6369.1826171875,304.1657409667969,0.8505027890205383,0.544668972492218,0.3848677575588226,293.119140625,297.1499938964844,293.1499938964844,0.6180611252784729,-10187.490234375,304.1687927246094,0.8994596004486084,0.6454733610153198,0.6154575943946838,293.1654052734375,297.1499938964844,293.1499938964844,0.0547893680632114,-7397.71435546875,304.15576171875,0.460673838853836,0.0913144052028656,0.4473434388637543,290.4706420898437,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1874389648437,290.4744873046875,1.0,0.5568400621414185,0.576899528503418,0.576899528503418,1.0,1.0,-2.4908275604248047,1.002792477607727,1.4880350828170776,0.4409071803092956,0.0,0.0,1.0,230.42483520507807,234.0,95.02897644042967,-28500.62109375,1856.2242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626403808594,309.6441345214844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6752450466156006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852878723293,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2611083984375,297.1499938964844,293.1499938964844,0.2906225621700287,-5363.44189453125,304.1787109375,0.739501953125,0.3539790511131286,0.3257138431072235,293.2284240722656,297.1499938964844,293.1499938964844,0.2391130924224853,-4844.50830078125,304.1730651855469,0.7040361166000366,0.3023830950260162,0.2943212985992431,293.13360595703125,297.1499938964844,293.1499938964844,0.4939248859882355,-6322.49853515625,304.1680603027344,0.8474034070968628,0.5435924530029297,0.3842556476593017,293.12847900390625,297.1499938964844,293.1499938964844,0.6125551462173462,-10115.248046875,304.17169189453125,0.8960153460502625,0.6443571448326111,0.6146001815795898,293.169921875,297.1499938964844,293.1499938964844,0.0533329769968986,-7270.11865234375,304.1562805175781,0.4550649523735046,0.0900064036250114,0.4422309398651123,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.5554504394531,1.0,0.5570211410522461,0.5788406729698181,0.5788406729698181,1.0,1.0,-2.474337100982666,0.997507870197296,1.4768290519714355,0.4390888214111328,0.0,0.0,1.0,233.6259613037109,222.0,107.70450592041016,-28524.341796875,1845.8653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5290832519531,309.8074645996094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749481558799744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849865894764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2611083984375,297.1499938964844,293.1499938964844,0.2906225621700287,-5363.44189453125,304.1787109375,0.739501953125,0.3539790511131286,0.3257138431072235,293.2284240722656,297.1499938964844,293.1499938964844,0.2391130924224853,-4844.50830078125,304.1730651855469,0.7040361166000366,0.3023830950260162,0.2943212985992431,293.13360595703125,297.1499938964844,293.1499938964844,0.4939248859882355,-6322.49853515625,304.1680603027344,0.8474034070968628,0.5435924530029297,0.3842556476593017,293.12847900390625,297.1499938964844,293.1499938964844,0.6125551462173462,-10115.248046875,304.17169189453125,0.8960153460502625,0.6443571448326111,0.6146001815795898,293.169921875,297.1499938964844,293.1499938964844,0.0533329769968986,-7270.11865234375,304.1562805175781,0.4550649523735046,0.0900064036250114,0.4422309398651123,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.5554504394531,1.0,0.5570211410522461,0.5788406729698181,0.5788406729698181,1.0,1.0,-2.474337100982666,0.997507870197296,1.4768290519714355,0.4390888214111328,0.0,0.0,1.0,233.6259613037109,222.0,107.70450592041016,-28524.341796875,1845.8653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5290832519531,309.8074645996094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749481558799744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849865894764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686767578125,297.1499938964844,293.1499938964844,0.2840373814105987,-5265.861328125,304.1801147460937,0.7381417751312256,0.3496288061141968,0.3217349052429199,293.2381896972656,297.1499938964844,293.1499938964844,0.2335205078125,-4752.875,304.1746826171875,0.7023811340332031,0.2984151840209961,0.2905081510543823,293.1412658691406,297.1499938964844,293.1499938964844,0.488876074552536,-6270.7314453125,304.17047119140625,0.8485330939292908,0.5424535870552063,0.3834037184715271,293.1371154785156,297.1499938964844,293.1499938964844,0.6064706444740295,-10035.3779296875,304.1745910644531,0.8973740935325623,0.6431502103805542,0.6133933663368225,293.1738586425781,297.1499938964844,293.1499938964844,0.0516265854239463,-7122.14111328125,304.1570129394531,0.452978104352951,0.0887049660086631,0.4358918964862823,290.63507080078125,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.6392517089844,1.0,0.5526244044303894,0.5809516310691833,0.5809516310691833,1.0,1.0,-2.4548888206481934,0.9910240769386292,1.463864803314209,0.4367337226867676,0.0,0.0,1.0,230.5354766845703,210.0,114.66737365722656,-28513.720703125,1804.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812438964844,309.9609680175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789622902870178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890604272484,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686767578125,297.1499938964844,293.1499938964844,0.2840373814105987,-5265.861328125,304.1801147460937,0.7381417751312256,0.3496288061141968,0.3217349052429199,293.2381896972656,297.1499938964844,293.1499938964844,0.2335205078125,-4752.875,304.1746826171875,0.7023811340332031,0.2984151840209961,0.2905081510543823,293.1412658691406,297.1499938964844,293.1499938964844,0.488876074552536,-6270.7314453125,304.17047119140625,0.8485330939292908,0.5424535870552063,0.3834037184715271,293.1371154785156,297.1499938964844,293.1499938964844,0.6064706444740295,-10035.3779296875,304.1745910644531,0.8973740935325623,0.6431502103805542,0.6133933663368225,293.1738586425781,297.1499938964844,293.1499938964844,0.0516265854239463,-7122.14111328125,304.1570129394531,0.452978104352951,0.0887049660086631,0.4358918964862823,290.63507080078125,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.6392517089844,1.0,0.5526244044303894,0.5809516310691833,0.5809516310691833,1.0,1.0,-2.4548888206481934,0.9910240769386292,1.463864803314209,0.4367337226867676,0.0,0.0,1.0,230.5354766845703,210.0,114.66737365722656,-28513.720703125,1804.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812438964844,309.9609680175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789622902870178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890604272484,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2751770019531,297.1499938964844,293.1499938964844,0.2770480811595917,-5161.52099609375,304.1817321777344,0.7390252947807312,0.345302551984787,0.3176322281360626,293.2470397949219,297.1499938964844,293.1499938964844,0.2275013029575348,-4653.5458984375,304.176513671875,0.7030584812164307,0.2943874597549438,0.2864832878112793,293.1481018066406,297.1499938964844,293.1499938964844,0.4830324053764343,-6210.541015625,304.17340087890625,0.8524057269096375,0.5412910580635071,0.382423996925354,293.1449584960937,297.1499938964844,293.1499938964844,0.5994019508361816,-9942.1259765625,304.1781921386719,0.9018191695213318,0.6418871283531189,0.6119834184646606,293.177001953125,297.1499938964844,293.1499938964844,0.0497482530772686,-6959.9912109375,304.1578063964844,0.4532109200954437,0.0874601975083351,0.4290693402290344,290.73297119140625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7381286621094,1.0,0.5458905100822449,0.583184540271759,0.583184540271759,1.0,1.0,-2.4340574741363525,0.983998954296112,1.4500585794448853,0.4340945482254028,0.0,0.0,1.0,223.5850830078125,198.0,133.1823272705078,-28543.515625,1746.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959350585937,310.1718139648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787374019622803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00068883219501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2751770019531,297.1499938964844,293.1499938964844,0.2770480811595917,-5161.52099609375,304.1817321777344,0.7390252947807312,0.345302551984787,0.3176322281360626,293.2470397949219,297.1499938964844,293.1499938964844,0.2275013029575348,-4653.5458984375,304.176513671875,0.7030584812164307,0.2943874597549438,0.2864832878112793,293.1481018066406,297.1499938964844,293.1499938964844,0.4830324053764343,-6210.541015625,304.17340087890625,0.8524057269096375,0.5412910580635071,0.382423996925354,293.1449584960937,297.1499938964844,293.1499938964844,0.5994019508361816,-9942.1259765625,304.1781921386719,0.9018191695213318,0.6418871283531189,0.6119834184646606,293.177001953125,297.1499938964844,293.1499938964844,0.0497482530772686,-6959.9912109375,304.1578063964844,0.4532109200954437,0.0874601975083351,0.4290693402290344,290.73297119140625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7381286621094,1.0,0.5458905100822449,0.583184540271759,0.583184540271759,1.0,1.0,-2.4340574741363525,0.983998954296112,1.4500585794448853,0.4340945482254028,0.0,0.0,1.0,223.5850830078125,198.0,133.1823272705078,-28543.515625,1746.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959350585937,310.1718139648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787374019622803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00068883219501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.2699360251426697,-5054.7880859375,304.1829833984375,0.7412950992584229,0.3409865498542785,0.3134633898735046,293.25506591796875,297.1499938964844,293.1499938964844,0.2213111221790313,-4550.8515625,304.177978515625,0.7051429152488708,0.2902970314025879,0.282318651676178,293.1542358398437,297.1499938964844,293.1499938964844,0.4768034517765045,-6146.4228515625,304.17596435546875,0.8580518364906311,0.5400919318199158,0.3813598752021789,293.1521301269531,297.1499938964844,293.1499938964844,0.5918316841125488,-9842.400390625,304.181396484375,0.9083722829818726,0.6405588388442993,0.6104310154914856,293.17950439453125,297.1499938964844,293.1499938964844,0.0478144846856594,-6794.04150390625,304.1584167480469,0.4549330472946167,0.086264468729496,0.4220960736274719,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.8421630859375,1.0,0.5377408862113953,0.5855174660682678,0.5855174660682678,1.0,1.0,-2.412525177001953,0.976703643798828,1.4358216524124146,0.4313141703605652,0.0,0.0,1.0,214.56417846679688,186.0,141.50216674804688,-28549.990234375,1679.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09197998046875,310.3669738769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778684258460999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879502907395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.2699360251426697,-5054.7880859375,304.1829833984375,0.7412950992584229,0.3409865498542785,0.3134633898735046,293.25506591796875,297.1499938964844,293.1499938964844,0.2213111221790313,-4550.8515625,304.177978515625,0.7051429152488708,0.2902970314025879,0.282318651676178,293.1542358398437,297.1499938964844,293.1499938964844,0.4768034517765045,-6146.4228515625,304.17596435546875,0.8580518364906311,0.5400919318199158,0.3813598752021789,293.1521301269531,297.1499938964844,293.1499938964844,0.5918316841125488,-9842.400390625,304.181396484375,0.9083722829818726,0.6405588388442993,0.6104310154914856,293.17950439453125,297.1499938964844,293.1499938964844,0.0478144846856594,-6794.04150390625,304.1584167480469,0.4549330472946167,0.086264468729496,0.4220960736274719,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.8421630859375,1.0,0.5377408862113953,0.5855174660682678,0.5855174660682678,1.0,1.0,-2.412525177001953,0.976703643798828,1.4358216524124146,0.4313141703605652,0.0,0.0,1.0,214.56417846679688,186.0,141.50216674804688,-28549.990234375,1679.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09197998046875,310.3669738769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778684258460999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879502907395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.2664070725440979,-5001.65087890625,304.18341064453125,0.7428205609321594,0.3388312458992004,0.3113642036914825,293.2588195800781,297.1499938964844,293.1499938964844,0.2182152420282364,-4499.3125,304.1784973144531,0.7065653800964355,0.2882277369499206,0.2801954448223114,293.1570739746094,297.1499938964844,293.1499938964844,0.4736646711826324,-6114.15869140625,304.17694091796875,0.8613979816436768,0.5394796133041382,0.3808053433895111,293.1554870605469,297.1499938964844,293.1499938964844,0.5880053043365479,-9792.107421875,304.1826171875,0.912399411201477,0.6398735642433167,0.6096159815788269,293.1805725097656,297.1499938964844,293.1499938964844,0.0468488708138465,-6711.58203125,304.1586608886719,0.4562207758426666,0.0856802687048912,0.4185900688171386,290.8885498046875,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2206726074219,290.89373779296875,1.0,0.5333184599876404,0.58671635389328,0.58671635389328,1.0,1.0,-2.4015953540802,0.9729921221733092,1.428603172302246,0.4298876225948334,0.0,0.0,1.0,209.58697509765625,186.0,142.5122833251953,-28544.998046875,1644.605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1824951171875,310.4581298828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820248961448669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921685417182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2857360839844,297.1499938964844,293.1499938964844,0.2628226578235626,-4947.455078125,304.183837890625,0.7445676922798157,0.3366767168045044,0.3092583417892456,293.2624206542969,297.1499938964844,293.1499938964844,0.2150598913431167,-4446.56787109375,304.1790771484375,0.7081940174102783,0.2861420512199402,0.2780489325523376,293.1597900390625,297.1499938964844,293.1499938964844,0.4703815877437591,-6080.31103515625,304.1780090332031,0.8650505542755127,0.538857638835907,0.3802388608455658,293.15869140625,297.1499938964844,293.1499938964844,0.5839968323707581,-9739.259765625,304.1839904785156,0.9168694019317628,0.6391735672950745,0.6087799668312073,293.1815490722656,297.1499938964844,293.1499938964844,0.045867633074522,-6627.84423828125,304.15887451171875,0.4577518403530121,0.0851027593016624,0.4150799810886383,290.9430847167969,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237548828125,290.94903564453125,1.0,0.52872633934021,0.5879350900650024,0.5879350900650024,1.0,1.0,-2.39058518409729,0.9692482948303224,1.4213367700576782,0.4284413158893585,0.0,0.0,1.0,204.4048614501953,174.0,149.4554901123047,-28565.3828125,1608.7608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3050231933594,310.5780639648437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6818121075630188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919526495039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.2555477023124695,-4836.8642578125,304.1846618652344,0.7486785054206848,0.3323666155338287,0.3050303161144256,293.2691955566406,297.1499938964844,293.1499938964844,0.2086237221956253,-4338.388671875,304.1800842285156,0.7119275331497192,0.2819183766841888,0.2736901044845581,293.1648864746094,297.1499938964844,293.1499938964844,0.4634641110897064,-6008.82421875,304.18017578125,0.8732168674468994,0.5375739336013794,0.3790678381919861,293.1647644042969,297.1499938964844,293.1499938964844,0.5755296945571899,-9627.38671875,304.1867370605469,0.9269652366638184,0.6377177834510803,0.6070416569709778,293.1832275390625,297.1499938964844,293.1499938964844,0.0438750833272933,-6457.99462890625,304.1592102050781,0.4614880979061126,0.0839623361825943,0.408055692911148,291.0602722167969,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.06622314453125,1.0,0.5191380977630615,0.5904297232627869,0.5904297232627869,1.0,1.0,-2.368335962295532,0.9616646766662598,1.406671404838562,0.4254891276359558,0.0,0.0,1.0,193.61669921875,162.0,159.0101318359375,-28586.203125,1535.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53179931640625,310.8020935058594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808582544326782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909845978952,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.2555477023124695,-4836.8642578125,304.1846618652344,0.7486785054206848,0.3323666155338287,0.3050303161144256,293.2691955566406,297.1499938964844,293.1499938964844,0.2086237221956253,-4338.388671875,304.1800842285156,0.7119275331497192,0.2819183766841888,0.2736901044845581,293.1648864746094,297.1499938964844,293.1499938964844,0.4634641110897064,-6008.82421875,304.18017578125,0.8732168674468994,0.5375739336013794,0.3790678381919861,293.1647644042969,297.1499938964844,293.1499938964844,0.5755296945571899,-9627.38671875,304.1867370605469,0.9269652366638184,0.6377177834510803,0.6070416569709778,293.1832275390625,297.1499938964844,293.1499938964844,0.0438750833272933,-6457.99462890625,304.1592102050781,0.4614880979061126,0.0839623361825943,0.408055692911148,291.0602722167969,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.06622314453125,1.0,0.5191380977630615,0.5904297232627869,0.5904297232627869,1.0,1.0,-2.368335962295532,0.9616646766662598,1.406671404838562,0.4254891276359558,0.0,0.0,1.0,193.61669921875,162.0,159.0101318359375,-28586.203125,1535.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53179931640625,310.8020935058594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808582544326782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909845978952,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2937316894531,297.1499938964844,293.1499938964844,0.2484368532896042,-4728.21826171875,304.1849670410156,0.7535948753356934,0.3280619382858276,0.3007918000221252,293.27545166015625,297.1499938964844,293.1499938964844,0.2022730708122253,-4231.0654296875,304.1806335449219,0.7161664366722107,0.2776290476322174,0.2692540884017944,293.1695861816406,297.1499938964844,293.1499938964844,0.4566079974174499,-5938.0166015625,304.1815185546875,0.8824989795684814,0.5362454652786255,0.3778539896011352,293.17041015625,297.1499938964844,293.1499938964844,0.5671100616455078,-9516.3212890625,304.1885070800781,0.9383156895637512,0.6361993551254272,0.6052275896072388,293.18463134765625,297.1499938964844,293.1499938964844,0.0419160611927509,-6291.5380859375,304.159423828125,0.4659570753574371,0.0828344672918319,0.4010315239429474,291.1744689941406,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.18023681640625,1.0,0.5091350674629211,0.5929937362670898,0.5929937362670898,1.0,1.0,-2.345839738845825,0.9539690613746644,1.391870617866516,0.4224624633789062,0.0,0.0,0.9949145913124084,182.48159790039065,150.0,158.40443420410156,-28579.576171875,1462.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7315979003906,311.00225830078125,278.1499938964844,0.0,18000.0,315.2300109863281,32500.712890625,36000.0,0.0,0.0,0.6841204166412354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316054344177248,1.83163321018219,-2.7721880542230792e-05,0.0,0.000694295275025,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2937316894531,297.1499938964844,293.1499938964844,0.2484368532896042,-4728.21826171875,304.1849670410156,0.7535948753356934,0.3280619382858276,0.3007918000221252,293.27545166015625,297.1499938964844,293.1499938964844,0.2022730708122253,-4231.0654296875,304.1806335449219,0.7161664366722107,0.2776290476322174,0.2692540884017944,293.1695861816406,297.1499938964844,293.1499938964844,0.4566079974174499,-5938.0166015625,304.1815185546875,0.8824989795684814,0.5362454652786255,0.3778539896011352,293.17041015625,297.1499938964844,293.1499938964844,0.5671100616455078,-9516.3212890625,304.1885070800781,0.9383156895637512,0.6361993551254272,0.6052275896072388,293.18463134765625,297.1499938964844,293.1499938964844,0.0419160611927509,-6291.5380859375,304.159423828125,0.4659570753574371,0.0828344672918319,0.4010315239429474,291.1744689941406,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.18023681640625,1.0,0.5091350674629211,0.5929937362670898,0.5929937362670898,1.0,1.0,-2.345839738845825,0.9539690613746644,1.391870617866516,0.4224624633789062,0.0,0.0,0.9949145913124084,182.48159790039065,150.0,158.40443420410156,-28579.576171875,1462.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7315979003906,311.00225830078125,278.1499938964844,0.0,18000.0,315.2300109863281,32500.712890625,36000.0,0.0,0.0,0.6841204166412354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316054344177248,1.83163321018219,-2.7721880542230792e-05,0.0,0.000694295275025,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.2413300126791,-4618.83154296875,304.1851501464844,0.7593658566474915,0.3237673044204712,0.2965544462203979,293.2812194824219,297.1499938964844,293.1499938964844,0.1958805471658706,-4122.2138671875,304.1810913085937,0.720909059047699,0.2732792794704437,0.2647524178028106,293.17388916015625,297.1499938964844,293.1499938964844,0.4495262801647186,-5864.57177734375,304.1828308105469,0.8929179310798645,0.5348730683326721,0.3766052722930908,293.1756591796875,297.1499938964844,293.1499938964844,0.5583950281143188,-9400.8896484375,304.1902160644531,0.950583279132843,0.6346212029457092,0.6033516526222229,293.18585205078125,297.1499938964844,293.1499938964844,0.0399533100426197,-6124.5,304.1595458984375,0.4706788659095764,0.0817136391997337,0.3940091133117676,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2999267578125,1.0,0.4988072216510772,0.5956198573112488,0.5956198573112488,1.0,1.0,-2.3231523036956787,0.946176052093506,1.3769762516021729,0.4193670749664306,0.0,0.0,0.9679349064826964,171.16102600097656,138.0,165.33387756347656,-28596.953125,1389.6793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.981689453125,311.2431335449219,278.1499938964844,0.0,18000.0,315.2300109863281,33409.19921875,36000.0,0.0,0.0,0.6831064224243164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828166365623474,1.828194260597229,-2.7850903279613703e-05,0.0,0.0006932661635801,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.2413300126791,-4618.83154296875,304.1851501464844,0.7593658566474915,0.3237673044204712,0.2965544462203979,293.2812194824219,297.1499938964844,293.1499938964844,0.1958805471658706,-4122.2138671875,304.1810913085937,0.720909059047699,0.2732792794704437,0.2647524178028106,293.17388916015625,297.1499938964844,293.1499938964844,0.4495262801647186,-5864.57177734375,304.1828308105469,0.8929179310798645,0.5348730683326721,0.3766052722930908,293.1756591796875,297.1499938964844,293.1499938964844,0.5583950281143188,-9400.8896484375,304.1902160644531,0.950583279132843,0.6346212029457092,0.6033516526222229,293.18585205078125,297.1499938964844,293.1499938964844,0.0399533100426197,-6124.5,304.1595458984375,0.4706788659095764,0.0817136391997337,0.3940091133117676,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2999267578125,1.0,0.4988072216510772,0.5956198573112488,0.5956198573112488,1.0,1.0,-2.3231523036956787,0.946176052093506,1.3769762516021729,0.4193670749664306,0.0,0.0,0.9679349064826964,171.16102600097656,138.0,165.33387756347656,-28596.953125,1389.6793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.981689453125,311.2431335449219,278.1499938964844,0.0,18000.0,315.2300109863281,33409.19921875,36000.0,0.0,0.0,0.6831064224243164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828166365623474,1.828194260597229,-2.7850903279613703e-05,0.0,0.0006932661635801,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.2344161868095398,-4511.80712890625,304.1849365234375,0.7660996913909912,0.3194852769374847,0.2923232018947601,293.2865600585937,297.1499938964844,293.1499938964844,0.1896042674779892,-4014.680908203125,304.18115234375,0.7262377738952637,0.2688713371753692,0.2601908147335052,293.17791748046875,297.1499938964844,293.1499938964844,0.4425505101680755,-5792.16455078125,304.1835021972656,0.90455561876297,0.533454954624176,0.3753207921981811,293.1805114746094,297.1499938964844,293.1499938964844,0.5497893691062927,-9286.884765625,304.1911315917969,0.9634318351745604,0.6329819560050964,0.6014124155044556,293.1868591308594,297.1499938964844,293.1499938964844,0.0380362085998058,-5961.03076171875,304.1595458984375,0.4755880236625671,0.0805966407060623,0.3869883120059967,291.409912109375,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.4158020019531,1.0,0.4881975650787353,0.5983027815818787,0.5983027815818787,1.0,1.0,-2.300283670425415,0.9382821917533876,1.3620014190673828,0.4162007570266723,0.0,0.0,0.9254308342933656,159.744384765625,126.0,161.50933837890625,-28573.896484375,1317.3922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.4566650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35408.32421875,36000.0,0.0,0.0,0.681378960609436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205496072769165,1.8205777406692505,-2.813424180203583e-05,0.0,0.000691513007041,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.2344161868095398,-4511.80712890625,304.1849365234375,0.7660996913909912,0.3194852769374847,0.2923232018947601,293.2865600585937,297.1499938964844,293.1499938964844,0.1896042674779892,-4014.680908203125,304.18115234375,0.7262377738952637,0.2688713371753692,0.2601908147335052,293.17791748046875,297.1499938964844,293.1499938964844,0.4425505101680755,-5792.16455078125,304.1835021972656,0.90455561876297,0.533454954624176,0.3753207921981811,293.1805114746094,297.1499938964844,293.1499938964844,0.5497893691062927,-9286.884765625,304.1911315917969,0.9634318351745604,0.6329819560050964,0.6014124155044556,293.1868591308594,297.1499938964844,293.1499938964844,0.0380362085998058,-5961.03076171875,304.1595458984375,0.4755880236625671,0.0805966407060623,0.3869883120059967,291.409912109375,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.4158020019531,1.0,0.4881975650787353,0.5983027815818787,0.5983027815818787,1.0,1.0,-2.300283670425415,0.9382821917533876,1.3620014190673828,0.4162007570266723,0.0,0.0,0.9254308342933656,159.744384765625,126.0,161.50933837890625,-28573.896484375,1317.3922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.4566650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35408.32421875,36000.0,0.0,0.0,0.681378960609436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205496072769165,1.8205777406692505,-2.813424180203583e-05,0.0,0.000691513007041,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2311498671770095,-4461.154296875,304.1845092773437,0.7698786854743958,0.3173506259918213,0.2902118861675262,293.2890930175781,297.1499938964844,293.1499938964844,0.1866053938865661,-3963.1748046875,304.1809387207031,0.7291703820228577,0.2666465640068054,0.257889062166214,293.1797790527344,297.1499938964844,293.1499938964844,0.4393271207809448,-5758.845703125,304.1832580566406,0.9112129807472228,0.5327332019805908,0.3746680617332458,293.1828308105469,297.1499938964844,293.1499938964844,0.5458033084869385,-9234.365234375,304.1908569335937,0.9699751734733582,0.6321451663970947,0.6004239916801453,293.18731689453125,297.1499938964844,293.1499938964844,0.0371238254010677,-5883.2568359375,304.15948486328125,0.4781304895877838,0.0800391510128974,0.3834786713123321,291.4617004394531,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2478942871094,291.4657287597656,1.0,0.482794314622879,0.5996633172035217,0.5996633172035217,1.0,1.0,-2.288794994354248,0.9343008399009703,1.354494333267212,0.4145924150943756,0.0,0.0,0.8993813395500183,154.01576232910156,126.0,146.35208129882812,-28492.150390625,1281.5965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3157653808594,311.5339050292969,278.1499938964844,0.0,18000.0,315.7099914550781,36431.84765625,36000.0,0.0,0.0,0.6850356459617615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8001604080200195,1.8001883029937744,-2.7917418265133165e-05,0.0,0.0006952240946702,0.0,0.0,667.4666748046875,0.0,0.0,0.0,0.9900206923484802,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.2284049838781356,-4418.98583984375,304.1832275390625,0.7739688158035278,0.3152246177196502,0.2881056368350982,293.29150390625,297.1499938964844,293.1499938964844,0.1840160489082336,-3919.037353515625,304.1800231933594,0.7323195338249207,0.2644101083278656,0.2555747032165527,293.1815185546875,297.1499938964844,293.1499938964844,0.4370295107364654,-5735.79638671875,304.1813659667969,0.9185954928398132,0.5320141315460205,0.3740127682685852,293.1849365234375,297.1499938964844,293.1499938964844,0.5429454445838928,-9198.0185546875,304.1886291503906,0.9765485525131226,0.6313108801841736,0.599430501461029,293.187744140625,297.1499938964844,293.1499938964844,0.0363349951803684,-5816.97900390625,304.1591796875,0.4807545244693756,0.0794823840260505,0.3799701929092407,291.48931884765625,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,293.25018310546875,291.4914855957031,1.0,0.4773284196853637,0.6010339260101318,0.6010339260101318,1.0,1.0,-2.277289867401123,0.9303027391433716,1.3469871282577517,0.412969559431076,0.0,0.0,0.873908281326294,148.27816772460938,114.0,110.20734405517578,-28356.732421875,1246.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4754943847656,311.6188049316406,278.1499938964844,0.0,18000.0,315.7099914550781,36891.1328125,36000.0,0.0,0.0,0.6840711832046509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756595015525818,1.756622076034546,-2.708034480747301e-05,0.0,0.0006942452746443,0.0,0.0,628.0966796875,0.0,0.0,0.0,0.9693897366523744,4.0,0.0,1.0
463020,293.3038635253906,297.1499938964844,293.1499938964844,0.2237819731235504,-4348.5185546875,304.1798400878906,0.7832216620445251,0.3109996914863586,0.2839166224002838,293.2960510253906,297.1499938964844,293.1499938964844,0.179491177201271,-3842.33154296875,304.17755126953125,0.739421546459198,0.2599035203456878,0.2509126961231231,293.1845703125,297.1499938964844,293.1499938964844,0.4340099990367889,-5706.77099609375,304.1759033203125,0.9351956844329834,0.5305949449539185,0.3727134466171264,293.1886901855469,297.1499938964844,293.1499938964844,0.5391727089881897,-9152.3759765625,304.1819763183594,0.9896391034126282,0.6296659708023071,0.597461998462677,293.1885070800781,297.1499938964844,293.1499938964844,0.034955583512783,-5702.65087890625,304.1584167480469,0.4863607585430145,0.0783712938427925,0.3729582130908966,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.5046081542969,1.0,0.4662143588066101,0.6037982702255249,0.6037982702255249,1.0,1.0,-2.25430965423584,0.9222855567932128,1.3320242166519165,0.4096950888633728,0.0,0.0,0.8249602317810059,136.7818145751953,102.0,38.78742980957031,-27998.27734375,1175.9730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85748291015625,311.7878723144531,278.1499938964844,0.0,18000.0,315.7099914550781,37311.3515625,36000.0,0.0,0.0,0.6804500222206116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.643347978591919,1.6433727741241455,-2.4837265300448053e-05,0.0,0.0006905702757649,0.0,0.0,531.203369140625,0.0,0.0,0.0,0.9161267280578612,4.0,0.0,1.0
463080,293.3038635253906,297.1499938964844,293.1499938964844,0.2237819731235504,-4348.5185546875,304.1798400878906,0.7832216620445251,0.3109996914863586,0.2839166224002838,293.2960510253906,297.1499938964844,293.1499938964844,0.179491177201271,-3842.33154296875,304.17755126953125,0.739421546459198,0.2599035203456878,0.2509126961231231,293.1845703125,297.1499938964844,293.1499938964844,0.4340099990367889,-5706.77099609375,304.1759033203125,0.9351956844329834,0.5305949449539185,0.3727134466171264,293.1886901855469,297.1499938964844,293.1499938964844,0.5391727089881897,-9152.3759765625,304.1819763183594,0.9896391034126282,0.6296659708023071,0.597461998462677,293.1885070800781,297.1499938964844,293.1499938964844,0.034955583512783,-5702.65087890625,304.1584167480469,0.4863607585430145,0.0783712938427925,0.3729582130908966,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.5046081542969,1.0,0.4662143588066101,0.6037982702255249,0.6037982702255249,1.0,1.0,-2.25430965423584,0.9222855567932128,1.3320242166519165,0.4096950888633728,0.0,0.0,0.8249602317810059,136.7818145751953,102.0,38.78742980957031,-27998.27734375,1175.9730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85748291015625,311.7878723144531,278.1499938964844,0.0,18000.0,315.7099914550781,37311.3515625,36000.0,0.0,0.0,0.6804500222206116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.643347978591919,1.6433727741241455,-2.4837265300448053e-05,0.0,0.0006905702757649,0.0,0.0,531.203369140625,0.0,0.0,0.0,0.9161267280578612,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.2200105786323547,-4291.564453125,304.1761779785156,0.7931720614433289,0.3068172633647918,0.2797823548316955,293.3001708984375,297.1499938964844,293.1499938964844,0.1755919903516769,-3776.604736328125,304.17486572265625,0.7470613718032837,0.2553648650646209,0.2462357282638549,293.1871337890625,297.1499938964844,293.1499938964844,0.4325805306434631,-5694.64111328125,304.1696472167969,0.952314019203186,0.529197096824646,0.3714448809623718,293.1908569335937,297.1499938964844,293.1499938964844,0.5335378646850586,-9077.8115234375,304.181640625,0.9990000128746032,0.6282331943511963,0.5915546417236328,293.1890869140625,297.1499938964844,293.1499938964844,0.0337865091860294,-5607.390625,304.1575622558594,0.492139607667923,0.0772801786661148,0.3661030530929565,291.48297119140625,291.1499938964844,258.8833312988281,257.4897155761719,279.1793212890625,293.2580871582031,291.4814758300781,1.0,0.4546884298324585,0.6067689657211304,0.6067689657211304,1.0,1.0,-2.226844787597656,0.9122605919837952,1.314584255218506,0.4056473970413208,0.0,0.0,0.7818034291267395,125.83357238769533,105.0,-12.737669944763184,-27551.458984375,1104.5135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.315673828125,311.97998046875,278.1499938964844,0.0,18000.0,315.2300109863281,37386.421875,36000.0,0.0,0.0,0.6695818901062012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178111791610718,1.517833590507507,-2.244442657683976e-05,0.0,0.0006795405060984,0.0,0.0,435.8210754394531,0.0,0.0,0.0,0.8580282926559448,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.2200105786323547,-4291.564453125,304.1761779785156,0.7931720614433289,0.3068172633647918,0.2797823548316955,293.3001708984375,297.1499938964844,293.1499938964844,0.1755919903516769,-3776.604736328125,304.17486572265625,0.7470613718032837,0.2553648650646209,0.2462357282638549,293.1871337890625,297.1499938964844,293.1499938964844,0.4325805306434631,-5694.64111328125,304.1696472167969,0.952314019203186,0.529197096824646,0.3714448809623718,293.1908569335937,297.1499938964844,293.1499938964844,0.5335378646850586,-9077.8115234375,304.181640625,0.9990000128746032,0.6282331943511963,0.5915546417236328,293.1890869140625,297.1499938964844,293.1499938964844,0.0337865091860294,-5607.390625,304.1575622558594,0.492139607667923,0.0772801786661148,0.3661030530929565,291.48297119140625,291.1499938964844,258.8833312988281,257.4897155761719,279.1793212890625,293.2580871582031,291.4814758300781,1.0,0.4546884298324585,0.6067689657211304,0.6067689657211304,1.0,1.0,-2.226844787597656,0.9122605919837952,1.314584255218506,0.4056473970413208,0.0,0.0,0.7818034291267395,125.83357238769533,105.0,-12.737669944763184,-27551.458984375,1104.5135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.315673828125,311.97998046875,278.1499938964844,0.0,18000.0,315.2300109863281,37386.421875,36000.0,0.0,0.0,0.6695818901062012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178111791610718,1.517833590507507,-2.244442657683976e-05,0.0,0.0006795405060984,0.0,0.0,435.8210754394531,0.0,0.0,0.0,0.8580282926559448,4.0,0.0,1.0
463260,293.3067321777344,297.1499938964844,293.1499938964844,0.2167252153158188,-4242.00390625,304.17291259765625,0.7954516410827637,0.3025850653648376,0.2758767604827881,293.3042907714844,297.1499938964844,293.1499938964844,0.1720652431249618,-3717.091064453125,304.1724548339844,0.7480185627937317,0.2507291436195373,0.2417481541633606,293.1898193359375,297.1499938964844,293.1499938964844,0.4319439828395843,-5690.4814453125,304.1641540527344,0.9589601755142212,0.5277172327041626,0.3703335225582123,293.1778869628906,297.1499938964844,293.1499938964844,0.5211986303329468,-8907.7294921875,304.19097900390625,0.9990000128746032,0.6298032999038696,0.5784866809844971,293.1897277832031,297.1499938964844,293.1499938964844,0.0328885540366172,-5534.912109375,304.1565246582031,0.4933262467384338,0.0761581510305404,0.3604248464107513,291.44921875,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,293.2587890625,291.44635009765625,1.0,0.4471554756164551,0.609944224357605,0.609944224357605,1.0,1.0,-2.192943811416626,0.8994930386543274,1.2934507131576538,0.3998431265354156,0.0,0.0,0.7437458038330078,120.74549102783205,108.0,-43.73234176635742,-26995.890625,1049.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7747802734375,312.1497802734375,278.1499938964844,0.0,18000.0,315.2300109863281,37320.51953125,36000.0,0.0,0.0,0.6597468852996826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940128087997437,1.3940330743789673,-2.024051718763076e-05,0.0,0.0006695592310279,0.0,0.0,354.1695556640625,0.0,0.0,0.0,0.801802933216095,4.0,0.0,1.0
463320,293.3067321777344,297.1499938964844,293.1499938964844,0.2167252153158188,-4242.00390625,304.17291259765625,0.7954516410827637,0.3025850653648376,0.2758767604827881,293.3042907714844,297.1499938964844,293.1499938964844,0.1720652431249618,-3717.091064453125,304.1724548339844,0.7480185627937317,0.2507291436195373,0.2417481541633606,293.1898193359375,297.1499938964844,293.1499938964844,0.4319439828395843,-5690.4814453125,304.1641540527344,0.9589601755142212,0.5277172327041626,0.3703335225582123,293.1778869628906,297.1499938964844,293.1499938964844,0.5211986303329468,-8907.7294921875,304.19097900390625,0.9990000128746032,0.6298032999038696,0.5784866809844971,293.1897277832031,297.1499938964844,293.1499938964844,0.0328885540366172,-5534.912109375,304.1565246582031,0.4933262467384338,0.0761581510305404,0.3604248464107513,291.44921875,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,293.2587890625,291.44635009765625,1.0,0.4471554756164551,0.609944224357605,0.609944224357605,1.0,1.0,-2.192943811416626,0.8994930386543274,1.2934507131576538,0.3998431265354156,0.0,0.0,0.7437458038330078,120.74549102783205,108.0,-43.73234176635742,-26995.890625,1049.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7747802734375,312.1497802734375,278.1499938964844,0.0,18000.0,315.2300109863281,37320.51953125,36000.0,0.0,0.0,0.6597468852996826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940128087997437,1.3940330743789673,-2.024051718763076e-05,0.0,0.0006695592310279,0.0,0.0,354.1695556640625,0.0,0.0,0.0,0.801802933216095,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2137905061244964,-4197.86474609375,304.1701965332031,0.7943549156188965,0.2982454001903534,0.2719492614269256,293.3087463378906,297.1499938964844,293.1499938964844,0.1687569618225097,-3661.26318359375,304.1705017089844,0.7459417581558228,0.2459181994199752,0.2371809333562851,293.1928405761719,297.1499938964844,293.1499938964844,0.4320521354675293,-5693.8681640625,304.1593017578125,0.9613710045814514,0.5260930061340332,0.3691799342632293,293.1627197265625,297.1499938964844,293.1499938964844,0.5164377689361572,-8848.1513671875,304.1849975585937,0.9990000128746032,0.6321800351142883,0.5725476741790771,293.1907958984375,297.1499938964844,293.1499938964844,0.0320605933666229,-5468.9296875,304.1557312011719,0.4923278391361236,0.0749365910887718,0.3546937108039856,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3940124511719,1.0,0.4422652125358581,0.6129148006439209,0.6129148006439209,1.0,1.0,-2.167332649230957,0.8902156352996826,1.2771170139312744,0.3958417475223541,0.0,0.0,0.7142192721366882,118.18571472167967,111.0,-65.13251495361328,-26545.189453125,1014.4647216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25408935546875,312.3345947265625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.4375,36000.0,0.0,0.0,0.647808849811554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288726806640625,1.2887452840805054,-1.8470791474101134e-05,0.0,0.0006574436556547,0.0,0.0,293.5228881835937,0.0,0.0,0.0,0.75496506690979,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2137905061244964,-4197.86474609375,304.1701965332031,0.7943549156188965,0.2982454001903534,0.2719492614269256,293.3087463378906,297.1499938964844,293.1499938964844,0.1687569618225097,-3661.26318359375,304.1705017089844,0.7459417581558228,0.2459181994199752,0.2371809333562851,293.1928405761719,297.1499938964844,293.1499938964844,0.4320521354675293,-5693.8681640625,304.1593017578125,0.9613710045814514,0.5260930061340332,0.3691799342632293,293.1627197265625,297.1499938964844,293.1499938964844,0.5164377689361572,-8848.1513671875,304.1849975585937,0.9990000128746032,0.6321800351142883,0.5725476741790771,293.1907958984375,297.1499938964844,293.1499938964844,0.0320605933666229,-5468.9296875,304.1557312011719,0.4923278391361236,0.0749365910887718,0.3546937108039856,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3940124511719,1.0,0.4422652125358581,0.6129148006439209,0.6129148006439209,1.0,1.0,-2.167332649230957,0.8902156352996826,1.2771170139312744,0.3958417475223541,0.0,0.0,0.7142192721366882,118.18571472167967,111.0,-65.13251495361328,-26545.189453125,1014.4647216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25408935546875,312.3345947265625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.4375,36000.0,0.0,0.0,0.647808849811554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288726806640625,1.2887452840805054,-1.8470791474101134e-05,0.0,0.0006574436556547,0.0,0.0,293.5228881835937,0.0,0.0,0.0,0.75496506690979,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2123288512229919,-4175.7451171875,304.169189453125,0.792870044708252,0.2960156202316284,0.2699679434299469,293.3111877441406,297.1499938964844,293.1499938964844,0.1670792698860168,-3632.787109375,304.1698303222656,0.7440586090087891,0.2434263974428177,0.234852984547615,293.1944274902344,297.1499938964844,293.1499938964844,0.432162195444107,-5695.93212890625,304.15740966796875,0.9614580869674684,0.5252384543418884,0.3685896694660187,293.1575927734375,297.1499938964844,293.1499938964844,0.5160319209098816,-8846.3837890625,304.1793518066406,0.9990000128746032,0.6330305933952332,0.5714825987815857,293.19140625,297.1499938964844,293.1499938964844,0.0316485501825809,-5435.953125,304.15545654296875,0.4912316799163818,0.0743017718195915,0.3518198430538177,291.37017822265625,291.1499938964844,258.9931030273437,257.58905029296875,279.17938232421875,293.26129150390625,291.3670654296875,1.0,0.4405678808689117,0.6143396496772766,0.6143396496772766,1.0,1.0,-2.156715154647827,0.8864949345588684,1.270220160484314,0.3942935764789581,0.0,0.0,0.7022455930709839,117.5587921142578,111.0,-69.75184631347656,-26354.263671875,1001.5530395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4797668457031,312.4231872558594,278.1499938964844,0.0,18000.0,314.75,36946.50390625,36000.0,0.0,0.0,0.6364741325378418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244826316833496,1.2448441982269287,-1.7765321899787523e-05,0.0,0.0006459403666667,0.0,0.0,270.5338134765625,0.0,0.0,0.0,0.7357180714607239,4.0,0.0,1.0
