time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463560,293.31103515625,297.1499938964844,293.1499938964844,0.2108763605356216,-4153.732421875,304.1683349609375,0.7908488512039185,0.2937288284301758,0.2679472267627716,293.3138732910156,297.1499938964844,293.1499938964844,0.1653857082128524,-3603.9794921875,304.1693115234375,0.7416926026344299,0.2408567070960998,0.2324663400650024,293.196044921875,297.1499938964844,293.1499938964844,0.4323691129684448,-5698.958984375,304.1556701660156,0.960940718650818,0.5243576169013977,0.3679894506931305,293.1547241210937,297.1499938964844,293.1499938964844,0.5168177485466003,-8861.2978515625,304.1725769042969,0.9990000128746032,0.6334975957870483,0.5714390277862549,293.1920471191406,297.1499938964844,293.1499938964844,0.0312442798167467,-5403.666015625,304.1551818847656,0.4898058474063873,0.073651023209095,0.3489350378513336,291.341064453125,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2631225585937,291.3372802734375,1.0,0.4392606317996979,0.6157313585281372,0.6157313585281372,1.0,1.0,-2.147181987762451,0.8832244873046875,1.263957381248474,0.3929675221443176,0.0,0.0,0.6923869848251343,117.27629089355467,114.0,-77.23129272460938,-26158.83203125,991.0755615234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.65008544921875,312.4732971191406,278.1499938964844,0.0,18000.0,314.75,36808.60546875,36000.0,0.0,0.0,0.6291356086730957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2070269584655762,1.2070441246032717,-1.7171345461974852e-05,0.0,0.0006384926382452,0.0,0.0,251.75631713867188,0.0,0.0,0.0,0.7193209528923035,4.0,0.0,1.0
463620,293.31378173828125,297.1499938964844,293.1499938964844,0.2078836411237716,-4108.0283203125,304.167236328125,0.785567045211792,0.2890895903110504,0.2638411223888397,293.3194885253906,297.1499938964844,293.1499938964844,0.1618520468473434,-3543.44482421875,304.1687927246094,0.7358376383781433,0.2355706691741943,0.2275529503822326,293.1993103027344,297.1499938964844,293.1499938964844,0.432752788066864,-5704.29150390625,304.1531982421875,0.9584418535232544,0.5225299596786499,0.366762101650238,293.15625,297.1499938964844,293.1499938964844,0.521056592464447,-8927.4130859375,304.15802001953125,0.9990000128746032,0.633090078830719,0.5737887620925903,293.1934814453125,297.1499938964844,293.1499938964844,0.0304122101515531,-5336.5166015625,304.15484619140625,0.4861029386520386,0.0722952634096145,0.3430714607238769,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.28033447265625,1.0,0.4375766515731811,0.6184098124504089,0.6184098124504089,1.0,1.0,-2.1306521892547607,0.8777112364768982,1.2529408931732178,0.3908131420612335,0.0,0.0,0.678654670715332,117.53166961669922,117.0,-76.45143127441406,-25850.328125,975.7924194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9086608886719,312.5508117675781,278.1499938964844,0.0,18000.0,314.75,36521.3125,36000.0,0.0,0.0,0.6143935918807983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527109146118164,1.1527272462844849,-1.6328052879543975e-05,0.0,0.0006235314067453,0.0,0.0,226.24864196777344,0.0,0.0,0.0,0.6959372162818909,4.0,0.0,1.0
463680,293.31378173828125,297.1499938964844,293.1499938964844,0.2078836411237716,-4108.0283203125,304.167236328125,0.785567045211792,0.2890895903110504,0.2638411223888397,293.3194885253906,297.1499938964844,293.1499938964844,0.1618520468473434,-3543.44482421875,304.1687927246094,0.7358376383781433,0.2355706691741943,0.2275529503822326,293.1993103027344,297.1499938964844,293.1499938964844,0.432752788066864,-5704.29150390625,304.1531982421875,0.9584418535232544,0.5225299596786499,0.366762101650238,293.15625,297.1499938964844,293.1499938964844,0.521056592464447,-8927.4130859375,304.15802001953125,0.9990000128746032,0.633090078830719,0.5737887620925903,293.1934814453125,297.1499938964844,293.1499938964844,0.0304122101515531,-5336.5166015625,304.15484619140625,0.4861029386520386,0.0722952634096145,0.3430714607238769,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.28033447265625,1.0,0.4375766515731811,0.6184098124504089,0.6184098124504089,1.0,1.0,-2.1306521892547607,0.8777112364768982,1.2529408931732178,0.3908131420612335,0.0,0.0,0.678654670715332,117.53166961669922,117.0,-76.45143127441406,-25850.328125,975.7924194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9086608886719,312.5508117675781,278.1499938964844,0.0,18000.0,314.75,36521.3125,36000.0,0.0,0.0,0.6143935918807983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527109146118164,1.1527272462844849,-1.6328052879543975e-05,0.0,0.0006235314067453,0.0,0.0,226.24864196777344,0.0,0.0,0.0,0.6959372162818909,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.2046733051538467,-4058.374755859375,304.1668701171875,0.7791641354560852,0.284429132938385,0.2597300112247467,293.324951171875,297.1499938964844,293.1499938964844,0.1580633521080017,-3477.80615234375,304.1688537597656,0.728939414024353,0.2301685065031051,0.2225400656461715,293.2026062011719,297.1499938964844,293.1499938964844,0.4327068924903869,-5704.5224609375,304.1522521972656,0.954444944858551,0.5206132531166077,0.3654942512512207,293.16680908203125,297.1499938964844,293.1499938964844,0.5276407599449158,-9024.1796875,304.1444091796875,0.9990000128746032,0.63080894947052,0.5785463452339172,293.19512939453125,297.1499938964844,293.1499938964844,0.0294607132673263,-5261.6474609375,304.15484619140625,0.4813872575759887,0.0708631202578544,0.3370071649551391,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.4368205070495605,0.6209606528282166,0.6209606528282166,1.0,1.0,-2.1166000366210938,0.8731744885444641,1.2434254884719849,0.3891279101371765,0.0,0.0,0.6702455282211304,118.6058349609375,120.0,-66.68160247802734,-25599.140625,966.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0393371582031,312.5706787109375,278.1499938964844,0.0,18000.0,314.2699890136719,36319.15234375,36000.0,0.0,0.0,0.595348596572876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185753345489502,1.1185911893844604,-1.581152537255548e-05,0.0,0.0006042031454853,0.0,0.0,211.1608428955078,0.0,0.0,0.0,0.6813914775848389,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.2046733051538467,-4058.374755859375,304.1668701171875,0.7791641354560852,0.284429132938385,0.2597300112247467,293.324951171875,297.1499938964844,293.1499938964844,0.1580633521080017,-3477.80615234375,304.1688537597656,0.728939414024353,0.2301685065031051,0.2225400656461715,293.2026062011719,297.1499938964844,293.1499938964844,0.4327068924903869,-5704.5224609375,304.1522521972656,0.954444944858551,0.5206132531166077,0.3654942512512207,293.16680908203125,297.1499938964844,293.1499938964844,0.5276407599449158,-9024.1796875,304.1444091796875,0.9990000128746032,0.63080894947052,0.5785463452339172,293.19512939453125,297.1499938964844,293.1499938964844,0.0294607132673263,-5261.6474609375,304.15484619140625,0.4813872575759887,0.0708631202578544,0.3370071649551391,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.4368205070495605,0.6209606528282166,0.6209606528282166,1.0,1.0,-2.1166000366210938,0.8731744885444641,1.2434254884719849,0.3891279101371765,0.0,0.0,0.6702455282211304,118.6058349609375,120.0,-66.68160247802734,-25599.140625,966.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0393371582031,312.5706787109375,278.1499938964844,0.0,18000.0,314.2699890136719,36319.15234375,36000.0,0.0,0.0,0.595348596572876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185753345489502,1.1185911893844604,-1.581152537255548e-05,0.0,0.0006042031454853,0.0,0.0,211.1608428955078,0.0,0.0,0.0,0.6813914775848389,4.0,0.0,1.0
463860,293.3185119628906,297.1499938964844,293.1499938964844,0.2014851719141006,-4008.891845703125,304.16656494140625,0.7720727920532227,0.2797668576240539,0.2556341886520386,293.33013916015625,297.1499938964844,293.1499938964844,0.1542254239320755,-3410.951904296875,304.1689453125,0.7212592959403992,0.2246844470500946,0.2174649089574813,293.20587158203125,297.1499938964844,293.1499938964844,0.4326605200767517,-5704.640625,304.1515808105469,0.9493488669395448,0.5186222791671753,0.3641869723796844,293.1849670410156,297.1499938964844,293.1499938964844,0.5363966226577759,-9149.158203125,304.1317138671875,0.9990000128746032,0.6267164945602417,0.5849900245666504,293.19696044921875,297.1499938964844,293.1499938964844,0.0282376818358898,-5180.68115234375,304.1551513671875,0.4755885601043701,0.0693452209234237,0.3306738138198852,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.18701171875,1.0,0.4367105364799499,0.623314619064331,0.623314619064331,1.0,1.0,-2.104146957397461,0.8691761493682861,1.2349706888198853,0.3876670002937317,0.0,0.0,0.6680654287338257,120.26596069335938,123.0,-65.84016418457031,-25352.458984375,960.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9604797363281,312.4676208496094,278.1499938964844,0.0,18000.0,314.2699890136719,36117.8125,36000.0,0.0,0.0,0.5811702013015747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103201150894165,1.1032166481018066,-1.5558567611151375e-05,0.0,0.0005898138624615,0.0,0.0,204.3600311279297,0.0,0.0,0.0,0.6748950481414795,4.0,0.0,1.0
463920,293.3185119628906,297.1499938964844,293.1499938964844,0.2014851719141006,-4008.891845703125,304.16656494140625,0.7720727920532227,0.2797668576240539,0.2556341886520386,293.33013916015625,297.1499938964844,293.1499938964844,0.1542254239320755,-3410.951904296875,304.1689453125,0.7212592959403992,0.2246844470500946,0.2174649089574813,293.20587158203125,297.1499938964844,293.1499938964844,0.4326605200767517,-5704.640625,304.1515808105469,0.9493488669395448,0.5186222791671753,0.3641869723796844,293.1849670410156,297.1499938964844,293.1499938964844,0.5363966226577759,-9149.158203125,304.1317138671875,0.9990000128746032,0.6267164945602417,0.5849900245666504,293.19696044921875,297.1499938964844,293.1499938964844,0.0282376818358898,-5180.68115234375,304.1551513671875,0.4755885601043701,0.0693452209234237,0.3306738138198852,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.18701171875,1.0,0.4367105364799499,0.623314619064331,0.623314619064331,1.0,1.0,-2.104146957397461,0.8691761493682861,1.2349706888198853,0.3876670002937317,0.0,0.0,0.6680654287338257,120.26596069335938,123.0,-65.84016418457031,-25352.458984375,960.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9604797363281,312.4676208496094,278.1499938964844,0.0,18000.0,314.2699890136719,36117.8125,36000.0,0.0,0.0,0.5811702013015747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103201150894165,1.1032166481018066,-1.5558567611151375e-05,0.0,0.0005898138624615,0.0,0.0,204.3600311279297,0.0,0.0,0.0,0.6748950481414795,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.1981158405542373,-3956.05322265625,304.1666564941406,0.7640936970710754,0.2751152217388153,0.2515715956687927,293.3349914550781,297.1499938964844,293.1499938964844,0.1501946896314621,-3340.0322265625,304.1693725585937,0.7122869491577148,0.2191375792026519,0.2123535871505737,293.208984375,297.1499938964844,293.1499938964844,0.4321631789207458,-5699.62109375,304.15191650390625,0.942732870578766,0.5165737867355347,0.3628591001033783,293.2083740234375,297.1499938964844,293.1499938964844,0.5437329411506653,-9250.0048828125,304.12615966796875,0.9984930753707886,0.6210862398147583,0.5900431871414185,293.1988830566406,297.1499938964844,293.1499938964844,0.0274361167103052,-5092.701171875,304.15478515625,0.4679283797740936,0.0677659511566162,0.324149876832962,291.1534423828125,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.2797546386719,291.1518249511719,1.0,0.4369362294673919,0.6257171034812927,0.6257171034812927,1.0,1.0,-2.089794158935547,0.8642561435699463,1.2255380153656006,0.3858553469181061,0.0,0.0,0.6701758503913879,122.66642761230467,126.0,-51.28668594360352,-25134.4453125,954.8209228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7513122558594,312.3135681152344,278.1499938964844,0.0,18000.0,314.2699890136719,35966.07421875,36000.0,0.0,0.0,0.5688831210136414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105017900466919,1.1050333976745603,-1.5548614101135172e-05,0.0,0.0005773440352641,0.0,0.0,204.7579040527344,0.0,0.0,0.0,0.6755457520484924,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.1981158405542373,-3956.05322265625,304.1666564941406,0.7640936970710754,0.2751152217388153,0.2515715956687927,293.3349914550781,297.1499938964844,293.1499938964844,0.1501946896314621,-3340.0322265625,304.1693725585937,0.7122869491577148,0.2191375792026519,0.2123535871505737,293.208984375,297.1499938964844,293.1499938964844,0.4321631789207458,-5699.62109375,304.15191650390625,0.942732870578766,0.5165737867355347,0.3628591001033783,293.2083740234375,297.1499938964844,293.1499938964844,0.5437329411506653,-9250.0048828125,304.12615966796875,0.9984930753707886,0.6210862398147583,0.5900431871414185,293.1988830566406,297.1499938964844,293.1499938964844,0.0274361167103052,-5092.701171875,304.15478515625,0.4679283797740936,0.0677659511566162,0.324149876832962,291.1534423828125,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.2797546386719,291.1518249511719,1.0,0.4369362294673919,0.6257171034812927,0.6257171034812927,1.0,1.0,-2.089794158935547,0.8642561435699463,1.2255380153656006,0.3858553469181061,0.0,0.0,0.6701758503913879,122.66642761230467,126.0,-51.28668594360352,-25134.4453125,954.8209228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7513122558594,312.3135681152344,278.1499938964844,0.0,18000.0,314.2699890136719,35966.07421875,36000.0,0.0,0.0,0.5688831210136414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105017900466919,1.1050333976745603,-1.5548614101135172e-05,0.0,0.0005773440352641,0.0,0.0,204.7579040527344,0.0,0.0,0.0,0.6755457520484924,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.1962839215993881,-3926.97216796875,304.1669616699219,0.7592118382453918,0.2728006243705749,0.2495823204517364,293.3372497558594,297.1499938964844,293.1499938964844,0.148057609796524,-3302.023193359375,304.16973876953125,0.706540584564209,0.2163522541522979,0.2098184078931808,293.2104797363281,297.1499938964844,293.1499938964844,0.4315321147441864,-5692.82763671875,304.1527099609375,0.9379674792289734,0.5155325531959534,0.3622091710567474,293.2173767089844,297.1499938964844,293.1499938964844,0.5419785380363464,-9221.9697265625,304.1336364746094,0.9946903586387634,0.6185745596885681,0.5876069664955139,293.1997375488281,297.1499938964844,293.1499938964844,0.0270115826278924,-5046.29052734375,304.1546936035156,0.4625329673290252,0.066977709531784,0.3210235834121704,291.1459350585937,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822265625,291.1453552246094,1.0,0.4368898272514343,0.6271424293518066,0.6271424293518066,1.0,1.0,-2.0768823623657227,0.8593148589134216,1.2175675630569458,0.3836790025234222,0.0,0.0,0.6712542176246643,124.50704193115234,126.0,-34.79523468017578,-24985.3359375,949.077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.61260986328125,312.2252197265625,278.1499938964844,0.0,18000.0,313.7900085449219,35937.9609375,36000.0,0.0,0.0,0.5586462020874023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087496280670166,1.1087652444839478,-1.559242264193017e-05,0.0,0.0005669548991136,0.0,0.0,206.22244262695312,0.0,0.0,0.0,0.677032470703125,4.0,0.0,1.0
464160,293.3219909667969,297.1499938964844,293.1499938964844,0.194455936551094,-3897.9345703125,304.1672058105469,0.7546206116676331,0.270474761724472,0.2475826293230056,293.3394775390625,297.1499938964844,293.1499938964844,0.1459124088287353,-3263.782958984375,304.1700439453125,0.700874924659729,0.213539257645607,0.2072582840919494,293.2120361328125,297.1499938964844,293.1499938964844,0.4308901131153106,-5685.99853515625,304.15338134765625,0.9334849715232848,0.5144594311714172,0.3615373969078064,293.2234191894531,297.1499938964844,293.1499938964844,0.5405487418174744,-9199.46484375,304.1391906738281,0.9911147356033324,0.6165375709533691,0.5855705738067627,293.2006225585937,297.1499938964844,293.1499938964844,0.0264776516705751,-4999.220703125,304.1548156738281,0.4570765197277069,0.0661770105361938,0.3178407549858093,291.1384582519531,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.2843933105469,291.1368713378906,1.0,0.4368056058883667,0.6285704970359802,0.6285704970359802,1.0,1.0,-2.064330577850342,0.8545249700546265,1.2098057270050049,0.3815703988075256,0.0,0.0,0.6727201342582703,126.22713470458984,129.0,-31.92648696899414,-24803.115234375,943.2802124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.425048828125,312.0925598144531,278.1499938964844,0.0,18000.0,313.7900085449219,35930.64453125,36000.0,0.0,0.0,0.55306077003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1120460033416748,1.112061619758606,-1.56352216436062e-05,0.0,0.0005612863460555,0.0,0.0,207.5626983642578,0.0,0.0,0.0,0.678448498249054,4.0,0.0,1.0
464220,293.32342529296875,297.1499938964844,293.1499938964844,0.1908555924892425,-3840.669921875,304.16748046875,0.7460566163063049,0.2658276259899139,0.2435670644044876,293.3438415527344,297.1499938964844,293.1499938964844,0.1416208893060684,-3186.998779296875,304.1705322265625,0.6898430585861206,0.2078554183244705,0.2020653486251831,293.2151184082031,297.1499938964844,293.1499938964844,0.4296692013740539,-5673.14892578125,304.154296875,0.9251213669776917,0.5122632384300232,0.360142171382904,293.2308044433594,297.1499938964844,293.1499938964844,0.5385267734527588,-9168.236328125,304.1460876464844,0.9844366312026978,0.6131696701049805,0.5823816657066345,293.2022705078125,297.1499938964844,293.1499938964844,0.0254359524697065,-4904.513671875,304.1549377441406,0.4468608200550079,0.0645615011453628,0.3113325536251068,291.1181335449219,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1172180175781,1.0,0.436576783657074,0.6314134001731873,0.6314134001731873,1.0,1.0,-2.039949417114258,0.8452146053314209,1.194734811782837,0.3774917423725128,0.0,0.0,0.6784858107566833,129.45132446289062,132.0,-26.44984436035156,-24482.41796875,931.7186279296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0226135253906,311.8272705078125,278.1499938964844,0.0,18000.0,313.7900085449219,35839.26171875,36000.0,0.0,0.0,0.543343722820282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126742959022522,1.1267588138580322,-1.5814361177035607e-05,0.0,0.0005514248041436,0.0,0.0,213.4823455810547,0.0,0.0,0.0,0.6846480369567871,4.0,0.0,1.0
464280,293.32342529296875,297.1499938964844,293.1499938964844,0.1908555924892425,-3840.669921875,304.16748046875,0.7460566163063049,0.2658276259899139,0.2435670644044876,293.3438415527344,297.1499938964844,293.1499938964844,0.1416208893060684,-3186.998779296875,304.1705322265625,0.6898430585861206,0.2078554183244705,0.2020653486251831,293.2151184082031,297.1499938964844,293.1499938964844,0.4296692013740539,-5673.14892578125,304.154296875,0.9251213669776917,0.5122632384300232,0.360142171382904,293.2308044433594,297.1499938964844,293.1499938964844,0.5385267734527588,-9168.236328125,304.1460876464844,0.9844366312026978,0.6131696701049805,0.5823816657066345,293.2022705078125,297.1499938964844,293.1499938964844,0.0254359524697065,-4904.513671875,304.1549377441406,0.4468608200550079,0.0645615011453628,0.3113325536251068,291.1181335449219,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1172180175781,1.0,0.436576783657074,0.6314134001731873,0.6314134001731873,1.0,1.0,-2.039949417114258,0.8452146053314209,1.194734811782837,0.3774917423725128,0.0,0.0,0.6784858107566833,129.45132446289062,132.0,-26.44984436035156,-24482.41796875,931.7186279296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0226135253906,311.8272705078125,278.1499938964844,0.0,18000.0,313.7900085449219,35839.26171875,36000.0,0.0,0.0,0.543343722820282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126742959022522,1.1267588138580322,-1.5814361177035607e-05,0.0,0.0005514248041436,0.0,0.0,213.4823455810547,0.0,0.0,0.0,0.6846480369567871,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.1871351897716522,-3781.07958984375,304.1678466796875,0.7380600571632385,0.2612062692642212,0.2395639568567276,293.3479309082031,297.1499938964844,293.1499938964844,0.137189045548439,-3107.010986328125,304.1710510253906,0.6790836453437805,0.2021155357360839,0.196807324886322,293.21807861328125,297.1499938964844,293.1499938964844,0.4280646741390228,-5656.15234375,304.1555480957031,0.9173449277877808,0.5100151300430298,0.3587036728858948,293.2355651855469,297.1499938964844,293.1499938964844,0.5363986492156982,-9136.9248046875,304.15087890625,0.9779520630836488,0.6101544499397278,0.5796536803245544,293.2037048339844,297.1499938964844,293.1499938964844,0.0243763364851474,-4805.359375,304.1550598144531,0.4374606311321258,0.0629414692521095,0.3047592043876648,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.10546875,1.0,0.4363114237785339,0.6342228651046753,0.6342228651046753,1.0,1.0,-2.0159292221069336,0.8359811305999756,1.1799479722976685,0.3734423518180847,0.0,0.0,0.685188353061676,132.53704833984375,135.0,-18.558670043945312,-24180.83984375,920.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60308837890625,311.55926513671875,278.1499938964844,0.0,18000.0,313.3099975585937,35794.4921875,36000.0,0.0,0.0,0.5306546688079834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463268995285034,1.1463429927825928,-1.6074558516265824e-05,0.0,0.0005385470576584,0.0,0.0,221.75038146972656,0.0,0.0,0.0,0.6929537653923035,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1871351897716522,-3781.07958984375,304.1678466796875,0.7380600571632385,0.2612062692642212,0.2395639568567276,293.3479309082031,297.1499938964844,293.1499938964844,0.137189045548439,-3107.010986328125,304.1710510253906,0.6790836453437805,0.2021155357360839,0.196807324886322,293.21807861328125,297.1499938964844,293.1499938964844,0.4280646741390228,-5656.15234375,304.1555480957031,0.9173449277877808,0.5100151300430298,0.3587036728858948,293.2355651855469,297.1499938964844,293.1499938964844,0.5363986492156982,-9136.9248046875,304.15087890625,0.9779520630836488,0.6101544499397278,0.5796536803245544,293.2037048339844,297.1499938964844,293.1499938964844,0.0243763364851474,-4805.359375,304.1550598144531,0.4374606311321258,0.0629414692521095,0.3047592043876648,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.10546875,1.0,0.4363114237785339,0.6342228651046753,0.6342228651046753,1.0,1.0,-2.0159292221069336,0.8359811305999756,1.1799479722976685,0.3734423518180847,0.0,0.0,0.685188353061676,132.53704833984375,135.0,-18.558670043945312,-24180.83984375,920.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60308837890625,311.55926513671875,278.1499938964844,0.0,18000.0,313.3099975585937,35794.4921875,36000.0,0.0,0.0,0.5306546688079834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463268995285034,1.1463429927825928,-1.6074558516265824e-05,0.0,0.0005385470576584,0.0,0.0,221.75038146972656,0.0,0.0,0.0,0.6929537653923035,4.0,0.0,1.0
464460,293.3246154785156,297.1499938964844,293.1499938964844,0.1835886240005493,-3724.214599609375,304.16778564453125,0.7306250333786011,0.2567704916000366,0.2356656789779663,293.35089111328125,297.1499938964844,293.1499938964844,0.132860392332077,-3028.492431640625,304.1712341308594,0.6688101291656494,0.1964937001466751,0.1915902346372604,293.2200927734375,297.1499938964844,293.1499938964844,0.4266316592693329,-5641.24365234375,304.1560363769531,0.9103376865386964,0.5078786611557007,0.3572943210601806,293.2384948730469,297.1499938964844,293.1499938964844,0.5345458984375,-9110.6240234375,304.15362548828125,0.9716499447822572,0.6073893308639526,0.5771377086639404,293.20416259765625,297.1499938964844,293.1499938964844,0.0234199836850166,-4714.0859375,304.15496826171875,0.4292349815368652,0.0614870972931385,0.2985975742340088,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0887451171875,1.0,0.4360696375370025,0.6369362473487854,0.6369362473487854,1.0,1.0,-1.992867112159729,0.8270726799964905,1.1657944917678833,0.3695088326931,0.0,0.0,0.6941758394241333,135.47463989257812,138.0,-22.51902961730957,-23863.373046875,909.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1100769042969,311.2376403808594,278.1499938964844,0.0,18000.0,313.3099975585937,35725.1796875,36000.0,0.0,0.0,0.5233986377716064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1711575984954834,1.1711740493774414,-1.640832306293305e-05,0.0,0.0005311830900609,0.0,0.0,232.54527282714844,0.0,0.0,0.0,0.7036266326904297,4.0,0.0,1.0
464520,293.3246154785156,297.1499938964844,293.1499938964844,0.1835886240005493,-3724.214599609375,304.16778564453125,0.7306250333786011,0.2567704916000366,0.2356656789779663,293.35089111328125,297.1499938964844,293.1499938964844,0.132860392332077,-3028.492431640625,304.1712341308594,0.6688101291656494,0.1964937001466751,0.1915902346372604,293.2200927734375,297.1499938964844,293.1499938964844,0.4266316592693329,-5641.24365234375,304.1560363769531,0.9103376865386964,0.5078786611557007,0.3572943210601806,293.2384948730469,297.1499938964844,293.1499938964844,0.5345458984375,-9110.6240234375,304.15362548828125,0.9716499447822572,0.6073893308639526,0.5771377086639404,293.20416259765625,297.1499938964844,293.1499938964844,0.0234199836850166,-4714.0859375,304.15496826171875,0.4292349815368652,0.0614870972931385,0.2985975742340088,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0887451171875,1.0,0.4360696375370025,0.6369362473487854,0.6369362473487854,1.0,1.0,-1.992867112159729,0.8270726799964905,1.1657944917678833,0.3695088326931,0.0,0.0,0.6941758394241333,135.47463989257812,138.0,-22.51902961730957,-23863.373046875,909.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1100769042969,311.2376403808594,278.1499938964844,0.0,18000.0,313.3099975585937,35725.1796875,36000.0,0.0,0.0,0.5233986377716064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1711575984954834,1.1711740493774414,-1.640832306293305e-05,0.0,0.0005311830900609,0.0,0.0,232.54527282714844,0.0,0.0,0.0,0.7036266326904297,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1801680475473404,-3669.107177734375,304.1675720214844,0.7237486839294434,0.2525449693202972,0.231969341635704,293.3526306152344,297.1499938964844,293.1499938964844,0.1286468654870987,-2951.492431640625,304.1711730957031,0.6592807769775391,0.1910504698753357,0.1865484863519668,293.22119140625,297.1499938964844,293.1499938964844,0.4251705408096313,-5626.02880859375,304.1564636230469,0.9042921662330629,0.5058801174163818,0.3559915721416473,293.2400817871094,297.1499938964844,293.1499938964844,0.5326331853866577,-9083.974609375,304.15557861328125,0.965667963027954,0.6048215627670288,0.5748341083526611,293.20343017578125,297.1499938964844,293.1499938964844,0.0226393472403287,-4637.74560546875,304.15460205078125,0.4225691258907318,0.0602618493139743,0.2935003042221069,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.076904296875,1.0,0.4359509348869324,0.6394896507263184,0.6394896507263184,1.0,1.0,-1.9719202518463133,0.8189861178398132,1.1529340744018557,0.3659462630748749,0.0,0.0,0.7047258615493774,138.23843383789062,141.0,-17.366846084594727,-23600.615234375,899.5177612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.630126953125,310.9387512207031,278.1499938964844,0.0,18000.0,313.3099975585937,35665.95703125,36000.0,0.0,0.0,0.5179712176322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202972650527954,1.2029895782470703,-1.685360439296346e-05,0.0,0.0005256749573163,0.0,0.0,247.0189208984375,0.0,0.0,0.0,0.7173248529434204,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1801680475473404,-3669.107177734375,304.1675720214844,0.7237486839294434,0.2525449693202972,0.231969341635704,293.3526306152344,297.1499938964844,293.1499938964844,0.1286468654870987,-2951.492431640625,304.1711730957031,0.6592807769775391,0.1910504698753357,0.1865484863519668,293.22119140625,297.1499938964844,293.1499938964844,0.4251705408096313,-5626.02880859375,304.1564636230469,0.9042921662330629,0.5058801174163818,0.3559915721416473,293.2400817871094,297.1499938964844,293.1499938964844,0.5326331853866577,-9083.974609375,304.15557861328125,0.965667963027954,0.6048215627670288,0.5748341083526611,293.20343017578125,297.1499938964844,293.1499938964844,0.0226393472403287,-4637.74560546875,304.15460205078125,0.4225691258907318,0.0602618493139743,0.2935003042221069,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.076904296875,1.0,0.4359509348869324,0.6394896507263184,0.6394896507263184,1.0,1.0,-1.9719202518463133,0.8189861178398132,1.1529340744018557,0.3659462630748749,0.0,0.0,0.7047258615493774,138.23843383789062,141.0,-17.366846084594727,-23600.615234375,899.5177612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.630126953125,310.9387512207031,278.1499938964844,0.0,18000.0,313.3099975585937,35665.95703125,36000.0,0.0,0.0,0.5179712176322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202972650527954,1.2029895782470703,-1.685360439296346e-05,0.0,0.0005256749573163,0.0,0.0,247.0189208984375,0.0,0.0,0.0,0.7173248529434204,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.1784728318452835,-3641.675048828125,304.1674499511719,0.7203792929649353,0.2504776120185852,0.2301671802997589,293.3532409667969,297.1499938964844,293.1499938964844,0.1265582889318466,-2913.090576171875,304.1711120605469,0.6547049283981323,0.1883631497621536,0.1840662658214569,293.2215881347656,297.1499938964844,293.1499938964844,0.4243834018707275,-5617.7998046875,304.15673828125,0.9015145301818848,0.5048975348472595,0.3553561270236969,293.2406616210937,297.1499938964844,293.1499938964844,0.5315985083580017,-9069.6767578125,304.1564636230469,0.9627003073692322,0.603566586971283,0.5737175345420837,293.2028503417969,297.1499938964844,293.1499938964844,0.0222904756665229,-4602.9658203125,304.1543884277344,0.4196108877658844,0.0597001612186431,0.2912153899669647,291.0735168457031,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2930908203125,291.0730285644531,1.0,0.4359412491321563,0.640719473361969,0.640719473361969,1.0,1.0,-1.961926937103272,0.8151178956031799,1.1468089818954468,0.3642401695251465,0.0,0.0,0.7102438807487488,139.6077880859375,141.0,-14.085274696350098,-23479.814453125,895.1436157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3998107910156,310.7974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,35649.296875,35280.0,0.0,0.0,0.5142746567726135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2199490070343018,1.2199660539627075,-1.7099609976867214e-05,0.0,0.0005219234153628,0.0,0.0,255.0481872558593,0.0,0.0,0.0,0.7147035598754883,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.1769789904356002,-3617.7412109375,304.1669921875,0.7170026898384094,0.2484340667724609,0.2283871322870254,293.353759765625,297.1499938964844,293.1499938964844,0.1246128603816032,-2877.443115234375,304.1708068847656,0.6502299904823303,0.1856896430253982,0.1815991848707199,293.221923828125,297.1499938964844,293.1499938964844,0.42401784658432,-5614.3515625,304.1561584472656,0.8987968564033508,0.5039229393005371,0.3547255396842956,293.2411499023437,297.1499938964844,293.1499938964844,0.5310778021812439,-9062.974609375,304.1562194824219,0.9597249627113342,0.6023257374763489,0.5726134181022644,293.2021789550781,297.1499938964844,293.1499938964844,0.0219945460557937,-4574.115234375,304.1541442871094,0.4168269038200378,0.0591609850525856,0.2890469133853912,291.05828857421875,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.2930603027344,291.0565795898437,1.0,0.4359613060951233,0.6419246792793274,0.6419246792793274,1.0,1.0,-1.952139139175415,0.8113192319869995,1.1408199071884155,0.3625607788562774,0.0,0.0,0.717780351638794,140.98143005371094,144.0,-28.51506233215332,-23313.63671875,890.9871215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.17364501953125,310.6353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,34997.07421875,35280.0,0.0,0.0,0.5122646689414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2284657955169678,1.228482961654663,-1.707873889245093e-05,0.0,0.0005198835278861,0.0,0.0,257.5269470214844,0.0,0.0,0.0,0.7268153429031372,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.1749698966741562,-3585.0302734375,304.1669311523437,0.712897539138794,0.2460090965032577,0.2262782007455825,293.354248046875,297.1499938964844,293.1499938964844,0.1221256628632545,-2831.32275390625,304.1708068847656,0.6449819803237915,0.1824941337108612,0.1786534339189529,293.2222900390625,297.1499938964844,293.1499938964844,0.4230183959007263,-5603.80419921875,304.1566467285156,0.8955872654914856,0.5027587413787842,0.3539759516716003,293.2416076660156,297.1499938964844,293.1499938964844,0.529761552810669,-9044.7822265625,304.1572570800781,0.9561417698860168,0.6008485555648804,0.5713055729866028,293.2013244628906,297.1499938964844,293.1499938964844,0.0216178074479103,-4535.65283203125,304.1539306640625,0.4136695563793182,0.0585373640060424,0.2865645289421081,291.0547790527344,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2929077148437,291.0550231933594,1.0,0.4360223710536957,0.6433424949645996,0.6433424949645996,1.0,1.0,-1.940617203712464,0.8068339228630066,1.133783221244812,0.360572338104248,0.0,0.0,0.725849986076355,142.64002990722656,144.0,-13.116294860839844,-23201.318359375,886.254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.911865234375,310.4874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,34870.265625,35280.0,0.0,0.0,0.510343074798584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2539764642715454,1.2539938688278198,-1.7434624169254676e-05,0.0,0.0005179333384148,0.0,0.0,269.8049621582031,0.0,0.0,0.0,0.7377420663833618,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1735910326242447,-3562.46044921875,304.1669921875,0.7100979089736938,0.244406446814537,0.2248855829238891,293.35455322265625,297.1499938964844,293.1499938964844,0.12044058740139,-2799.896240234375,304.1708374023437,0.6415479183197021,0.1803690791130066,0.1766956001520156,293.2225341796875,297.1499938964844,293.1499938964844,0.4222168028354645,-5595.28125,304.1571350097656,0.8934694528579712,0.5019790530204773,0.3534754812717438,293.2419128417969,297.1499938964844,293.1499938964844,0.5287140607833862,-9030.2822265625,304.1581115722656,0.9537373185157776,0.5998618006706238,0.5704350471496582,293.20074462890625,297.1499938964844,293.1499938964844,0.0213686078786849,-4509.68359375,304.15380859375,0.4116523861885071,0.0581329651176929,0.2849677503108978,291.0566711425781,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.29278564453125,291.0568542480469,1.0,0.4360828101634979,0.6442740559577942,0.6442740559577942,1.0,1.0,-1.933029770851136,0.8038715720176697,1.1291582584381104,0.3592553436756134,0.0,0.0,0.7306207418441772,143.75474548339844,147.0,-5.879554271697998,-23120.423828125,883.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7440795898437,310.3892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,34871.49609375,35280.0,0.0,0.0,0.5093368887901306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2695378065109253,1.2695555686950684,-1.7673364709480666e-05,0.0,0.0005169122014194,0.0,0.0,277.7116394042969,0.0,0.0,0.0,0.7445701360702515,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1701858937740326,-3506.55859375,304.1669921875,0.7029332518577576,0.2404486089944839,0.221448615193367,293.3551025390625,297.1499938964844,293.1499938964844,0.1162566542625427,-2721.44921875,304.1708679199219,0.6331477165222168,0.1750702708959579,0.1718161106109619,293.2231140136719,297.1499938964844,293.1499938964844,0.4201636612415313,-5573.5205078125,304.1581726074219,0.888249933719635,0.5000248551368713,0.3522194623947143,293.2425842285156,297.1499938964844,293.1499938964844,0.5260225534439087,-8993.275390625,304.1598815917969,0.94768089056015,0.5973954200744629,0.5682570338249207,293.19921875,297.1499938964844,293.1499938964844,0.0207770019769668,-4447.08935546875,304.1535339355469,0.4068329930305481,0.057153757661581,0.2811353504657745,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.4362936019897461,0.6465640664100647,0.6465640664100647,1.0,1.0,-1.9143168926239007,0.7965367436408997,1.117780089378357,0.3559809327125549,0.0,0.0,0.7420421838760376,146.5718994140625,150.0,4.573330402374268,-22922.1171875,876.0128784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36053466796875,310.1644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,34893.51953125,34200.0,0.0,0.0,0.5075886249542236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062145709991455,1.3062328100204468,-1.825201434257906e-05,0.0,0.0005151379737071,0.0,0.0,297.0688781738281,0.0,0.0,0.0,0.745873749256134,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1701858937740326,-3506.55859375,304.1669921875,0.7029332518577576,0.2404486089944839,0.221448615193367,293.3551025390625,297.1499938964844,293.1499938964844,0.1162566542625427,-2721.44921875,304.1708679199219,0.6331477165222168,0.1750702708959579,0.1718161106109619,293.2231140136719,297.1499938964844,293.1499938964844,0.4201636612415313,-5573.5205078125,304.1581726074219,0.888249933719635,0.5000248551368713,0.3522194623947143,293.2425842285156,297.1499938964844,293.1499938964844,0.5260225534439087,-8993.275390625,304.1598815917969,0.94768089056015,0.5973954200744629,0.5682570338249207,293.19921875,297.1499938964844,293.1499938964844,0.0207770019769668,-4447.08935546875,304.1535339355469,0.4068329930305481,0.057153757661581,0.2811353504657745,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.4362936019897461,0.6465640664100647,0.6465640664100647,1.0,1.0,-1.9143168926239007,0.7965367436408997,1.117780089378357,0.3559809327125549,0.0,0.0,0.7420421838760376,146.5718994140625,150.0,4.573330402374268,-22922.1171875,876.0128784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36053466796875,310.1644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,34893.51953125,34200.0,0.0,0.0,0.5075886249542236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062145709991455,1.3062328100204468,-1.825201434257906e-05,0.0,0.0005151379737071,0.0,0.0,297.0688781738281,0.0,0.0,0.0,0.745873749256134,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670538485050201,-3455.225830078125,304.1665954589844,0.6958444118499756,0.2365614175796508,0.2180749624967575,293.35552978515625,297.1499938964844,293.1499938964844,0.112252227962017,-2646.056884765625,304.1706237792969,0.6248855590820312,0.1697884351015091,0.1669534593820572,293.2235412597656,297.1499938964844,293.1499938964844,0.4185929298400879,-5557.25244140625,304.1581726074219,0.883161723613739,0.4980824291706085,0.3509684205055237,293.2430419921875,297.1499938964844,293.1499938964844,0.523916482925415,-8965.0009765625,304.16021728515625,0.9416135549545288,0.5949540138244629,0.5660961866378784,293.1977233886719,297.1499938964844,293.1499938964844,0.0202568601816892,-4391.98388671875,304.1532287597656,0.4022012948989868,0.0562110245227813,0.2774814963340759,291.0532531738281,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365768134593963,0.6488084197044373,0.6488084197044373,1.0,1.0,-1.8959416151046755,0.7892993092536926,1.106642246246338,0.35273277759552,0.0,0.0,0.7559880018234253,149.42153930664062,153.0,2.390350341796875,-22697.275390625,869.2481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056640625,309.96978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,33835.52734375,34200.0,0.0,0.0,0.5064120888710022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279179334640503,1.3279362916946411,-1.8359913156018592e-05,0.0,0.0005139439017511,0.0,0.0,306.0614929199219,0.0,0.0,0.0,0.7679888606071472,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670538485050201,-3455.225830078125,304.1665954589844,0.6958444118499756,0.2365614175796508,0.2180749624967575,293.35552978515625,297.1499938964844,293.1499938964844,0.112252227962017,-2646.056884765625,304.1706237792969,0.6248855590820312,0.1697884351015091,0.1669534593820572,293.2235412597656,297.1499938964844,293.1499938964844,0.4185929298400879,-5557.25244140625,304.1581726074219,0.883161723613739,0.4980824291706085,0.3509684205055237,293.2430419921875,297.1499938964844,293.1499938964844,0.523916482925415,-8965.0009765625,304.16021728515625,0.9416135549545288,0.5949540138244629,0.5660961866378784,293.1977233886719,297.1499938964844,293.1499938964844,0.0202568601816892,-4391.98388671875,304.1532287597656,0.4022012948989868,0.0562110245227813,0.2774814963340759,291.0532531738281,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365768134593963,0.6488084197044373,0.6488084197044373,1.0,1.0,-1.8959416151046755,0.7892993092536926,1.106642246246338,0.35273277759552,0.0,0.0,0.7559880018234253,149.42153930664062,153.0,2.390350341796875,-22697.275390625,869.2481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056640625,309.96978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,33835.52734375,34200.0,0.0,0.0,0.5064120888710022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279179334640503,1.3279362916946411,-1.8359913156018592e-05,0.0,0.0005139439017511,0.0,0.0,306.0614929199219,0.0,0.0,0.0,0.7679888606071472,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.1635674089193344,-3397.17626953125,304.1668701171875,0.6888709664344788,0.2327370345592498,0.2147598266601562,293.3558349609375,297.1499938964844,293.1499938964844,0.1080111339688301,-2565.01513671875,304.1708068847656,0.6164469122886658,0.1645198166370391,0.1621041744947433,293.2240295410156,297.1499938964844,293.1499938964844,0.4159521758556366,-5528.978515625,304.1598205566406,0.8782000541687012,0.4961256086826324,0.3497138619422912,293.24346923828125,297.1499938964844,293.1499938964844,0.5204920768737793,-8917.7587890625,304.1625061035156,0.9355688095092772,0.5925098657608032,0.5639428496360779,293.1962585449219,297.1499938964844,293.1499938964844,0.0196976475417614,-4329.216796875,304.153076171875,0.3975756466388702,0.0552976094186306,0.2739696800708771,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369194507598877,0.6510212421417236,0.6510212421417236,1.0,1.0,-1.8778282403945925,0.782134473323822,1.0956937074661257,0.3495025932788849,0.0,0.0,0.7645679116249084,152.300048828125,156.0,21.680328369140625,-22539.05859375,862.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8038635253906,309.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,33895.66015625,34200.0,0.0,0.0,0.5058391690254211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3579916954040527,1.3580106496810913,-1.886402060335968e-05,0.0,0.0005133624072186,0.0,0.0,323.1832580566406,0.0,0.0,0.0,0.7814326882362366,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.1635674089193344,-3397.17626953125,304.1668701171875,0.6888709664344788,0.2327370345592498,0.2147598266601562,293.3558349609375,297.1499938964844,293.1499938964844,0.1080111339688301,-2565.01513671875,304.1708068847656,0.6164469122886658,0.1645198166370391,0.1621041744947433,293.2240295410156,297.1499938964844,293.1499938964844,0.4159521758556366,-5528.978515625,304.1598205566406,0.8782000541687012,0.4961256086826324,0.3497138619422912,293.24346923828125,297.1499938964844,293.1499938964844,0.5204920768737793,-8917.7587890625,304.1625061035156,0.9355688095092772,0.5925098657608032,0.5639428496360779,293.1962585449219,297.1499938964844,293.1499938964844,0.0196976475417614,-4329.216796875,304.153076171875,0.3975756466388702,0.0552976094186306,0.2739696800708771,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369194507598877,0.6510212421417236,0.6510212421417236,1.0,1.0,-1.8778282403945925,0.782134473323822,1.0956937074661257,0.3495025932788849,0.0,0.0,0.7645679116249084,152.300048828125,156.0,21.680328369140625,-22539.05859375,862.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8038635253906,309.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,33895.66015625,34200.0,0.0,0.0,0.5058391690254211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3579916954040527,1.3580106496810913,-1.886402060335968e-05,0.0,0.0005133624072186,0.0,0.0,323.1832580566406,0.0,0.0,0.0,0.7814326882362366,4.0,0.0,1.0
