time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1618490815162658,-3368.475830078125,304.1669311523437,0.6854366660118103,0.2308492511510849,0.2131237834692001,293.35595703125,297.1499938964844,293.1499938964844,0.1059094220399856,-2524.608642578125,304.1708374023437,0.6119958758354187,0.1618908047676086,0.1596843600273132,293.2242431640625,297.1499938964844,293.1499938964844,0.4146079123020172,-5514.64208984375,304.1604919433594,0.8757668733596802,0.4951445162296295,0.3490833342075348,293.24365234375,297.1499938964844,293.1499938964844,0.5187485814094543,-8893.84375,304.16339111328125,0.9325675964355468,0.5912892818450928,0.5628655552864075,293.195556640625,297.1499938964844,293.1499938964844,0.0194290522485971,-4298.55224609375,304.15301513671875,0.3952026069164276,0.054850697517395,0.2722597420215606,291.0857238769531,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2909851074219,291.0871276855469,1.0,0.4371093511581421,0.6521192193031311,0.6521192193031311,1.0,1.0,-1.8688538074493408,0.7785745859146118,1.090279221534729,0.3478922843933105,0.0,0.0,0.7677565813064575,153.74806213378906,156.0,26.115951538085938,-22457.61328125,859.7488403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7002258300781,309.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,33940.83203125,33120.0,0.0,0.0,0.5056750178337097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3695894479751587,1.3696085214614868,-1.906633042381145e-05,0.0,0.0005131958751007,0.0,0.0,330.0289001464844,0.0,0.0,0.0,0.771675705909729,4.0,0.0,1.0
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1603633910417556,-3343.93310546875,304.1665344238281,0.6820440292358398,0.2289791852235794,0.2115025967359542,293.35601806640625,297.1499938964844,293.1499938964844,0.1039588302373886,-2487.23486328125,304.17059326171875,0.6073374152183533,0.1592660546302795,0.1572679579257965,293.22442626953125,297.1499938964844,293.1499938964844,0.4138000905513763,-5506.439453125,304.1600341796875,0.8733702898025513,0.4941682517528534,0.3484534919261932,293.2438049316406,297.1499938964844,293.1499938964844,0.5176637172698975,-8879.6748046875,304.16290283203125,0.9295933246612548,0.5900770425796509,0.5617918372154236,293.1948547363281,297.1499938964844,293.1499938964844,0.0192021504044532,-4273.47509765625,304.1528625488281,0.3927538692951202,0.0544100925326347,0.2705785036087036,291.0819396972656,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906494140625,291.0815734863281,1.0,0.4373104870319366,0.6532121300697327,0.6532121300697327,1.0,1.0,-1.859941005706787,0.7750335931777954,1.0849074125289917,0.346287190914154,0.0,0.0,0.7725304961204529,155.19973754882812,159.0,6.757657051086426,-22314.38671875,856.727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6231994628906,309.7084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,33070.29296875,33120.0,0.0,0.0,0.5054259896278381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362679123878479,1.3626978397369385,-1.8754803022602573e-05,0.0,0.0005129431374371,0.0,0.0,323.5810241699219,0.0,0.0,0.0,0.781317949295044,4.0,0.0,1.0
465420,293.3106384277344,297.1499938964844,293.1499938964844,0.1569926738739013,-3287.267333984375,304.1666564941406,0.6754010319709778,0.2252891063690185,0.2083069384098053,293.3561096191406,297.1499938964844,293.1499938964844,0.0998043641448021,-2406.489013671875,304.170654296875,0.5977200269699097,0.1540294736623764,0.15244722366333,293.2247314453125,297.1499938964844,293.1499938964844,0.4110389947891235,-5476.9345703125,304.16131591796875,0.8686955571174622,0.492220401763916,0.3472026884555816,293.2439880371094,297.1499938964844,293.1499938964844,0.5140910744667053,-8830.640625,304.16461181640625,0.9237602949142456,0.5876646637916565,0.5596656203269958,293.1935119628906,297.1499938964844,293.1499938964844,0.0186938066035509,-4213.748046875,304.1527709960937,0.387533962726593,0.0535476133227348,0.2673006355762481,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377450346946716,0.655385434627533,0.655385434627533,1.0,1.0,-1.842323899269104,0.768020510673523,1.074303388595581,0.3431009352207184,0.0,0.0,0.7772826552391052,158.11044311523438,162.0,30.32843589782715,-22187.228515625,850.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.508544921875,309.6659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,32972.140625,33120.0,0.0,0.0,0.5049237608909607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802515268325806,1.3802704811096191,-1.902530129882507e-05,0.0,0.0005124334129504,0.0,0.0,333.5549011230469,0.0,0.0,0.0,0.7888955473899841,4.0,0.0,1.0
465480,293.3106384277344,297.1499938964844,293.1499938964844,0.1569926738739013,-3287.267333984375,304.1666564941406,0.6754010319709778,0.2252891063690185,0.2083069384098053,293.3561096191406,297.1499938964844,293.1499938964844,0.0998043641448021,-2406.489013671875,304.170654296875,0.5977200269699097,0.1540294736623764,0.15244722366333,293.2247314453125,297.1499938964844,293.1499938964844,0.4110389947891235,-5476.9345703125,304.16131591796875,0.8686955571174622,0.492220401763916,0.3472026884555816,293.2439880371094,297.1499938964844,293.1499938964844,0.5140910744667053,-8830.640625,304.16461181640625,0.9237602949142456,0.5876646637916565,0.5596656203269958,293.1935119628906,297.1499938964844,293.1499938964844,0.0186938066035509,-4213.748046875,304.1527709960937,0.387533962726593,0.0535476133227348,0.2673006355762481,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377450346946716,0.655385434627533,0.655385434627533,1.0,1.0,-1.842323899269104,0.768020510673523,1.074303388595581,0.3431009352207184,0.0,0.0,0.7772826552391052,158.11044311523438,162.0,30.32843589782715,-22187.228515625,850.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.508544921875,309.6659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,32972.140625,33120.0,0.0,0.0,0.5049237608909607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802515268325806,1.3802704811096191,-1.902530129882507e-05,0.0,0.0005124334129504,0.0,0.0,333.5549011230469,0.0,0.0,0.0,0.7888955473899841,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1536266207695007,-3230.348388671875,304.1667175292969,0.6689530611038208,0.2216635346412658,0.2051684856414795,293.3561096191406,297.1499938964844,293.1499938964844,0.0956645458936691,-2325.322509765625,304.1706848144531,0.5877338647842407,0.1488113552331924,0.1476428806781768,293.2250671386719,297.1499938964844,293.1499938964844,0.4080570638179779,-5445.091796875,304.1625061035156,0.8641536235809326,0.4902617037296295,0.3459442555904388,293.2441711425781,297.1499938964844,293.1499938964844,0.5102411508560181,-8777.912109375,304.1661376953125,0.9180909991264344,0.5852462649345398,0.5575337409973145,293.19219970703125,297.1499938964844,293.1499938964844,0.0182012077420949,-4154.22509765625,304.1526794433594,0.3822294473648071,0.0527087748050689,0.2641313970088959,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.4382164478302002,0.6575518250465393,0.6575518250465393,1.0,1.0,-1.824909925460816,0.761071503162384,1.0638383626937866,0.3399335145950317,0.0,0.0,0.7772342562675476,161.0346221923828,165.0,38.169044494628906,-22038.966796875,845.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424133300781,309.63983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,33084.921875,32040.0,0.0,0.0,0.5042999982833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853412866592407,1.3853603601455688,-1.9136283299303614e-05,0.0,0.000511800404638,0.0,0.0,336.886962890625,0.0,0.0,0.0,0.7761714458465576,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1536266207695007,-3230.348388671875,304.1667175292969,0.6689530611038208,0.2216635346412658,0.2051684856414795,293.3561096191406,297.1499938964844,293.1499938964844,0.0956645458936691,-2325.322509765625,304.1706848144531,0.5877338647842407,0.1488113552331924,0.1476428806781768,293.2250671386719,297.1499938964844,293.1499938964844,0.4080570638179779,-5445.091796875,304.1625061035156,0.8641536235809326,0.4902617037296295,0.3459442555904388,293.2441711425781,297.1499938964844,293.1499938964844,0.5102411508560181,-8777.912109375,304.1661376953125,0.9180909991264344,0.5852462649345398,0.5575337409973145,293.19219970703125,297.1499938964844,293.1499938964844,0.0182012077420949,-4154.22509765625,304.1526794433594,0.3822294473648071,0.0527087748050689,0.2641313970088959,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.4382164478302002,0.6575518250465393,0.6575518250465393,1.0,1.0,-1.824909925460816,0.761071503162384,1.0638383626937866,0.3399335145950317,0.0,0.0,0.7772342562675476,161.0346221923828,165.0,38.169044494628906,-22038.966796875,845.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424133300781,309.63983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,33084.921875,32040.0,0.0,0.0,0.5042999982833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853412866592407,1.3853603601455688,-1.9136283299303614e-05,0.0,0.000511800404638,0.0,0.0,336.886962890625,0.0,0.0,0.0,0.7761714458465576,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1506219059228897,-3179.720947265625,304.1661682128906,0.6627285480499268,0.2181081920862198,0.2020912915468216,293.35595703125,297.1499938964844,293.1499938964844,0.0917435064911842,-2248.45947265625,304.1703186035156,0.5774367451667786,0.1436158418655395,0.1428581327199936,293.2252502441406,297.1499938964844,293.1499938964844,0.4058195352554321,-5421.740234375,304.1621398925781,0.8597613573074341,0.4883193373680115,0.3446923494338989,293.24420166015625,297.1499938964844,293.1499938964844,0.5073081851005554,-8738.716796875,304.16571044921875,0.9126613736152648,0.582854688167572,0.5554190278053284,293.1909484863281,297.1499938964844,293.1499938964844,0.0177766010165214,-4103.2734375,304.1524963378906,0.3770333528518677,0.0518925674259662,0.2610633969306946,291.1435546875,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.14556884765625,1.0,0.4387218058109283,0.6597137451171875,0.6597137451171875,1.0,1.0,-1.8077430725097656,0.7542093396186829,1.0535337924957275,0.3367969095706939,0.0,0.0,0.7777966260910034,163.96409606933594,168.0,25.88325500488281,-21839.248046875,839.9631958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4458923339844,309.6258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,32106.017578125,32040.0,0.0,0.0,0.5031039118766785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664478063583374,1.366466403007507,-1.8599192117108032e-05,0.0,0.0005105865420773,0.0,0.0,323.05908203125,0.0,0.0,0.0,0.7800648808479309,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1506219059228897,-3179.720947265625,304.1661682128906,0.6627285480499268,0.2181081920862198,0.2020912915468216,293.35595703125,297.1499938964844,293.1499938964844,0.0917435064911842,-2248.45947265625,304.1703186035156,0.5774367451667786,0.1436158418655395,0.1428581327199936,293.2252502441406,297.1499938964844,293.1499938964844,0.4058195352554321,-5421.740234375,304.1621398925781,0.8597613573074341,0.4883193373680115,0.3446923494338989,293.24420166015625,297.1499938964844,293.1499938964844,0.5073081851005554,-8738.716796875,304.16571044921875,0.9126613736152648,0.582854688167572,0.5554190278053284,293.1909484863281,297.1499938964844,293.1499938964844,0.0177766010165214,-4103.2734375,304.1524963378906,0.3770333528518677,0.0518925674259662,0.2610633969306946,291.1435546875,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.14556884765625,1.0,0.4387218058109283,0.6597137451171875,0.6597137451171875,1.0,1.0,-1.8077430725097656,0.7542093396186829,1.0535337924957275,0.3367969095706939,0.0,0.0,0.7777966260910034,163.96409606933594,168.0,25.88325500488281,-21839.248046875,839.9631958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4458923339844,309.6258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,32106.017578125,32040.0,0.0,0.0,0.5031039118766785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664478063583374,1.366466403007507,-1.8599192117108032e-05,0.0,0.0005105865420773,0.0,0.0,323.05908203125,0.0,0.0,0.0,0.7800648808479309,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1474056839942932,-3124.823486328125,304.1661376953125,0.656735897064209,0.2146187573671341,0.1990741938352584,293.3557434082031,297.1499938964844,293.1499938964844,0.0876796916127204,-2168.354736328125,304.1703186035156,0.5668957233428955,0.1384448558092117,0.1380955725908279,293.2254638671875,297.1499938964844,293.1499938964844,0.4028188586235046,-5389.68310546875,304.1630554199219,0.8555086255073547,0.4863726198673248,0.3434430062770843,293.24420166015625,297.1499938964844,293.1499938964844,0.5034410357475281,-8685.7890625,304.1669006347656,0.9075174927711488,0.5804645419120789,0.5533151030540466,293.18975830078125,297.1499938964844,293.1499938964844,0.0173302553594112,-4046.96923828125,304.15240478515625,0.3719546496868133,0.0510983206331729,0.2580945789813995,291.1744079589844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.1763000488281,1.0,0.439258873462677,0.6618785262107849,0.6618785262107849,1.0,1.0,-1.790810465812683,0.7474321126937866,1.0433783531188965,0.3336924016475677,0.0,0.0,0.7724418640136719,166.89988708496094,171.0,36.98817443847656,-21696.966796875,834.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,309.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32176.984375,32040.0,0.0,0.0,0.5015007257461548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563499450683594,1.3563684225082395,-1.844827966124285e-05,0.0,0.0005089594633318,0.0,0.0,317.4615173339844,0.0,0.0,0.0,0.7752967476844788,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1474056839942932,-3124.823486328125,304.1661376953125,0.656735897064209,0.2146187573671341,0.1990741938352584,293.3557434082031,297.1499938964844,293.1499938964844,0.0876796916127204,-2168.354736328125,304.1703186035156,0.5668957233428955,0.1384448558092117,0.1380955725908279,293.2254638671875,297.1499938964844,293.1499938964844,0.4028188586235046,-5389.68310546875,304.1630554199219,0.8555086255073547,0.4863726198673248,0.3434430062770843,293.24420166015625,297.1499938964844,293.1499938964844,0.5034410357475281,-8685.7890625,304.1669006347656,0.9075174927711488,0.5804645419120789,0.5533151030540466,293.18975830078125,297.1499938964844,293.1499938964844,0.0173302553594112,-4046.96923828125,304.15240478515625,0.3719546496868133,0.0510983206331729,0.2580945789813995,291.1744079589844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.1763000488281,1.0,0.439258873462677,0.6618785262107849,0.6618785262107849,1.0,1.0,-1.790810465812683,0.7474321126937866,1.0433783531188965,0.3336924016475677,0.0,0.0,0.7724418640136719,166.89988708496094,171.0,36.98817443847656,-21696.966796875,834.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,309.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32176.984375,32040.0,0.0,0.0,0.5015007257461548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563499450683594,1.3563684225082395,-1.844827966124285e-05,0.0,0.0005089594633318,0.0,0.0,317.4615173339844,0.0,0.0,0.0,0.7752967476844788,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1458511650562286,-3098.236328125,304.166015625,0.6538276076316833,0.2128993719816208,0.1975878775119781,293.3555908203125,297.1499938964844,293.1499938964844,0.0856724753975868,-2128.882568359375,304.1702880859375,0.5615605115890503,0.1358697563409805,0.1357235163450241,293.2255554199219,297.1499938964844,293.1499938964844,0.4013770818710327,-5374.34716796875,304.1632995605469,0.8534299731254578,0.4853984117507934,0.342816561460495,293.24420166015625,297.1499938964844,293.1499938964844,0.5015793442726135,-8660.439453125,304.1672058105469,0.9050666689872742,0.5792707800865173,0.5522624254226685,293.1891784667969,297.1499938964844,293.1499938964844,0.0171191710978746,-4020.035888671875,304.15234375,0.3694607317447662,0.0507090017199516,0.2566455602645874,291.18798828125,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2869567871094,291.1897277832031,1.0,0.4395380616188049,0.6629643440246582,0.6629643440246582,1.0,1.0,-1.782421588897705,0.7440720200538635,1.0383495092391968,0.3321504890918731,0.0,0.0,0.7685369253158569,168.37037658691406,171.0,36.94685745239258,-21617.349609375,832.3473510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,309.6769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,32228.23828125,30960.0,0.0,0.0,0.5005123615264893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3473519086837769,1.3473702669143677,-1.8312141037313268e-05,0.0,0.0005079564289189,0.0,0.0,312.50201416015625,0.0,0.0,0.0,0.7561880946159363,4.0,0.0,1.0
465960,293.301513671875,297.1499938964844,293.1499938964844,0.144533023238182,-3075.980224609375,304.1654968261719,0.6509793996810913,0.2111980617046356,0.1961168050765991,293.3553771972656,297.1499938964844,293.1499938964844,0.0837979540228843,-2092.371337890625,304.16998291015625,0.5562002062797546,0.1333024501800537,0.1333581209182739,293.2256164550781,297.1499938964844,293.1499938964844,0.400528222322464,-5365.80322265625,304.16241455078125,0.851385235786438,0.4844298064708709,0.3421913683414459,293.2441711425781,297.1499938964844,293.1499938964844,0.500447154045105,-8645.8779296875,304.1661071777344,0.9027100205421448,0.5780854225158691,0.551213264465332,293.1885986328125,297.1499938964844,293.1499938964844,0.0169456545263528,-3998.87841796875,304.1522216796875,0.3669987916946411,0.0503247529268264,0.2552191019058227,291.1851501464844,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2864990234375,291.1845397949219,1.0,0.439824104309082,0.6640527844429016,0.6640527844429016,1.0,1.0,-1.774091720581055,0.7407346367835999,1.0333571434020996,0.3306173980236053,0.0,0.0,0.7663173079490662,169.84153747558594,174.0,11.98232078552246,-21470.81640625,829.9099731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590515136719,309.6703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,31363.6796875,30960.0,0.0,0.0,0.4992669522762298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3194819688796997,1.3194996118545532,-1.7665284758550115e-05,0.0,0.0005066925077699,0.0,0.0,294.73846435546875,0.0,0.0,0.0,0.7562602162361145,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.1416326314210891,-3026.243408203125,304.1651916503906,0.6455599069595337,0.2078441232442855,0.1932157576084137,293.3549499511719,297.1499938964844,293.1499938964844,0.0798629373311996,-2015.6051025390625,304.1698913574219,0.5455658435821533,0.1281893700361251,0.1286429315805435,293.2256774902344,297.1499938964844,293.1499938964844,0.3979987502098083,-5338.99658203125,304.1625366210937,0.8475300073623657,0.4824986159801483,0.3409469127655029,293.2440490722656,297.1499938964844,293.1499938964844,0.4971741139888763,-8601.4814453125,304.166259765625,0.8983007073402405,0.5757275223731995,0.549130916595459,293.1875915527344,297.1499938964844,293.1499938964844,0.0166711490601301,-3964.179931640625,304.1458435058594,0.3632109761238098,0.050000000745058,0.2535026371479034,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.203369140625,1.0,0.4404597878456116,0.666175127029419,0.666175127029419,1.0,1.0,-1.7588891983032229,0.7346946597099304,1.0241944789886477,0.3278479874134063,0.0,0.0,0.7585493326187134,172.66183471679688,162.0,23.68421936035156,-21339.09765625,825.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66705322265625,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.85546875,30960.0,0.0,0.0,0.4963353872299194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298646330833435,1.29866361618042,-1.7301728803431615e-05,0.0,0.0005037173395976,0.0,0.0,283.2311096191406,0.0,0.0,0.0,0.7464066743850708,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.1416326314210891,-3026.243408203125,304.1651916503906,0.6455599069595337,0.2078441232442855,0.1932157576084137,293.3549499511719,297.1499938964844,293.1499938964844,0.0798629373311996,-2015.6051025390625,304.1698913574219,0.5455658435821533,0.1281893700361251,0.1286429315805435,293.2256774902344,297.1499938964844,293.1499938964844,0.3979987502098083,-5338.99658203125,304.1625366210937,0.8475300073623657,0.4824986159801483,0.3409469127655029,293.2440490722656,297.1499938964844,293.1499938964844,0.4971741139888763,-8601.4814453125,304.166259765625,0.8983007073402405,0.5757275223731995,0.549130916595459,293.1875915527344,297.1499938964844,293.1499938964844,0.0166711490601301,-3964.179931640625,304.1458435058594,0.3632109761238098,0.050000000745058,0.2535026371479034,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.203369140625,1.0,0.4404597878456116,0.666175127029419,0.666175127029419,1.0,1.0,-1.7588891983032229,0.7346946597099304,1.0241944789886477,0.3278479874134063,0.0,0.0,0.7585493326187134,172.66183471679688,162.0,23.68421936035156,-21339.09765625,825.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66705322265625,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.85546875,30960.0,0.0,0.0,0.4963353872299194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298646330833435,1.29866361618042,-1.7301728803431615e-05,0.0,0.0005037173395976,0.0,0.0,283.2311096191406,0.0,0.0,0.0,0.7464066743850708,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1386658400297165,-2975.153564453125,304.1650695800781,0.6439809203147888,0.2045935988426208,0.1901772022247314,293.354248046875,297.1499938964844,293.1499938964844,0.0757805705070495,-1936.6510009765625,304.1700744628906,0.538724422454834,0.123137429356575,0.1237462162971496,293.2255859375,297.1499938964844,293.1499938964844,0.3953582048416137,-5310.9736328125,304.1627502441406,0.8486756086349487,0.480602890253067,0.3395476341247558,293.2437744140625,297.1499938964844,293.1499938964844,0.4938041269779205,-8555.6943359375,304.1664428710937,0.8995794057846069,0.5733988285064697,0.5468372106552124,293.1872863769531,297.1499938964844,293.1499938964844,0.0165356956422328,-3947.63623046875,304.13336181640625,0.3646017611026764,0.050000000745058,0.2529970705509186,291.21734619140625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.4364334344863891,0.6682719588279724,0.6682719588279724,1.0,1.0,-1.744321584701538,0.7289016842842102,1.015419840812683,0.3252321481704712,0.0,0.0,0.748490035533905,169.83340454101562,150.0,20.89702415466309,-21183.2578125,805.5626831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.451171875,29880.0,0.0,0.0,0.492939293384552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713114023208618,1.2713282108306885,-1.6884545402717777e-05,0.0,0.0005002707475796,0.0,0.0,269.2174377441406,0.0,0.0,0.0,0.7190658450126648,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1386658400297165,-2975.153564453125,304.1650695800781,0.6439809203147888,0.2045935988426208,0.1901772022247314,293.354248046875,297.1499938964844,293.1499938964844,0.0757805705070495,-1936.6510009765625,304.1700744628906,0.538724422454834,0.123137429356575,0.1237462162971496,293.2255859375,297.1499938964844,293.1499938964844,0.3953582048416137,-5310.9736328125,304.1627502441406,0.8486756086349487,0.480602890253067,0.3395476341247558,293.2437744140625,297.1499938964844,293.1499938964844,0.4938041269779205,-8555.6943359375,304.1664428710937,0.8995794057846069,0.5733988285064697,0.5468372106552124,293.1872863769531,297.1499938964844,293.1499938964844,0.0165356956422328,-3947.63623046875,304.13336181640625,0.3646017611026764,0.050000000745058,0.2529970705509186,291.21734619140625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.4364334344863891,0.6682719588279724,0.6682719588279724,1.0,1.0,-1.744321584701538,0.7289016842842102,1.015419840812683,0.3252321481704712,0.0,0.0,0.748490035533905,169.83340454101562,150.0,20.89702415466309,-21183.2578125,805.5626831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.451171875,29880.0,0.0,0.0,0.492939293384552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713114023208618,1.2713282108306885,-1.6884545402717777e-05,0.0,0.0005002707475796,0.0,0.0,269.2174377441406,0.0,0.0,0.0,0.7190658450126648,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1360152512788772,-2929.777099609375,304.1644897460937,0.6449307203292847,0.2014892101287841,0.1871350705623626,293.3531188964844,297.1499938964844,293.1499938964844,0.0717941671609878,-1860.7796630859373,304.1700439453125,0.5342921614646912,0.1181898638606071,0.118803359568119,293.2249755859375,297.1499938964844,293.1499938964844,0.3935364186763763,-5292.25537109375,304.1615905761719,0.8531850576400757,0.4788075983524322,0.3381097912788391,293.2431030273437,297.1499938964844,293.1499938964844,0.4914457201957702,-8524.6845703125,304.1649780273437,0.9046675562858582,0.5711601376533508,0.5444804430007935,293.1872863769531,297.1499938964844,293.1499938964844,0.0163703970611095,-3929.091064453125,304.1202392578125,0.368163913488388,0.050000000745058,0.2518624067306518,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.42977175116539,0.6704281568527222,0.6704281568527222,1.0,1.0,-1.728816032409668,0.7226883172988892,1.0061277151107788,0.3223749995231628,0.0,0.0,0.7418086528778076,163.4403839111328,138.0,2.481885433197021,-20962.740234375,774.2891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91485595703125,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.33203125,29880.0,0.0,0.0,0.4887843728065491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228341817855835,1.2283579111099243,-1.5990524843800813e-05,0.0,0.00049605401,0.0,0.0,245.37075805664065,0.0,0.0,0.0,0.7120724320411682,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1360152512788772,-2929.777099609375,304.1644897460937,0.6449307203292847,0.2014892101287841,0.1871350705623626,293.3531188964844,297.1499938964844,293.1499938964844,0.0717941671609878,-1860.7796630859373,304.1700439453125,0.5342921614646912,0.1181898638606071,0.118803359568119,293.2249755859375,297.1499938964844,293.1499938964844,0.3935364186763763,-5292.25537109375,304.1615905761719,0.8531850576400757,0.4788075983524322,0.3381097912788391,293.2431030273437,297.1499938964844,293.1499938964844,0.4914457201957702,-8524.6845703125,304.1649780273437,0.9046675562858582,0.5711601376533508,0.5444804430007935,293.1872863769531,297.1499938964844,293.1499938964844,0.0163703970611095,-3929.091064453125,304.1202392578125,0.368163913488388,0.050000000745058,0.2518624067306518,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.42977175116539,0.6704281568527222,0.6704281568527222,1.0,1.0,-1.728816032409668,0.7226883172988892,1.0061277151107788,0.3223749995231628,0.0,0.0,0.7418086528778076,163.4403839111328,138.0,2.481885433197021,-20962.740234375,774.2891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91485595703125,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.33203125,29880.0,0.0,0.0,0.4887843728065491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228341817855835,1.2283579111099243,-1.5990524843800813e-05,0.0,0.00049605401,0.0,0.0,245.37075805664065,0.0,0.0,0.0,0.7120724320411682,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331390142440796,-2879.817138671875,304.1644592285156,0.6476370096206665,0.1985127180814743,0.1841353625059127,293.3516540527344,297.1499938964844,293.1499938964844,0.067609503865242,-1781.8284912109375,304.1703186035156,0.5313820242881775,0.113345131278038,0.1138780415058136,293.22418212890625,297.1499938964844,293.1499938964844,0.3909197747707367,-5264.3310546875,304.1620788574219,0.8600955009460449,0.4770691394805908,0.3366622626781463,293.2422790527344,297.1499938964844,293.1499938964844,0.48810875415802,-8479.0126953125,304.16552734375,0.9128271341323853,0.5689687132835388,0.5421019196510315,293.1872863769531,297.1499938964844,293.1499938964844,0.0161210168153047,-3897.551513671875,304.107421875,0.3732334077358246,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2211303710937,1.0,0.4214063882827759,0.6726478338241577,0.6726478338241577,1.0,1.0,-1.712889552116394,0.7162894010543823,0.9966000914573668,0.3194116055965423,0.0,0.0,0.7314482927322388,155.01840209960938,126.0,12.378724098205566,-20795.115234375,737.2566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406494140625,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.072265625,29880.0,0.0,0.0,0.48421111702919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200527310371399,1.20054292678833,-1.557999712531455e-05,0.0,0.0004914127057418,0.0,0.0,232.4007263183593,0.0,0.0,0.0,0.6995003819465637,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331390142440796,-2879.817138671875,304.1644592285156,0.6476370096206665,0.1985127180814743,0.1841353625059127,293.3516540527344,297.1499938964844,293.1499938964844,0.067609503865242,-1781.8284912109375,304.1703186035156,0.5313820242881775,0.113345131278038,0.1138780415058136,293.22418212890625,297.1499938964844,293.1499938964844,0.3909197747707367,-5264.3310546875,304.1620788574219,0.8600955009460449,0.4770691394805908,0.3366622626781463,293.2422790527344,297.1499938964844,293.1499938964844,0.48810875415802,-8479.0126953125,304.16552734375,0.9128271341323853,0.5689687132835388,0.5421019196510315,293.1872863769531,297.1499938964844,293.1499938964844,0.0161210168153047,-3897.551513671875,304.107421875,0.3732334077358246,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2211303710937,1.0,0.4214063882827759,0.6726478338241577,0.6726478338241577,1.0,1.0,-1.712889552116394,0.7162894010543823,0.9966000914573668,0.3194116055965423,0.0,0.0,0.7314482927322388,155.01840209960938,126.0,12.378724098205566,-20795.115234375,737.2566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406494140625,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.072265625,29880.0,0.0,0.0,0.48421111702919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200527310371399,1.20054292678833,-1.557999712531455e-05,0.0,0.0004914127057418,0.0,0.0,232.4007263183593,0.0,0.0,0.0,0.6995003819465637,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317576915025711,-2855.795166015625,304.1643371582031,0.6495522260665894,0.1970709264278412,0.1826590001583099,293.35076904296875,297.1499938964844,293.1499938964844,0.0655268207192421,-1743.0301513671875,304.17041015625,0.5303671956062317,0.1109623536467552,0.1114329919219017,293.2237548828125,297.1499938964844,293.1499938964844,0.3896931111812591,-5251.3125,304.162109375,0.86432945728302,0.4762164354324341,0.3359355032444,293.2418212890625,297.1499938964844,293.1499938964844,0.4865385293960571,-8457.6455078125,304.1655578613281,0.917982816696167,0.5678880214691162,0.5409061908721924,293.1872253417969,297.1499938964844,293.1499938964844,0.0159919746220111,-3881.220703125,304.10113525390625,0.3762461245059967,0.050000000745058,0.2494999766349792,291.2247009277344,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.2805480957031,291.2251281738281,1.0,0.4167704880237579,0.6737819910049438,0.6737819910049438,1.0,1.0,-1.7048540115356443,0.7130595445632935,0.9917945265769958,0.3179108500480652,0.0,0.0,0.7260376811027527,150.3172149658203,126.0,11.473691940307615,-20700.912109375,717.4907836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10028076171875,309.92681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,30203.4765625,28800.0,0.0,0.0,0.4817712903022766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185226559638977,1.185241937637329,-1.536090530862566e-05,0.0,0.0004889366100542,0.0,0.0,225.51319885253903,0.0,0.0,0.0,0.6777108311653137,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1306086182594299,-2836.14013671875,304.163818359375,0.651816189289093,0.1956595182418823,0.1812010258436203,293.3498229980469,297.1499938964844,293.1499938964844,0.0635604709386825,-1706.971435546875,304.1702880859375,0.5296021699905396,0.1086063832044601,0.1090037524700164,293.2232666015625,297.1499938964844,293.1499938964844,0.3890952467918396,-5245.53564453125,304.1609802246094,0.8690503835678101,0.4753786325454712,0.3352105021476745,293.2413024902344,297.1499938964844,293.1499938964844,0.4857409000396728,-8447.7568359375,304.1641540527344,0.9237841367721558,0.5668233633041382,0.5397129058837891,293.1871337890625,297.1499938964844,293.1499938964844,0.0158911421895027,-3869.95263671875,304.0948791503906,0.3795477747917175,0.050000000745058,0.2486095130443573,291.2111511230469,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.27960205078125,291.20880126953125,1.0,0.4119049608707428,0.6749312877655029,0.6749312877655029,1.0,1.0,-1.6968144178390503,0.7098289728164673,0.986985445022583,0.3164075016975403,0.0,0.0,0.7231343984603882,145.393798828125,114.0,-16.496280670166016,-20535.005859375,697.2465209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16973876953125,309.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,29285.681640625,28800.0,0.0,0.0,0.4791080951690674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1540719270706177,1.1540865898132324,-1.4710783943883143e-05,0.0,0.0004862337955273,0.0,0.0,209.7288818359375,0.0,0.0,0.0,0.6763760447502136,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280200183391571,-2790.9755859375,304.1635437011719,0.6574101448059082,0.1929248124361038,0.1783481687307357,293.34765625,297.1499938964844,293.1499938964844,0.0594258084893226,-1631.5860595703125,304.17041015625,0.5287922620773315,0.1039799600839614,0.1042056232690811,293.2221984863281,297.1499938964844,293.1499938964844,0.38690185546875,-5222.25146484375,304.1610412597656,0.8799657225608826,0.4737343788146972,0.3337751030921936,293.240234375,297.1499938964844,293.1499938964844,0.4829290509223938,-8409.4443359375,304.1641845703125,0.937106192111969,0.5647287368774414,0.5373502373695374,293.18682861328125,297.1499938964844,293.1499938964844,0.0156298242509365,-3836.660400390625,304.0829772949219,0.3869940340518951,0.050000000745058,0.2467374205589294,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016077220439911,0.6772744655609131,0.6772744655609131,1.0,1.0,-1.680820345878601,0.7034091353416443,0.9774112701416016,0.3134168982505798,0.0,0.0,0.7152774333953857,135.06478881835938,102.0,2.199502229690552,-20379.0078125,655.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2924499511719,309.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29073.796875,28800.0,0.0,0.0,0.4735451638698578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131047010421753,1.131061315536499,-1.4343364455271512e-05,0.0,0.00048058811808,0.0,0.0,199.61578369140625,0.0,0.0,0.0,0.6657164692878723,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280200183391571,-2790.9755859375,304.1635437011719,0.6574101448059082,0.1929248124361038,0.1783481687307357,293.34765625,297.1499938964844,293.1499938964844,0.0594258084893226,-1631.5860595703125,304.17041015625,0.5287922620773315,0.1039799600839614,0.1042056232690811,293.2221984863281,297.1499938964844,293.1499938964844,0.38690185546875,-5222.25146484375,304.1610412597656,0.8799657225608826,0.4737343788146972,0.3337751030921936,293.240234375,297.1499938964844,293.1499938964844,0.4829290509223938,-8409.4443359375,304.1641845703125,0.937106192111969,0.5647287368774414,0.5373502373695374,293.18682861328125,297.1499938964844,293.1499938964844,0.0156298242509365,-3836.660400390625,304.0829772949219,0.3869940340518951,0.050000000745058,0.2467374205589294,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016077220439911,0.6772744655609131,0.6772744655609131,1.0,1.0,-1.680820345878601,0.7034091353416443,0.9774112701416016,0.3134168982505798,0.0,0.0,0.7152774333953857,135.06478881835938,102.0,2.199502229690552,-20379.0078125,655.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2924499511719,309.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29073.796875,28800.0,0.0,0.0,0.4735451638698578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131047010421753,1.131061315536499,-1.4343364455271512e-05,0.0,0.00048058811808,0.0,0.0,199.61578369140625,0.0,0.0,0.0,0.6657164692878723,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1254937350749969,-2746.68408203125,304.1632385253906,0.6645011901855469,0.1903024911880493,0.1755809783935547,293.3451843261719,297.1499938964844,293.1499938964844,0.0552910044789314,-1557.4613037109375,304.1705017089844,0.5289446711540222,0.0994764268398284,0.0995042398571968,293.2212219238281,297.1499938964844,293.1499938964844,0.3846282660961151,-5198.06982421875,304.1611328125,0.8928715586662292,0.4721034169197082,0.3323386311531067,293.2392272949219,297.1499938964844,293.1499938964844,0.4800179898738861,-8369.7080078125,304.164306640625,0.9521973729133606,0.5626479983329773,0.5349864363670349,293.18634033203125,297.1499938964844,293.1499938964844,0.0153620857745409,-3801.734375,304.0716247558594,0.3950972855091095,0.050000000745058,0.2447882890701294,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907013237476349,0.6796833276748657,0.6796833276748657,1.0,1.0,-1.6649503707885742,0.697050929069519,0.9678993821144104,0.3104513883590698,0.0,0.0,0.7060306668281555,124.330810546875,90.0,3.510558605194092,-20188.40625,614.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38897705078125,310.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,29077.369140625,27720.0,0.0,0.0,0.4678089618682861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045465469360352,1.1045604944229126,-1.3984412362333389e-05,0.0,0.0004747666243929,0.0,0.0,188.96763610839844,0.0,0.0,0.0,0.6391142010688782,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1254937350749969,-2746.68408203125,304.1632385253906,0.6645011901855469,0.1903024911880493,0.1755809783935547,293.3451843261719,297.1499938964844,293.1499938964844,0.0552910044789314,-1557.4613037109375,304.1705017089844,0.5289446711540222,0.0994764268398284,0.0995042398571968,293.2212219238281,297.1499938964844,293.1499938964844,0.3846282660961151,-5198.06982421875,304.1611328125,0.8928715586662292,0.4721034169197082,0.3323386311531067,293.2392272949219,297.1499938964844,293.1499938964844,0.4800179898738861,-8369.7080078125,304.164306640625,0.9521973729133606,0.5626479983329773,0.5349864363670349,293.18634033203125,297.1499938964844,293.1499938964844,0.0153620857745409,-3801.734375,304.0716247558594,0.3950972855091095,0.050000000745058,0.2447882890701294,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907013237476349,0.6796833276748657,0.6796833276748657,1.0,1.0,-1.6649503707885742,0.697050929069519,0.9678993821144104,0.3104513883590698,0.0,0.0,0.7060306668281555,124.330810546875,90.0,3.510558605194092,-20188.40625,614.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38897705078125,310.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,29077.369140625,27720.0,0.0,0.0,0.4678089618682861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045465469360352,1.1045604944229126,-1.3984412362333389e-05,0.0,0.0004747666243929,0.0,0.0,188.96763610839844,0.0,0.0,0.0,0.6391142010688782,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1233587265014648,-2709.622802734375,304.16241455078125,0.6733025908470154,0.1877909004688263,0.1729047894477844,293.34228515625,297.1499938964844,293.1499938964844,0.0513561889529228,-1488.42578125,304.17022705078125,0.5301932692527771,0.0951140895485878,0.094921089708805,293.2201843261719,297.1499938964844,293.1499938964844,0.3833091557025909,-5184.77685546875,304.1596984863281,0.9080976247787476,0.4705089330673218,0.3309164643287658,293.2381286621094,297.1499938964844,293.1499938964844,0.4782869815826416,-8347.2998046875,304.1625061035156,0.968423306941986,0.5606116652488708,0.5326476693153381,293.18572998046875,297.1499938964844,293.1499938964844,0.0151391448453068,-3774.533203125,304.0605773925781,0.4032438695430755,0.050000000745058,0.2427947074174881,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3792953491210937,0.6821557879447937,0.6821557879447937,1.0,1.0,-1.6493254899978638,0.6908080577850342,0.9585174322128296,0.3075383007526397,0.0,0.0,0.702225923538208,113.36810302734376,78.0,-13.947773933410645,-19950.146484375,572.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.487548828125,310.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,27947.380859375,27720.0,0.0,0.0,0.4616619944572449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069038152694702,1.0690513849258425,-1.3260188097774517e-05,0.0,0.0004685282474383,0.0,0.0,172.87744140625,0.0,0.0,0.0,0.6355258226394653,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233587265014648,-2709.622802734375,304.16241455078125,0.6733025908470154,0.1877909004688263,0.1729047894477844,293.34228515625,297.1499938964844,293.1499938964844,0.0513561889529228,-1488.42578125,304.17022705078125,0.5301932692527771,0.0951140895485878,0.094921089708805,293.2201843261719,297.1499938964844,293.1499938964844,0.3833091557025909,-5184.77685546875,304.1596984863281,0.9080976247787476,0.4705089330673218,0.3309164643287658,293.2381286621094,297.1499938964844,293.1499938964844,0.4782869815826416,-8347.2998046875,304.1625061035156,0.968423306941986,0.5606116652488708,0.5326476693153381,293.18572998046875,297.1499938964844,293.1499938964844,0.0151391448453068,-3774.533203125,304.0605773925781,0.4032438695430755,0.050000000745058,0.2427947074174881,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3792953491210937,0.6821557879447937,0.6821557879447937,1.0,1.0,-1.6493254899978638,0.6908080577850342,0.9585174322128296,0.3075383007526397,0.0,0.0,0.702225923538208,113.36810302734376,78.0,-13.947773933410645,-19950.146484375,572.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.487548828125,310.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,27947.380859375,27720.0,0.0,0.0,0.4616619944572449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069038152694702,1.0690513849258425,-1.3260188097774517e-05,0.0,0.0004685282474383,0.0,0.0,172.87744140625,0.0,0.0,0.0,0.6355258226394653,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1209964081645011,-2667.828369140625,304.1622009277344,0.6841216683387756,0.1853813529014587,0.1703171581029892,293.3388671875,297.1499938964844,293.1499938964844,0.047334000468254,-1418.4013671875,304.1701965332031,0.532852053642273,0.090938463807106,0.0904965847730636,293.2192687988281,297.1499938964844,293.1499938964844,0.3810475766658783,-5160.50830078125,304.16021728515625,0.9276310205459596,0.4689209759235382,0.329502671957016,293.23712158203125,297.1499938964844,293.1499938964844,0.4754039645195007,-8307.5478515625,304.1631164550781,0.9850586652755736,0.5585843920707703,0.5303247570991516,293.1849975585937,297.1499938964844,293.1499938964844,0.0148728834465146,-3738.504638671875,304.0503234863281,0.412416011095047,0.050000000745058,0.2407768666744232,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.198486328125,1.0,0.3674450218677521,0.6846944689750671,0.6846944689750671,1.0,1.0,-1.6339975595474243,0.6847035884857178,0.9492939114570618,0.3046905994415283,0.0,0.0,0.6952919363975525,102.2854232788086,66.0,-0.3590545654296875,-19777.798828125,532.0897827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5469970703125,310.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,27921.509765625,27720.0,0.0,0.0,0.4555868208408355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506197214126587,1.0506327152252195,-1.3017262062930968e-05,0.0,0.0004623627173714,0.0,0.0,166.09539794921875,0.0,0.0,0.0,0.6273763179779053,4.0,0.0,1.0
