time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1209964081645011,-2667.828369140625,304.1622009277344,0.6841216683387756,0.1853813529014587,0.1703171581029892,293.3388671875,297.1499938964844,293.1499938964844,0.047334000468254,-1418.4013671875,304.1701965332031,0.532852053642273,0.090938463807106,0.0904965847730636,293.2192687988281,297.1499938964844,293.1499938964844,0.3810475766658783,-5160.50830078125,304.16021728515625,0.9276310205459596,0.4689209759235382,0.329502671957016,293.23712158203125,297.1499938964844,293.1499938964844,0.4754039645195007,-8307.5478515625,304.1631164550781,0.9850586652755736,0.5585843920707703,0.5303247570991516,293.1849975585937,297.1499938964844,293.1499938964844,0.0148728834465146,-3738.504638671875,304.0503234863281,0.412416011095047,0.050000000745058,0.2407768666744232,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.198486328125,1.0,0.3674450218677521,0.6846944689750671,0.6846944689750671,1.0,1.0,-1.6339975595474243,0.6847035884857178,0.9492939114570618,0.3046905994415283,0.0,0.0,0.6952919363975525,102.2854232788086,66.0,-0.3590545654296875,-19777.798828125,532.0897827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5469970703125,310.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,27921.509765625,27720.0,0.0,0.0,0.4555868208408355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506197214126587,1.0506327152252195,-1.3017262062930968e-05,0.0,0.0004623627173714,0.0,0.0,166.09539794921875,0.0,0.0,0.0,0.6273763179779053,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1198791190981864,-2648.057373046875,304.1620178222656,0.69041508436203,0.1842155158519745,0.1690569072961807,293.33697509765625,297.1499938964844,293.1499938964844,0.0453842841088771,-1384.7904052734375,304.1700744628906,0.5348501205444336,0.0889178663492202,0.0883527770638465,293.21881103515625,297.1499938964844,293.1499938964844,0.3800099790096283,-5149.4609375,304.1602478027344,0.9388379454612732,0.4681300222873688,0.3287956416606903,293.23663330078125,297.1499938964844,293.1499938964844,0.4740770161151886,-8289.3994140625,304.16314697265625,0.9932897686958312,0.5575749278068542,0.5291637182235718,293.1846008300781,297.1499938964844,293.1499938964844,0.0147458910942077,-3721.340576171875,304.0453491210937,0.4178040623664856,0.050000000745058,0.2397627979516983,291.198486328125,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.1983642578125,1.0,0.36135995388031,0.6859909892082214,0.6859909892082214,1.0,1.0,-1.6264503002166748,0.6817062497138977,0.9447439908981324,0.3032928705215454,0.0,0.0,0.6920522451400757,96.72019958496094,66.0,-0.5047746896743774,-19684.296875,511.94970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5653076171875,310.0473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,27915.935546875,26640.0,0.0,0.0,0.4525895714759826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0411800146102903,1.041192889213562,-1.289609463128727e-05,0.0,0.0004593208723235,0.0,0.0,162.71263122558594,0.0,0.0,0.0,0.6083096861839294,4.0,0.0,1.0
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1189918741583824,-2632.707763671875,304.16143798828125,0.6968883872032166,0.1830822080373764,0.1678309887647628,293.3349914550781,297.1499938964844,293.1499938964844,0.0435684658586978,-1353.888427734375,304.1697082519531,0.5369290709495544,0.0869343280792236,0.0862533971667289,293.21832275390625,297.1499938964844,293.1499938964844,0.379616767168045,-5145.87548828125,304.1590576171875,0.950004816055298,0.4673539400100708,0.3281009793281555,293.2357788085937,297.1499938964844,293.1499938964844,0.4714063107967376,-8251.005859375,304.1658630371094,0.9990000128746032,0.5566414594650269,0.5257761478424072,293.18414306640625,297.1499938964844,293.1499938964844,0.014655371196568,-3710.700439453125,304.0403747558594,0.4236213266849518,0.050000000745058,0.2388035058975219,291.1803283691406,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,293.26788330078125,291.1771545410156,1.0,0.3551026284694671,0.6874573230743408,0.6874573230743408,1.0,1.0,-1.616441011428833,0.6775941252708435,0.9388468861579896,0.3014386892318725,0.0,0.0,0.6916515827178955,91.4029769897461,69.0,-28.57772445678711,-19497.716796875,491.1760864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5903015136719,310.0095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,26979.646484375,26640.0,0.0,0.0,0.4494849443435669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0173660516738892,1.0173784494400024,-1.2386666639940811e-05,0.0,0.0004561700625345,0.0,0.0,152.48133850097656,0.0,0.0,0.0,0.6101714968681335,4.0,0.0,1.0
467220,293.2642822265625,297.1499938964844,293.1499938964844,0.1168268993496894,-2593.817626953125,304.1612548828125,0.7018778920173645,0.180844247341156,0.1656482964754104,293.3311767578125,297.1499938964844,293.1499938964844,0.0398788526654243,-1290.4261474609375,304.1693115234375,0.5340760350227356,0.0830237716436386,0.0823592171072959,293.21759033203125,297.1499938964844,293.1499938964844,0.3770836293697357,-5118.2060546875,304.16033935546875,0.9601207375526428,0.465772271156311,0.326884776353836,293.2179260253906,297.1499938964844,293.1499938964844,0.4531046748161316,-7985.9453125,304.19049072265625,0.9990000128746032,0.5580503344535828,0.5088558793067932,293.1832275390625,297.1499938964844,293.1499938964844,0.0144971841946244,-3687.56494140625,304.0311279296875,0.4298113584518432,0.050000000745058,0.2379146665334701,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2030029296875,1.0,0.346912533044815,0.6909699440002441,0.6909699440002441,1.0,1.0,-1.586253046989441,0.6650229692459106,0.9212300777435304,0.2950882613658905,0.0,0.0,0.6842697858810425,86.0590591430664,72.0,21.82819557189941,-19232.462890625,458.8737182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6408386230469,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.669921875,26640.0,0.0,0.0,0.4431159198284149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027481317520142,1.0027602910995483,-1.2179536497569645e-05,0.0,0.0004497063055168,0.0,0.0,147.33201599121094,0.0,0.0,0.0,0.6032485365867615,4.0,0.0,1.0
467280,293.2642822265625,297.1499938964844,293.1499938964844,0.1168268993496894,-2593.817626953125,304.1612548828125,0.7018778920173645,0.180844247341156,0.1656482964754104,293.3311767578125,297.1499938964844,293.1499938964844,0.0398788526654243,-1290.4261474609375,304.1693115234375,0.5340760350227356,0.0830237716436386,0.0823592171072959,293.21759033203125,297.1499938964844,293.1499938964844,0.3770836293697357,-5118.2060546875,304.16033935546875,0.9601207375526428,0.465772271156311,0.326884776353836,293.2179260253906,297.1499938964844,293.1499938964844,0.4531046748161316,-7985.9453125,304.19049072265625,0.9990000128746032,0.5580503344535828,0.5088558793067932,293.1832275390625,297.1499938964844,293.1499938964844,0.0144971841946244,-3687.56494140625,304.0311279296875,0.4298113584518432,0.050000000745058,0.2379146665334701,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2030029296875,1.0,0.346912533044815,0.6909699440002441,0.6909699440002441,1.0,1.0,-1.586253046989441,0.6650229692459106,0.9212300777435304,0.2950882613658905,0.0,0.0,0.6842697858810425,86.0590591430664,72.0,21.82819557189941,-19232.462890625,458.8737182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6408386230469,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.669921875,26640.0,0.0,0.0,0.4431159198284149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027481317520142,1.0027602910995483,-1.2179536497569645e-05,0.0,0.0004497063055168,0.0,0.0,147.33201599121094,0.0,0.0,0.0,0.6032485365867615,4.0,0.0,1.0
467340,293.2611694335937,297.1499938964844,293.1499938964844,0.1148394346237182,-2558.1884765625,304.1607971191406,0.7035713791847229,0.1785854250192642,0.1635206937789917,293.327880859375,297.1499938964844,293.1499938964844,0.0363388806581497,-1229.497314453125,304.16876220703125,0.5280962586402893,0.0791021361947059,0.0785420089960098,293.2174987792969,297.1499938964844,293.1499938964844,0.3748744428157806,-5094.47119140625,304.1605529785156,0.9653875827789308,0.4640805423259735,0.3256473839282989,293.1919860839844,297.1499938964844,293.1499938964844,0.4417438507080078,-7826.013671875,304.1955261230469,0.9990000128746032,0.5615887641906738,0.4989053308963775,293.1827697753906,297.1499938964844,293.1499938964844,0.0143971368670463,-3673.580810546875,304.0208435058594,0.4337017238140106,0.050000000745058,0.2374137043952942,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.3416330814361572,0.6943008899688721,0.6943008899688721,1.0,1.0,-1.5650988817214966,0.6564682722091675,0.9086306095123292,0.2908908128738403,0.0,0.0,0.6747347712516785,82.97284698486328,75.0,12.733213424682615,-18965.47265625,438.5988464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917419433594,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.23046875,25560.0,0.0,0.0,0.4365403950214386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976356327533722,0.9763681888580322,-1.1872208233398853e-05,0.0,0.0004430330009199,0.0,0.0,138.88177490234375,0.0,0.0,0.0,0.5771478414535522,4.0,0.0,1.0
467400,293.2611694335937,297.1499938964844,293.1499938964844,0.1148394346237182,-2558.1884765625,304.1607971191406,0.7035713791847229,0.1785854250192642,0.1635206937789917,293.327880859375,297.1499938964844,293.1499938964844,0.0363388806581497,-1229.497314453125,304.16876220703125,0.5280962586402893,0.0791021361947059,0.0785420089960098,293.2174987792969,297.1499938964844,293.1499938964844,0.3748744428157806,-5094.47119140625,304.1605529785156,0.9653875827789308,0.4640805423259735,0.3256473839282989,293.1919860839844,297.1499938964844,293.1499938964844,0.4417438507080078,-7826.013671875,304.1955261230469,0.9990000128746032,0.5615887641906738,0.4989053308963775,293.1827697753906,297.1499938964844,293.1499938964844,0.0143971368670463,-3673.580810546875,304.0208435058594,0.4337017238140106,0.050000000745058,0.2374137043952942,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.3416330814361572,0.6943008899688721,0.6943008899688721,1.0,1.0,-1.5650988817214966,0.6564682722091675,0.9086306095123292,0.2908908128738403,0.0,0.0,0.6747347712516785,82.97284698486328,75.0,12.733213424682615,-18965.47265625,438.5988464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917419433594,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.23046875,25560.0,0.0,0.0,0.4365403950214386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976356327533722,0.9763681888580322,-1.1872208233398853e-05,0.0,0.0004430330009199,0.0,0.0,138.88177490234375,0.0,0.0,0.0,0.5771478414535522,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.1133424118161201,-2531.9794921875,304.15972900390625,0.7028635740280151,0.1763676702976226,0.1614720970392227,293.3248291015625,297.1499938964844,293.1499938964844,0.0331061817705631,-1173.698974609375,304.1679077148437,0.5199596285820007,0.0752171501517295,0.0748034417629242,293.2174987792969,297.1499938964844,293.1499938964844,0.3740568161010742,-5086.7294921875,304.158447265625,0.9673275351524352,0.4623736441135406,0.3244275748729706,293.1703491210937,297.1499938964844,293.1499938964844,0.4369768798351288,-7764.1005859375,304.18817138671875,0.9990000128746032,0.564926266670227,0.4940614104270935,293.1825866699219,297.1499938964844,293.1499938964844,0.0143846850842237,-3675.47509765625,304.009521484375,0.4356821477413177,0.050000000745058,0.2371736019849777,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.18212890625,1.0,0.3385576009750366,0.6974884867668152,0.6974884867668152,1.0,1.0,-1.5505799055099487,0.6508533358573914,0.8997266292572021,0.2882680296897888,0.0,0.0,0.6726105213165283,81.41231536865234,78.0,-19.13731384277344,-18716.603515625,426.4261779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7502746582031,310.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,25739.24609375,25560.0,0.0,0.0,0.4296599924564361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449083805084229,0.9449195861816406,-1.1242752407270018e-05,0.0,0.0004360502643976,0.0,0.0,126.94308471679688,0.0,0.0,0.0,0.5753170847892761,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.1133424118161201,-2531.9794921875,304.15972900390625,0.7028635740280151,0.1763676702976226,0.1614720970392227,293.3248291015625,297.1499938964844,293.1499938964844,0.0331061817705631,-1173.698974609375,304.1679077148437,0.5199596285820007,0.0752171501517295,0.0748034417629242,293.2174987792969,297.1499938964844,293.1499938964844,0.3740568161010742,-5086.7294921875,304.158447265625,0.9673275351524352,0.4623736441135406,0.3244275748729706,293.1703491210937,297.1499938964844,293.1499938964844,0.4369768798351288,-7764.1005859375,304.18817138671875,0.9990000128746032,0.564926266670227,0.4940614104270935,293.1825866699219,297.1499938964844,293.1499938964844,0.0143846850842237,-3675.47509765625,304.009521484375,0.4356821477413177,0.050000000745058,0.2371736019849777,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.18212890625,1.0,0.3385576009750366,0.6974884867668152,0.6974884867668152,1.0,1.0,-1.5505799055099487,0.6508533358573914,0.8997266292572021,0.2882680296897888,0.0,0.0,0.6726105213165283,81.41231536865234,78.0,-19.13731384277344,-18716.603515625,426.4261779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7502746582031,310.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,25739.24609375,25560.0,0.0,0.0,0.4296599924564361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449083805084229,0.9449195861816406,-1.1242752407270018e-05,0.0,0.0004360502643976,0.0,0.0,126.94308471679688,0.0,0.0,0.0,0.5753170847892761,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1116635054349899,-2501.9072265625,304.1592712402344,0.7003324627876282,0.1742032766342163,0.1595083177089691,293.32177734375,297.1499938964844,293.1499938964844,0.029921805486083,-1116.9345703125,304.167236328125,0.5104937553405762,0.0714062228798866,0.0711664780974388,293.2176208496094,297.1499938964844,293.1499938964844,0.3724301755428314,-5069.423828125,304.1583251953125,0.9667863845825196,0.4606368541717529,0.3232227563858032,293.1575927734375,297.1499938964844,293.1499938964844,0.4352095127105713,-7744.865234375,304.17828369140625,0.9990000128746032,0.5670113563537598,0.4930552840232849,293.1826171875,297.1499938964844,293.1499938964844,0.0143529931083321,-3672.5537109375,303.9979248046875,0.4361010491847992,0.050000000745058,0.2371243089437484,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1775207519531,1.0,0.3371495008468628,0.7004889249801636,0.7004889249801636,1.0,1.0,-1.5411401987075806,0.6474617719650269,0.8936783671379089,0.2868231236934662,0.0,0.0,0.6689187288284302,80.96959686279297,81.0,-13.388016700744627,-18590.021484375,420.1130065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510986328125,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.60546875,25560.0,0.0,0.0,0.4232300519943237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342063069343568,0.9342174530029296,-1.1105335943284445e-05,0.0,0.0004295246908441,0.0,0.0,123.65917205810548,0.0,0.0,0.0,0.5706025958061218,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1116635054349899,-2501.9072265625,304.1592712402344,0.7003324627876282,0.1742032766342163,0.1595083177089691,293.32177734375,297.1499938964844,293.1499938964844,0.029921805486083,-1116.9345703125,304.167236328125,0.5104937553405762,0.0714062228798866,0.0711664780974388,293.2176208496094,297.1499938964844,293.1499938964844,0.3724301755428314,-5069.423828125,304.1583251953125,0.9667863845825196,0.4606368541717529,0.3232227563858032,293.1575927734375,297.1499938964844,293.1499938964844,0.4352095127105713,-7744.865234375,304.17828369140625,0.9990000128746032,0.5670113563537598,0.4930552840232849,293.1826171875,297.1499938964844,293.1499938964844,0.0143529931083321,-3672.5537109375,303.9979248046875,0.4361010491847992,0.050000000745058,0.2371243089437484,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1775207519531,1.0,0.3371495008468628,0.7004889249801636,0.7004889249801636,1.0,1.0,-1.5411401987075806,0.6474617719650269,0.8936783671379089,0.2868231236934662,0.0,0.0,0.6689187288284302,80.96959686279297,81.0,-13.388016700744627,-18590.021484375,420.1130065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510986328125,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.60546875,25560.0,0.0,0.0,0.4232300519943237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342063069343568,0.9342174530029296,-1.1105335943284445e-05,0.0,0.0004295246908441,0.0,0.0,123.65917205810548,0.0,0.0,0.0,0.5706025958061218,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1109014376997947,-2488.3212890625,304.1589660644531,0.698532223701477,0.1731429398059845,0.1585565954446792,293.3201904296875,297.1499938964844,293.1499938964844,0.0280897580087184,-1089.078857421875,304.1674499511719,0.5054886341094971,0.0695393681526184,0.0693931132555008,293.2177429199219,297.1499938964844,293.1499938964844,0.371784508228302,-5062.69970703125,304.1579895019531,0.965771734714508,0.4597596526145935,0.3226209580898285,293.1548767089844,297.1499938964844,293.1499938964844,0.435730904340744,-7755.46484375,304.1722106933594,0.9990000128746032,0.5674553513526917,0.4936843812465668,293.1827697753906,297.1499938964844,293.1499938964844,0.0143495006486773,-3673.320556640625,303.99169921875,0.4358391761779785,0.050000000745058,0.2371555119752884,291.17138671875,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,293.24981689453125,291.1700744628906,1.0,0.3369406461715698,0.7019063234329224,0.7019063234329224,1.0,1.0,-1.537937879562378,0.6464220285415649,0.891515851020813,0.2864442467689514,0.0,0.0,0.6682012677192688,81.07559967041016,81.0,-17.147903442382812,-18536.080078125,418.6557312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7298583984375,309.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25638.328125,24480.0,0.0,0.0,0.4202594757080078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9306005239486694,0.9306116104125975,-1.1056978109991178e-05,0.0,0.0004265099414624,0.0,0.0,122.54663848876952,0.0,0.0,0.0,0.5540767908096313,4.0,0.0,1.0
467760,293.2525634765625,297.1499938964844,293.1499938964844,0.1103566139936447,-2479.02294921875,304.1583251953125,0.6964477896690369,0.1720981746912002,0.1576243489980697,293.31854248046875,297.1499938964844,293.1499938964844,0.027059081941843,-1064.658935546875,304.1661376953125,0.5003939867019653,0.0677073150873184,0.0676547437906265,293.21783447265625,297.1499938964844,293.1499938964844,0.3718161284923553,-5063.84375,304.15643310546875,0.9643462300300598,0.458883672952652,0.322022020816803,293.1543884277344,297.1499938964844,293.1499938964844,0.4377166628837585,-7787.5458984375,304.1645202636719,0.9990000128746032,0.5674875974655151,0.4949290454387665,293.1830444335937,297.1499938964844,293.1499938964844,0.0143783055245876,-3680.474365234375,303.9848937988281,0.4353238344192505,0.050000000745058,0.2372172027826309,291.14459228515625,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,293.2484741210937,291.139404296875,1.0,0.3370043635368347,0.7032681107521057,0.7032681107521057,1.0,1.0,-1.5355801582336426,0.6457446217536926,0.8898354768753052,0.2862536609172821,0.0,0.0,0.6710147857666016,81.36039733886719,84.0,-51.72731018066406,-18412.69140625,418.1257934570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70751953125,309.89434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,24676.576171875,24480.0,0.0,0.0,0.4173451662063598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914396584033966,0.9144072532653807,-1.06579345811042e-05,0.0,0.0004235522646922,0.0,0.0,116.11222076416016,0.0,0.0,0.0,0.5590367913246155,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.1089522615075111,-2453.944091796875,304.1579284667969,0.6916065216064453,0.1700536608695984,0.15581676363945,293.3148498535156,297.1499938964844,293.1499938964844,0.0244377460330724,-1013.5443725585938,304.1651611328125,0.4900643527507782,0.0641888901591301,0.0643217340111732,293.218017578125,297.1499938964844,293.1499938964844,0.3707090616226196,-5052.21240234375,304.15625,0.9604600667953492,0.4571267664432525,0.3208385407924652,293.1597900390625,297.1499938964844,293.1499938964844,0.4420486092567444,-7854.408203125,304.152587890625,0.9990000128746032,0.5663014054298401,0.4989375472068786,293.18389892578125,297.1499938964844,293.1499938964844,0.0143867013975977,-3684.68359375,303.970703125,0.4336899816989898,0.050000000745058,0.2374166995286941,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1237487792969,1.0,0.3378183543682098,0.7058413028717041,0.7058413028717041,1.0,1.0,-1.5330382585525513,0.6453211903572083,0.8877171277999878,0.2863550186157226,0.0,0.0,0.6764839887619019,82.37753295898438,87.0,-24.74703598022461,-18409.947265625,419.40765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063537597656,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.89453125,24480.0,0.0,0.0,0.4122999608516693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256345629692078,0.9256452918052672,-1.071957467502216e-05,0.0,0.0004184320278,0.0,0.0,118.75176239013672,0.0,0.0,0.0,0.5630579590797424,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.1089522615075111,-2453.944091796875,304.1579284667969,0.6916065216064453,0.1700536608695984,0.15581676363945,293.3148498535156,297.1499938964844,293.1499938964844,0.0244377460330724,-1013.5443725585938,304.1651611328125,0.4900643527507782,0.0641888901591301,0.0643217340111732,293.218017578125,297.1499938964844,293.1499938964844,0.3707090616226196,-5052.21240234375,304.15625,0.9604600667953492,0.4571267664432525,0.3208385407924652,293.1597900390625,297.1499938964844,293.1499938964844,0.4420486092567444,-7854.408203125,304.152587890625,0.9990000128746032,0.5663014054298401,0.4989375472068786,293.18389892578125,297.1499938964844,293.1499938964844,0.0143867013975977,-3684.68359375,303.970703125,0.4336899816989898,0.050000000745058,0.2374166995286941,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1237487792969,1.0,0.3378183543682098,0.7058413028717041,0.7058413028717041,1.0,1.0,-1.5330382585525513,0.6453211903572083,0.8877171277999878,0.2863550186157226,0.0,0.0,0.6764839887619019,82.37753295898438,87.0,-24.74703598022461,-18409.947265625,419.40765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063537597656,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.89453125,24480.0,0.0,0.0,0.4122999608516693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256345629692078,0.9256452918052672,-1.071957467502216e-05,0.0,0.0004184320278,0.0,0.0,118.75176239013672,0.0,0.0,0.0,0.5630579590797424,4.0,0.0,1.0
467940,293.2471618652344,297.1499938964844,293.1499938964844,0.1075490787625312,-2428.71337890625,304.1576232910156,0.6860988140106201,0.1680676490068435,0.1540775597095489,293.31134033203125,297.1499938964844,293.1499938964844,0.0220247376710176,-963.6749267578124,304.16412353515625,0.4787723422050476,0.0607250109314918,0.0611055642366409,293.21832275390625,297.1499938964844,293.1499938964844,0.3693822920322418,-5038.07861328125,304.1563415527344,0.9554029107093812,0.4553382396697998,0.3196461200714111,293.17266845703125,297.1499938964844,293.1499938964844,0.4480395317077636,-7943.63671875,304.1417541503906,0.9990000128746032,0.563452959060669,0.5045632123947144,293.1852111816406,297.1499938964844,293.1499938964844,0.0143902190029621,-3687.90234375,303.9550170898437,0.4314625561237335,0.050000000745058,0.237699270248413,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.1114807128906,1.0,0.3393594920635223,0.708307683467865,0.708307683467865,1.0,1.0,-1.5327496528625488,0.6458763480186462,0.8868733048439026,0.2869687080383301,0.0,0.0,0.6821540594100952,83.8804931640625,90.0,-20.25299835205078,-18389.6328125,423.1717224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.517578125,23400.0,0.0,0.0,0.40852090716362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937843382358551,0.9378542304039,-1.0846787517948542e-05,0.0,0.00041459678323,0.0,0.0,122.17462158203124,0.0,0.0,0.0,0.5532136559486389,4.0,0.0,1.0
468000,293.2471618652344,297.1499938964844,293.1499938964844,0.1075490787625312,-2428.71337890625,304.1576232910156,0.6860988140106201,0.1680676490068435,0.1540775597095489,293.31134033203125,297.1499938964844,293.1499938964844,0.0220247376710176,-963.6749267578124,304.16412353515625,0.4787723422050476,0.0607250109314918,0.0611055642366409,293.21832275390625,297.1499938964844,293.1499938964844,0.3693822920322418,-5038.07861328125,304.1563415527344,0.9554029107093812,0.4553382396697998,0.3196461200714111,293.17266845703125,297.1499938964844,293.1499938964844,0.4480395317077636,-7943.63671875,304.1417541503906,0.9990000128746032,0.563452959060669,0.5045632123947144,293.1852111816406,297.1499938964844,293.1499938964844,0.0143902190029621,-3687.90234375,303.9550170898437,0.4314625561237335,0.050000000745058,0.237699270248413,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.1114807128906,1.0,0.3393594920635223,0.708307683467865,0.708307683467865,1.0,1.0,-1.5327496528625488,0.6458763480186462,0.8868733048439026,0.2869687080383301,0.0,0.0,0.6821540594100952,83.8804931640625,90.0,-20.25299835205078,-18389.6328125,423.1717224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.517578125,23400.0,0.0,0.0,0.40852090716362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937843382358551,0.9378542304039,-1.0846787517948542e-05,0.0,0.00041459678323,0.0,0.0,122.17462158203124,0.0,0.0,0.0,0.5532136559486389,4.0,0.0,1.0
468060,293.2444763183594,297.1499938964844,293.1499938964844,0.1064780578017234,-2409.968505859375,304.1568908691406,0.6801777482032776,0.1661480665206909,0.152409091591835,293.3085632324219,297.1499938964844,293.1499938964844,0.0198263544589281,-915.3692016601562,304.1630859375,0.4636726677417755,0.0572035051882267,0.0578620135784149,293.2185974121094,297.1499938964844,293.1499938964844,0.3690060973167419,-5034.9150390625,304.1549377441406,0.9494418501853944,0.4535534083843231,0.318460464477539,293.191650390625,297.1499938964844,293.1499938964844,0.4566823244094848,-8070.03515625,304.1302185058594,0.9990000128746032,0.5590487122535706,0.5114043951034546,293.1869506835937,297.1499938964844,293.1499938964844,0.014438496902585,-3700.1123046875,303.93719482421875,0.4288542568683624,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0700988769531,1.0,0.3414403200149536,0.710783064365387,0.710783064365387,1.0,1.0,-1.5340591669082642,0.647146999835968,0.8869121670722961,0.2879695892333984,0.0,0.0,0.6957824230194092,85.76191711425781,93.0,-36.67661285400391,-18338.9921875,428.7947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2393798828125,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.1796875,23400.0,0.0,0.0,0.4057087004184723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452659487724304,0.9452766180038452,-1.0667673450370783e-05,0.0,0.000411742774304,0.0,0.0,122.08683776855467,0.0,0.0,0.0,0.5677444338798523,4.0,0.0,1.0
468120,293.2444763183594,297.1499938964844,293.1499938964844,0.1064780578017234,-2409.968505859375,304.1568908691406,0.6801777482032776,0.1661480665206909,0.152409091591835,293.3085632324219,297.1499938964844,293.1499938964844,0.0198263544589281,-915.3692016601562,304.1630859375,0.4636726677417755,0.0572035051882267,0.0578620135784149,293.2185974121094,297.1499938964844,293.1499938964844,0.3690060973167419,-5034.9150390625,304.1549377441406,0.9494418501853944,0.4535534083843231,0.318460464477539,293.191650390625,297.1499938964844,293.1499938964844,0.4566823244094848,-8070.03515625,304.1302185058594,0.9990000128746032,0.5590487122535706,0.5114043951034546,293.1869506835937,297.1499938964844,293.1499938964844,0.014438496902585,-3700.1123046875,303.93719482421875,0.4288542568683624,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0700988769531,1.0,0.3414403200149536,0.710783064365387,0.710783064365387,1.0,1.0,-1.5340591669082642,0.647146999835968,0.8869121670722961,0.2879695892333984,0.0,0.0,0.6957824230194092,85.76191711425781,93.0,-36.67661285400391,-18338.9921875,428.7947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2393798828125,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.1796875,23400.0,0.0,0.0,0.4057087004184723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452659487724304,0.9452766180038452,-1.0667673450370783e-05,0.0,0.000411742774304,0.0,0.0,122.08683776855467,0.0,0.0,0.0,0.5677444338798523,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.1051094383001327,-2385.046142578125,304.1568603515625,0.6740506887435913,0.1642956733703613,0.1508112400770187,293.3064270019531,297.1499938964844,293.1499938964844,0.0176735017448663,-863.3427734375,304.1623229980469,0.4446634948253631,0.0536200255155563,0.0545686408877372,293.21893310546875,297.1499938964844,293.1499938964844,0.3673920929431915,-5017.2880859375,304.1559753417969,0.942800223827362,0.4517455995082855,0.3172744512557983,293.2157287597656,297.1499938964844,293.1499938964844,0.4649908542633056,-8188.73779296875,304.1229858398437,0.9990000128746032,0.5531172156333923,0.5191376209259033,293.1889343261719,297.1499938964844,293.1499938964844,0.0144323520362377,-3701.48046875,303.9186706542969,0.4260332584381103,0.050000000745058,0.2384458482265472,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.3439206779003143,0.7133725881576538,0.7133725881576538,1.0,1.0,-1.5365254878997805,0.6489598751068115,0.887565553188324,0.2892801761627197,0.0,0.0,0.7067543864250183,87.93736267089844,96.0,-13.754298210144045,-18380.109375,435.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903259277344,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23117.3359375,23400.0,0.0,0.0,0.4043284356594085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733906388282776,0.9734016060829164,-1.098159555112943e-05,0.0,0.0004103419778402,0.0,0.0,130.3972930908203,0.0,0.0,0.0,0.5796782970428467,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.1051094383001327,-2385.046142578125,304.1568603515625,0.6740506887435913,0.1642956733703613,0.1508112400770187,293.3064270019531,297.1499938964844,293.1499938964844,0.0176735017448663,-863.3427734375,304.1623229980469,0.4446634948253631,0.0536200255155563,0.0545686408877372,293.21893310546875,297.1499938964844,293.1499938964844,0.3673920929431915,-5017.2880859375,304.1559753417969,0.942800223827362,0.4517455995082855,0.3172744512557983,293.2157287597656,297.1499938964844,293.1499938964844,0.4649908542633056,-8188.73779296875,304.1229858398437,0.9990000128746032,0.5531172156333923,0.5191376209259033,293.1889343261719,297.1499938964844,293.1499938964844,0.0144323520362377,-3701.48046875,303.9186706542969,0.4260332584381103,0.050000000745058,0.2384458482265472,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.3439206779003143,0.7133725881576538,0.7133725881576538,1.0,1.0,-1.5365254878997805,0.6489598751068115,0.887565553188324,0.2892801761627197,0.0,0.0,0.7067543864250183,87.93736267089844,96.0,-13.754298210144045,-18380.109375,435.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903259277344,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23117.3359375,23400.0,0.0,0.0,0.4043284356594085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733906388282776,0.9734016060829164,-1.098159555112943e-05,0.0,0.0004103419778402,0.0,0.0,130.3972930908203,0.0,0.0,0.0,0.5796782970428467,4.0,0.0,1.0
468300,293.2404479980469,297.1499938964844,293.1499938964844,0.1044674217700958,-2373.365966796875,304.15679931640625,0.6707574725151062,0.1633998900651931,0.1500450223684311,293.3055419921875,297.1499938964844,293.1499938964844,0.0166651662439107,-837.2728271484375,304.1618957519531,0.4352961182594299,0.0518133975565433,0.0529124438762664,293.2191162109375,297.1499938964844,293.1499938964844,0.3666249513626098,-5008.9814453125,304.1562805175781,0.9389626383781432,0.4508369863033294,0.316681295633316,293.2291564941406,297.1499938964844,293.1499938964844,0.4684939682483673,-8237.5498046875,304.12164306640625,0.9990000128746032,0.5496445298194885,0.5221741795539856,293.1899719238281,297.1499938964844,293.1499938964844,0.0144349364563822,-3703.13671875,303.9090270996094,0.4244171380996704,0.050000000745058,0.2386858314275741,291.0660400390625,291.1499938964844,259.9416809082031,258.5334777832031,279.17706298828125,293.2490234375,291.0657653808594,1.0,0.3452416956424713,0.7148241996765137,0.7148241996765137,1.0,1.0,-1.536851406097412,0.6494730114936829,0.8873783946037292,0.28978031873703,0.0,0.0,0.7126153111457825,89.22606658935547,96.0,-9.880420684814451,-18386.60546875,439.3801574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85516357421875,309.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,23103.330078125,22320.0,0.0,0.0,0.4041396975517273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9877007007598876,0.9877118468284608,-1.1148842531838454e-05,0.0,0.0004101504164282,0.0,0.0,134.818603515625,0.0,0.0,0.0,0.5709115862846375,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1039891690015792,-2364.91796875,304.1564025878906,0.6665494441986084,0.1625340431928634,0.1493291556835174,293.3046569824219,297.1499938964844,293.1499938964844,0.0158307068049907,-814.2169799804688,304.1612548828125,0.4256172776222229,0.0500122085213661,0.0512843541800975,293.21923828125,297.1499938964844,293.1499938964844,0.3663126230239868,-5005.9951171875,304.1556701660156,0.9335390329360962,0.4499404430389404,0.3161132037639618,293.23980712890625,297.1499938964844,293.1499938964844,0.4670090973377228,-8212.74609375,304.1295166015625,0.9949264526367188,0.5465482473373413,0.5196377038955688,293.1909484863281,297.1499938964844,293.1499938964844,0.0144703853875398,-3710.64599609375,303.8990783691406,0.4220521450042724,0.050000000745058,0.2390536069869995,291.0507202148437,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,293.2524719238281,291.0483703613281,1.0,0.3464020192623138,0.716681182384491,0.716681182384491,1.0,1.0,-1.5307470560073853,0.64715176820755,0.8835952877998352,0.2887642085552215,0.0,0.0,0.7206093668937683,91.0759048461914,99.0,-27.126752853393555,-18264.9296875,440.82659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7363586425781,309.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,22212.177734375,22320.0,0.0,0.0,0.4040396809577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9848852157592772,0.9848961234092712,-1.091358262783615e-05,0.0,0.0004100489022675,0.0,0.0,132.13531494140625,0.0,0.0,0.0,0.581620991230011,4.0,0.0,1.0
468420,293.236328125,297.1499938964844,293.1499938964844,0.1026254668831825,-2339.6552734375,304.15655517578125,0.6593436598777771,0.1608254164457321,0.1479139775037765,293.3050537109375,297.1499938964844,293.1499938964844,0.01509131770581,-795.512451171875,304.1039123535156,0.4182736873626709,0.050000000745058,0.0505316145718097,293.2196655273437,297.1499938964844,293.1499938964844,0.3641573786735534,-4982.09228515625,304.1574401855469,0.9242615699768066,0.448102056980133,0.3149484097957611,293.24969482421875,297.1499938964844,293.1499938964844,0.4624434113502502,-8141.75048828125,304.143798828125,0.9869707822799684,0.5422492623329163,0.5152218341827393,293.19305419921875,297.1499938964844,293.1499938964844,0.0144594842568039,-3710.064208984375,303.8792419433594,0.4182630479335785,0.050000000745058,0.239686980843544,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486722707748413,0.7203864455223083,0.7203864455223083,1.0,1.0,-1.5222022533416748,0.6441927552223206,0.8780094981193542,0.2875266373157501,0.0,0.0,0.7315780520439148,94.2958526611328,102.0,14.295568466186523,-18238.673828125,444.4515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.876953125,22320.0,0.0,0.0,0.4042994081974029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140403509140017,1.0140515565872192,-1.1231455573579296e-05,0.0,0.00041031249566,0.0,0.0,141.1155548095703,0.0,0.0,0.0,0.5939182043075562,4.0,0.0,1.0
468480,293.236328125,297.1499938964844,293.1499938964844,0.1026254668831825,-2339.6552734375,304.15655517578125,0.6593436598777771,0.1608254164457321,0.1479139775037765,293.3050537109375,297.1499938964844,293.1499938964844,0.01509131770581,-795.512451171875,304.1039123535156,0.4182736873626709,0.050000000745058,0.0505316145718097,293.2196655273437,297.1499938964844,293.1499938964844,0.3641573786735534,-4982.09228515625,304.1574401855469,0.9242615699768066,0.448102056980133,0.3149484097957611,293.24969482421875,297.1499938964844,293.1499938964844,0.4624434113502502,-8141.75048828125,304.143798828125,0.9869707822799684,0.5422492623329163,0.5152218341827393,293.19305419921875,297.1499938964844,293.1499938964844,0.0144594842568039,-3710.064208984375,303.8792419433594,0.4182630479335785,0.050000000745058,0.239686980843544,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486722707748413,0.7203864455223083,0.7203864455223083,1.0,1.0,-1.5222022533416748,0.6441927552223206,0.8780094981193542,0.2875266373157501,0.0,0.0,0.7315780520439148,94.2958526611328,102.0,14.295568466186523,-18238.673828125,444.4515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.876953125,22320.0,0.0,0.0,0.4042994081974029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140403509140017,1.0140515565872192,-1.1231455573579296e-05,0.0,0.00041031249566,0.0,0.0,141.1155548095703,0.0,0.0,0.0,0.5939182043075562,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.1012821272015571,-2314.677978515625,304.1566162109375,0.6529874205589294,0.1591930240392685,0.1465454846620559,293.3105773925781,297.1499938964844,293.1499938964844,0.0149064594879746,-791.6756591796875,304.0321044921875,0.4150661826133728,0.050000000745058,0.0506511442363262,293.2201843261719,297.1499938964844,293.1499938964844,0.3618293702602386,-4956.4189453125,304.1588134765625,0.9160336852073668,0.4462323486804962,0.3137443363666534,293.2530822753906,297.1499938964844,293.1499938964844,0.458763986825943,-8086.40869140625,304.15185546875,0.9798240065574646,0.5390262007713318,0.5121442675590515,293.1952819824219,297.1499938964844,293.1499938964844,0.0144354971125721,-3707.500244140625,303.8584899902344,0.4150662422180176,0.050000000745058,0.2402672916650772,291.0838928222656,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509710431098938,0.7241650223731995,0.7241650223731995,1.0,1.0,-1.5162588357925415,0.6423958539962769,0.8738629817962646,0.2869523465633392,0.0,0.0,0.7390455603599548,97.28295135498048,105.0,22.126829147338867,-18196.296875,448.8679809570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,309.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22104.740234375,21240.0,0.0,0.0,0.4051328301429748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348362922668457,1.034847855567932,-1.1501922926981932e-05,0.0,0.0004111583111807,0.0,0.0,148.14842224121094,0.0,0.0,0.0,0.5882006287574768,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.1012821272015571,-2314.677978515625,304.1566162109375,0.6529874205589294,0.1591930240392685,0.1465454846620559,293.3105773925781,297.1499938964844,293.1499938964844,0.0149064594879746,-791.6756591796875,304.0321044921875,0.4150661826133728,0.050000000745058,0.0506511442363262,293.2201843261719,297.1499938964844,293.1499938964844,0.3618293702602386,-4956.4189453125,304.1588134765625,0.9160336852073668,0.4462323486804962,0.3137443363666534,293.2530822753906,297.1499938964844,293.1499938964844,0.458763986825943,-8086.40869140625,304.15185546875,0.9798240065574646,0.5390262007713318,0.5121442675590515,293.1952819824219,297.1499938964844,293.1499938964844,0.0144354971125721,-3707.500244140625,303.8584899902344,0.4150662422180176,0.050000000745058,0.2402672916650772,291.0838928222656,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509710431098938,0.7241650223731995,0.7241650223731995,1.0,1.0,-1.5162588357925415,0.6423958539962769,0.8738629817962646,0.2869523465633392,0.0,0.0,0.7390455603599548,97.28295135498048,105.0,22.126829147338867,-18196.296875,448.8679809570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,309.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22104.740234375,21240.0,0.0,0.0,0.4051328301429748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348362922668457,1.034847855567932,-1.1501922926981932e-05,0.0,0.0004111583111807,0.0,0.0,148.14842224121094,0.0,0.0,0.0,0.5882006287574768,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1002866029739379,-2296.606201171875,304.15606689453125,0.647124707698822,0.157653123140335,0.1452566832304,293.3194274902344,297.1499938964844,293.1499938964844,0.0147472061216831,-789.2471313476562,303.9495849609375,0.4121299088001251,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604866564273834,-4942.3076171875,304.1581726074219,0.9084513187408448,0.4443770945072174,0.3125428557395935,293.25421142578125,297.1499938964844,293.1499938964844,0.4566222131252289,-8055.33544921875,304.1548156738281,0.9727664589881896,0.5361843109130859,0.5095337629318237,293.19757080078125,297.1499938964844,293.1499938964844,0.0144533505663275,-3713.6845703125,303.8359680175781,0.4121299088001251,0.050000000745058,0.2408400177955627,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.3532916307449341,0.7280980944633484,0.7280980944633484,1.0,1.0,-1.510967493057251,0.6408984661102295,0.8700690269470215,0.2865480780601501,0.0,0.0,0.7506367564201355,100.24227142333984,108.0,0.7284839749336243,-18094.189453125,453.5354919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.125,21240.0,0.0,0.0,0.405983030796051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035758376121521,1.0357695817947388,-1.1279538739472628e-05,0.0,0.0004120211524423,0.0,0.0,146.26437377929688,0.0,0.0,0.0,0.6003944277763367,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1002866029739379,-2296.606201171875,304.15606689453125,0.647124707698822,0.157653123140335,0.1452566832304,293.3194274902344,297.1499938964844,293.1499938964844,0.0147472061216831,-789.2471313476562,303.9495849609375,0.4121299088001251,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604866564273834,-4942.3076171875,304.1581726074219,0.9084513187408448,0.4443770945072174,0.3125428557395935,293.25421142578125,297.1499938964844,293.1499938964844,0.4566222131252289,-8055.33544921875,304.1548156738281,0.9727664589881896,0.5361843109130859,0.5095337629318237,293.19757080078125,297.1499938964844,293.1499938964844,0.0144533505663275,-3713.6845703125,303.8359680175781,0.4121299088001251,0.050000000745058,0.2408400177955627,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.3532916307449341,0.7280980944633484,0.7280980944633484,1.0,1.0,-1.510967493057251,0.6408984661102295,0.8700690269470215,0.2865480780601501,0.0,0.0,0.7506367564201355,100.24227142333984,108.0,0.7284839749336243,-18094.189453125,453.5354919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.125,21240.0,0.0,0.0,0.405983030796051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035758376121521,1.0357695817947388,-1.1279538739472628e-05,0.0,0.0004120211524423,0.0,0.0,146.26437377929688,0.0,0.0,0.0,0.6003944277763367,4.0,0.0,1.0
