time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.0990617647767067,-2273.649658203125,304.1560974121094,0.6416686773300171,0.1562036424875259,0.1440501511096954,293.3302001953125,297.1499938964844,293.1499938964844,0.0145179806277155,-784.1792602539062,303.85992431640625,0.409373790025711,0.050000000745058,0.0508926920592784,293.2209167480469,297.1499938964844,293.1499938964844,0.3580558896064758,-4915.44384765625,304.15948486328125,0.9015631079673768,0.4425137639045715,0.3113431632518768,293.2546081542969,297.1499938964844,293.1499938964844,0.4531894028186798,-8005.4873046875,304.1589050292969,0.9656239151954652,0.5334649682044983,0.5070875287055969,293.1999206542969,297.1499938964844,293.1499938964844,0.0144183356314897,-3709.42529296875,303.8134765625,0.409373790025711,0.050000000745058,0.2414130121469497,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556293845176697,0.7322203516960144,0.7322203516960144,1.0,1.0,-1.5059748888015747,0.6395450234413147,0.86642986536026,0.2862289845943451,0.0,0.0,0.7569125294685364,103.20901489257812,111.0,22.872257232666016,-18086.9765625,458.3509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.01953125,21240.0,0.0,0.0,0.4070756733417511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540306568145752,1.054042100906372,-1.1510263902891891e-05,0.0,0.0004131300665903,0.0,0.0,152.51123046875,0.0,0.0,0.0,0.6084070801734924,4.0,0.0,1.0
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.0990617647767067,-2273.649658203125,304.1560974121094,0.6416686773300171,0.1562036424875259,0.1440501511096954,293.3302001953125,297.1499938964844,293.1499938964844,0.0145179806277155,-784.1792602539062,303.85992431640625,0.409373790025711,0.050000000745058,0.0508926920592784,293.2209167480469,297.1499938964844,293.1499938964844,0.3580558896064758,-4915.44384765625,304.15948486328125,0.9015631079673768,0.4425137639045715,0.3113431632518768,293.2546081542969,297.1499938964844,293.1499938964844,0.4531894028186798,-8005.4873046875,304.1589050292969,0.9656239151954652,0.5334649682044983,0.5070875287055969,293.1999206542969,297.1499938964844,293.1499938964844,0.0144183356314897,-3709.42529296875,303.8134765625,0.409373790025711,0.050000000745058,0.2414130121469497,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556293845176697,0.7322203516960144,0.7322203516960144,1.0,1.0,-1.5059748888015747,0.6395450234413147,0.86642986536026,0.2862289845943451,0.0,0.0,0.7569125294685364,103.20901489257812,111.0,22.872257232666016,-18086.9765625,458.3509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.01953125,21240.0,0.0,0.0,0.4070756733417511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540306568145752,1.054042100906372,-1.1510263902891891e-05,0.0,0.0004131300665903,0.0,0.0,152.51123046875,0.0,0.0,0.0,0.6084070801734924,4.0,0.0,1.0
468900,293.226318359375,297.1499938964844,293.1499938964844,0.0984778404235839,-2262.688720703125,304.1560363769531,0.6390761137008667,0.155513048171997,0.1434774249792099,293.3360290527344,297.1499938964844,293.1499938964844,0.0143990833312273,-781.5042724609375,303.8127746582031,0.4080491364002228,0.050000000745058,0.050953272730112,293.2211303710937,297.1499938964844,293.1499938964844,0.3568309247493744,-4901.95068359375,304.15997314453125,0.8982858657836914,0.4415772557258606,0.3107390701770782,293.2546691894531,297.1499938964844,293.1499938964844,0.4514626860618591,-7980.689453125,304.160400390625,0.9620054960250854,0.5321241617202759,0.5058856010437012,293.2011108398437,297.1499938964844,293.1499938964844,0.0143999885767698,-3707.21484375,303.8019104003906,0.4080491364002228,0.050000000745058,0.2417003959417343,291.1035461425781,291.1499938964844,260.125,258.6915588378906,279.1913146972656,293.2730407714844,291.1053161621094,1.0,0.3568019270896911,0.7343612909317017,0.7343612909317017,1.0,1.0,-1.5035369396209717,0.6388988494873047,0.864638090133667,0.2860883474349975,0.0,0.0,0.7588894963264465,104.6983413696289,111.0,26.441556930541992,-18075.119140625,460.7926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,308.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,21097.09375,20160.0,0.0,0.0,0.4076691567897796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0603458881378174,1.0603574514389038,-1.1598601304285694e-05,0.0,0.0004137323703616,0.0,0.0,154.78842163085938,0.0,0.0,0.0,0.5962691307067871,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.0980770662426948,-2255.453857421875,304.1556701660156,0.6365683674812317,0.1548458188772201,0.1429252624511718,293.34197998046875,297.1499938964844,293.1499938964844,0.0143049769103527,-779.924072265625,303.76373291015625,0.4067557454109192,0.050000000745058,0.0510139428079128,293.2212829589844,297.1499938964844,293.1499938964844,0.3562014102935791,-4895.48583984375,304.1592712402344,0.8950609564781189,0.4406439661979675,0.3101346492767334,293.2546691894531,297.1499938964844,293.1499938964844,0.4504775702953338,-7967.2470703125,304.1602783203125,0.9583646059036256,0.5307999849319458,0.504695475101471,293.2023010253906,297.1499938964844,293.1499938964844,0.0144083248451352,-3710.542236328125,303.78955078125,0.4067557454109192,0.050000000745058,0.2419881820678711,291.0966186523437,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2763366699219,291.0941772460937,1.0,0.3579759001731872,0.736557126045227,0.736557126045227,1.0,1.0,-1.5011379718780518,0.6382728219032288,0.862865149974823,0.2859600186347961,0.0,0.0,0.7629178762435913,106.19066619873048,114.0,-4.053494930267334,-17976.791015625,463.2546691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02691650390625,308.9161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,20274.533203125,20160.0,0.0,0.0,0.4081176519393921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453085899353027,1.0453197956085205,-1.122030516853556e-05,0.0,0.0004141875251661,0.0,0.0,147.80648803710938,0.0,0.0,0.0,0.6016528606414795,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.0971074923872947,-2237.35498046875,304.1554260253906,0.6318016648292542,0.1535941958427429,0.1418906599283218,293.3542175292969,297.1499938964844,293.1499938964844,0.0140737444162368,-774.8917846679688,303.6627502441406,0.4042524993419647,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541412949562073,-4872.95849609375,304.1596984863281,0.8887894749641418,0.4387863576412201,0.3089357316493988,293.2543334960937,297.1499938964844,293.1499938964844,0.4475316107273102,-7925.4716796875,304.1618347167969,0.9510734677314758,0.5282130241394043,0.5023760795593262,293.2047424316406,297.1499938964844,293.1499938964844,0.0143853677436709,-3709.17919921875,303.7648010253906,0.4042524993419647,0.050000000745058,0.2425637692213058,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.10675048828125,1.0,0.3603280186653137,0.7411174178123474,0.7411174178123474,1.0,1.0,-1.4965087175369265,0.6371036767959595,0.8594050407409668,0.2857523262500763,0.0,0.0,0.7690476179122925,109.17864227294922,117.0,18.03612518310547,-17984.62890625,468.2551879882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,308.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,20055.298828125,20160.0,0.0,0.0,0.4089082181453705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572367906570437,1.0572481155395508,-1.132302077166969e-05,0.0,0.0004149898304603,0.0,0.0,151.4407196044922,0.0,0.0,0.0,0.6065479516983032,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.0971074923872947,-2237.35498046875,304.1554260253906,0.6318016648292542,0.1535941958427429,0.1418906599283218,293.3542175292969,297.1499938964844,293.1499938964844,0.0140737444162368,-774.8917846679688,303.6627502441406,0.4042524993419647,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541412949562073,-4872.95849609375,304.1596984863281,0.8887894749641418,0.4387863576412201,0.3089357316493988,293.2543334960937,297.1499938964844,293.1499938964844,0.4475316107273102,-7925.4716796875,304.1618347167969,0.9510734677314758,0.5282130241394043,0.5023760795593262,293.2047424316406,297.1499938964844,293.1499938964844,0.0143853677436709,-3709.17919921875,303.7648010253906,0.4042524993419647,0.050000000745058,0.2425637692213058,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.10675048828125,1.0,0.3603280186653137,0.7411174178123474,0.7411174178123474,1.0,1.0,-1.4965087175369265,0.6371036767959595,0.8594050407409668,0.2857523262500763,0.0,0.0,0.7690476179122925,109.17864227294922,117.0,18.03612518310547,-17984.62890625,468.2551879882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,308.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,20055.298828125,20160.0,0.0,0.0,0.4089082181453705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572367906570437,1.0572481155395508,-1.132302077166969e-05,0.0,0.0004149898304603,0.0,0.0,151.4407196044922,0.0,0.0,0.0,0.6065479516983032,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.0961060896515846,-2218.4169921875,304.1552734375,0.6273303031921387,0.1524517238140106,0.1409582197666168,293.3664855957031,297.1499938964844,293.1499938964844,0.0138175264000892,-768.702880859375,303.558349609375,0.4018309116363525,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516165614128113,-4845.06689453125,304.1606750488281,0.8827224373817444,0.4369123876094818,0.3077277541160583,293.2539367675781,297.1499938964844,293.1499938964844,0.4440257251262665,-7875.61083984375,304.1636962890625,0.9437770247459412,0.5256524682044983,0.5000912547111511,293.207275390625,297.1499938964844,293.1499938964844,0.0143385799601674,-3703.26806640625,303.7395324707031,0.4018309116363525,0.050000000745058,0.2431403994560241,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1313781738281,1.0,0.362681895494461,0.745849072933197,0.745849072933197,1.0,1.0,-1.4920343160629272,0.635999858379364,0.8560344576835632,0.2855799794197082,0.0,0.0,0.7700822353363037,112.17535400390624,120.0,29.09650993347168,-17972.279296875,473.3299255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.416015625,19080.0,0.0,0.0,0.4096384942531585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630650520324707,1.063076376914978,-1.1410300430725329e-05,0.0,0.0004157309886068,0.0,0.0,153.59384155273438,0.0,0.0,0.0,0.5941733121871948,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.0961060896515846,-2218.4169921875,304.1552734375,0.6273303031921387,0.1524517238140106,0.1409582197666168,293.3664855957031,297.1499938964844,293.1499938964844,0.0138175264000892,-768.702880859375,303.558349609375,0.4018309116363525,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516165614128113,-4845.06689453125,304.1606750488281,0.8827224373817444,0.4369123876094818,0.3077277541160583,293.2539367675781,297.1499938964844,293.1499938964844,0.4440257251262665,-7875.61083984375,304.1636962890625,0.9437770247459412,0.5256524682044983,0.5000912547111511,293.207275390625,297.1499938964844,293.1499938964844,0.0143385799601674,-3703.26806640625,303.7395324707031,0.4018309116363525,0.050000000745058,0.2431403994560241,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1313781738281,1.0,0.362681895494461,0.745849072933197,0.745849072933197,1.0,1.0,-1.4920343160629272,0.635999858379364,0.8560344576835632,0.2855799794197082,0.0,0.0,0.7700822353363037,112.17535400390624,120.0,29.09650993347168,-17972.279296875,473.3299255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.416015625,19080.0,0.0,0.0,0.4096384942531585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630650520324707,1.063076376914978,-1.1410300430725329e-05,0.0,0.0004157309886068,0.0,0.0,153.59384155273438,0.0,0.0,0.0,0.5941733121871948,4.0,0.0,1.0
469260,293.2149658203125,297.1499938964844,293.1499938964844,0.0954649299383163,-2206.74755859375,304.15460205078125,0.6230708360671997,0.1513930410146713,0.140105202794075,293.378662109375,297.1499938964844,293.1499938964844,0.0136036276817321,-764.3694458007812,303.4485778808594,0.3994637131690979,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.3501631915569305,-4829.771484375,304.1595458984375,0.8768717646598816,0.4350508153438568,0.3065223395824432,293.2533569335937,297.1499938964844,293.1499938964844,0.4418699741363525,-7846.27001953125,304.1627502441406,0.936542809009552,0.5231387615203857,0.4978424310684204,293.2098693847656,297.1499938964844,293.1499938964844,0.0143381599336862,-3707.154541015625,303.7120361328125,0.3994637131690979,0.050000000745058,0.2437176704406738,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1199951171875,1.0,0.3650339543819427,0.7507373690605164,0.7507373690605164,1.0,1.0,-1.487702488899231,0.6349495053291321,0.8527530431747437,0.2854332327842712,0.0,0.0,0.7749102711677551,115.178466796875,123.0,3.3328936100006104,-17875.634765625,478.4671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.474609375,19080.0,0.0,0.0,0.4098459780216217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04452383518219,1.0445348024368286,-1.0946415386570152e-05,0.0,0.0004159415839239,0.0,0.0,145.04005432128906,0.0,0.0,0.0,0.5976052284240723,4.0,0.0,1.0
469320,293.2149658203125,297.1499938964844,293.1499938964844,0.0954649299383163,-2206.74755859375,304.15460205078125,0.6230708360671997,0.1513930410146713,0.140105202794075,293.378662109375,297.1499938964844,293.1499938964844,0.0136036276817321,-764.3694458007812,303.4485778808594,0.3994637131690979,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.3501631915569305,-4829.771484375,304.1595458984375,0.8768717646598816,0.4350508153438568,0.3065223395824432,293.2533569335937,297.1499938964844,293.1499938964844,0.4418699741363525,-7846.27001953125,304.1627502441406,0.936542809009552,0.5231387615203857,0.4978424310684204,293.2098693847656,297.1499938964844,293.1499938964844,0.0143381599336862,-3707.154541015625,303.7120361328125,0.3994637131690979,0.050000000745058,0.2437176704406738,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1199951171875,1.0,0.3650339543819427,0.7507373690605164,0.7507373690605164,1.0,1.0,-1.487702488899231,0.6349495053291321,0.8527530431747437,0.2854332327842712,0.0,0.0,0.7749102711677551,115.178466796875,123.0,3.3328936100006104,-17875.634765625,478.4671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.474609375,19080.0,0.0,0.0,0.4098459780216217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04452383518219,1.0445348024368286,-1.0946415386570152e-05,0.0,0.0004159415839239,0.0,0.0,145.04005432128906,0.0,0.0,0.0,0.5976052284240723,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0946156680583953,-2190.642333984375,304.15447998046875,0.6189467906951904,0.1504002660512924,0.1393171995878219,293.3905334472656,297.1499938964844,293.1499938964844,0.0133458683267235,-757.8701782226562,303.3373107910156,0.3971232175827026,0.050000000745058,0.0515003912150859,293.2222595214844,297.1499938964844,293.1499938964844,0.3477515876293182,-4803.0947265625,304.160400390625,0.8712339997291565,0.4331852793693542,0.3053207993507385,293.2527160644531,297.1499938964844,293.1499938964844,0.4385402500629425,-7799.0390625,304.1640625,0.9294349551200868,0.5206461548805237,0.4956259131431579,293.2125244140625,297.1499938964844,293.1499938964844,0.0142899276688694,-3701.417724609375,303.6847229003906,0.3971232175827026,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673816919326782,0.7558103799819946,0.7558103799819946,1.0,1.0,-1.4834933280944824,0.6339465975761414,0.8495466709136963,0.285311609506607,0.0,0.0,0.7748434543609619,118.18798065185548,126.0,23.513965606689453,-17876.115234375,483.6563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.873046875,19080.0,0.0,0.0,0.4098467528820038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0466985702514648,1.0467095375061035,-1.0966886293317655e-05,0.0,0.0004159423697274,0.0,0.0,145.7091827392578,0.0,0.0,0.0,0.5983628034591675,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0946156680583953,-2190.642333984375,304.15447998046875,0.6189467906951904,0.1504002660512924,0.1393171995878219,293.3905334472656,297.1499938964844,293.1499938964844,0.0133458683267235,-757.8701782226562,303.3373107910156,0.3971232175827026,0.050000000745058,0.0515003912150859,293.2222595214844,297.1499938964844,293.1499938964844,0.3477515876293182,-4803.0947265625,304.160400390625,0.8712339997291565,0.4331852793693542,0.3053207993507385,293.2527160644531,297.1499938964844,293.1499938964844,0.4385402500629425,-7799.0390625,304.1640625,0.9294349551200868,0.5206461548805237,0.4956259131431579,293.2125244140625,297.1499938964844,293.1499938964844,0.0142899276688694,-3701.417724609375,303.6847229003906,0.3971232175827026,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673816919326782,0.7558103799819946,0.7558103799819946,1.0,1.0,-1.4834933280944824,0.6339465975761414,0.8495466709136963,0.285311609506607,0.0,0.0,0.7748434543609619,118.18798065185548,126.0,23.513965606689453,-17876.115234375,483.6563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.873046875,19080.0,0.0,0.0,0.4098467528820038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0466985702514648,1.0467095375061035,-1.0966886293317655e-05,0.0,0.0004159423697274,0.0,0.0,145.7091827392578,0.0,0.0,0.0,0.5983628034591675,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.0942051410675048,-2182.850341796875,304.1544189453125,0.6169025897979736,0.1499185562133789,0.1389385610818863,293.3963623046875,297.1499938964844,293.1499938964844,0.0132171139121055,-754.5499267578125,303.2806396484375,0.395953357219696,0.050000000745058,0.0515614449977874,293.22235107421875,297.1499938964844,293.1499938964844,0.3465387225151062,-4789.69921875,304.16070556640625,0.8684861660003662,0.4322487711906433,0.3047166764736175,293.25244140625,297.1499938964844,293.1499938964844,0.4368702471256256,-7775.41455078125,304.16455078125,0.9259405732154846,0.5194031000137329,0.4945197701454162,293.2138366699219,297.1499938964844,293.1499938964844,0.0142649859189987,-3698.448486328125,303.6707763671875,0.395953357219696,0.050000000745058,0.2445852905511856,291.1514587402344,291.1499938964844,260.3083190917969,258.845947265625,279.20074462890625,293.3064270019531,291.1531677246094,1.0,0.3685522675514221,0.7584156394004822,0.7584156394004822,1.0,1.0,-1.481406569480896,0.6334491968154907,0.8479573726654053,0.2852521240711212,0.0,0.0,0.7736351490020752,119.69644927978516,126.0,26.34949111938477,-17866.326171875,486.2577819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,309.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,19102.021484375,18000.0,0.0,0.0,0.4097772240638733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0454851388931274,1.045496106147766,-1.0957382983178832e-05,0.0,0.0004158717638347,0.0,0.0,145.35379028320312,0.0,0.0,0.0,0.5828142762184143,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.0939755663275718,-2178.7880859375,304.1540222167969,0.6148601770401001,0.1494487226009369,0.1385691463947296,293.402099609375,297.1499938964844,293.1499938964844,0.0131123168393969,-752.3997192382812,303.22186279296875,0.3947808444499969,0.050000000745058,0.0516225174069404,293.2224426269531,297.1499938964844,293.1499938964844,0.3459599912166595,-4783.82568359375,304.1597900390625,0.865789532661438,0.4313163459300995,0.3041126728057861,293.2521057128906,297.1499938964844,293.1499938964844,0.4359917640686035,-7763.8759765625,304.1634521484375,0.9225040674209596,0.5181699991226196,0.4934185147285461,293.21514892578125,297.1499938964844,293.1499938964844,0.0142683451995253,-3701.48876953125,303.65582275390625,0.3947808444499969,0.050000000745058,0.2448749989271164,291.1429443359375,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,293.3096008300781,291.1398620605469,1.0,0.3697204291820526,0.761071503162384,0.761071503162384,1.0,1.0,-1.4793369770050049,0.6329573392868042,0.8463796973228455,0.2851952016353607,0.0,0.0,0.7747142910957336,121.20581817626952,129.0,-7.960408687591553,-17760.72265625,488.8629760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,308.9725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.603515625,18000.0,0.0,0.0,0.4094967246055603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0218425989151,1.0218530893325806,-1.0477755495230667e-05,0.0,0.0004155871283728,0.0,0.0,135.80984497070312,0.0,0.0,0.0,0.5841799378395081,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0933546721935272,-2167.20849609375,304.1537475585937,0.6107670664787292,0.1485503613948822,0.1378662139177322,293.4132080078125,297.1499938964844,293.1499938964844,0.0128768309950828,-746.6151123046875,303.10357666015625,0.3924198150634765,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.3441333174705505,-4763.92529296875,304.1596374511719,0.860564649105072,0.429465502500534,0.3029174506664276,293.2513427734375,297.1499938964844,293.1499938964844,0.433423638343811,-7728.01904296875,304.1633605957031,0.9158695340156556,0.5157364010810852,0.491251677274704,293.2177124023437,297.1499938964844,293.1499938964844,0.0142420325428247,-3700.6279296875,303.6260986328125,0.3924198150634765,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720509111881256,0.7665384411811829,0.7665384411811829,1.0,1.0,-1.4752981662750244,0.6320115327835083,0.8432866334915161,0.2851013541221618,0.0,0.0,0.7761202454566956,124.22261810302734,132.0,10.186941146850586,-17762.76171875,494.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.82421875,18000.0,0.0,0.0,0.4086815416812897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202428102493286,1.0202531814575195,-1.0399394341220614e-05,0.0,0.0004147597937844,0.0,0.0,134.75146484375,0.0,0.0,0.0,0.5829118490219116,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0933546721935272,-2167.20849609375,304.1537475585937,0.6107670664787292,0.1485503613948822,0.1378662139177322,293.4132080078125,297.1499938964844,293.1499938964844,0.0128768309950828,-746.6151123046875,303.10357666015625,0.3924198150634765,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.3441333174705505,-4763.92529296875,304.1596374511719,0.860564649105072,0.429465502500534,0.3029174506664276,293.2513427734375,297.1499938964844,293.1499938964844,0.433423638343811,-7728.01904296875,304.1633605957031,0.9158695340156556,0.5157364010810852,0.491251677274704,293.2177124023437,297.1499938964844,293.1499938964844,0.0142420325428247,-3700.6279296875,303.6260986328125,0.3924198150634765,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720509111881256,0.7665384411811829,0.7665384411811829,1.0,1.0,-1.4752981662750244,0.6320115327835083,0.8432866334915161,0.2851013541221618,0.0,0.0,0.7761202454566956,124.22261810302734,132.0,10.186941146850586,-17762.76171875,494.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.82421875,18000.0,0.0,0.0,0.4086815416812897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202428102493286,1.0202531814575195,-1.0399394341220614e-05,0.0,0.0004147597937844,0.0,0.0,134.75146484375,0.0,0.0,0.0,0.5829118490219116,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.0926506668329238,-2153.829833984375,304.1536560058594,0.6067128777503967,0.1477068811655044,0.137212261557579,293.42388916015625,297.1499938964844,293.1499938964844,0.0126230549067258,-739.71142578125,302.9842529296875,0.3900129795074463,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418345153331756,-4738.48046875,304.1602478027344,0.8555268049240112,0.4276034832000732,0.301717072725296,293.25067138671875,297.1499938964844,293.1499938964844,0.4302817583084106,-7683.51318359375,304.16412353515625,0.9095835089683532,0.5133057832717896,0.4890929162502289,293.2202453613281,297.1499938964844,293.1499938964844,0.014191523194313,-3694.96484375,303.596435546875,0.3900129795074463,0.050000000745058,0.2460326552391052,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743717074394226,0.7722349762916565,0.7722349762916565,1.0,1.0,-1.4713220596313477,0.6310849189758301,0.8402371406555176,0.2850179672241211,0.0,0.0,0.7731531262397766,127.24252319335938,135.0,20.608726501464844,-17745.15234375,499.3508911132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.91015625,18000.0,0.0,0.0,0.4077349007129669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159977674484253,1.0160081386566162,-1.0351673154218588e-05,0.0,0.000413799076341,0.0,0.0,133.4322509765625,0.0,0.0,0.0,0.580927312374115,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.0926506668329238,-2153.829833984375,304.1536560058594,0.6067128777503967,0.1477068811655044,0.137212261557579,293.42388916015625,297.1499938964844,293.1499938964844,0.0126230549067258,-739.71142578125,302.9842529296875,0.3900129795074463,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418345153331756,-4738.48046875,304.1602478027344,0.8555268049240112,0.4276034832000732,0.301717072725296,293.25067138671875,297.1499938964844,293.1499938964844,0.4302817583084106,-7683.51318359375,304.16412353515625,0.9095835089683532,0.5133057832717896,0.4890929162502289,293.2202453613281,297.1499938964844,293.1499938964844,0.014191523194313,-3694.96484375,303.596435546875,0.3900129795074463,0.050000000745058,0.2460326552391052,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743717074394226,0.7722349762916565,0.7722349762916565,1.0,1.0,-1.4713220596313477,0.6310849189758301,0.8402371406555176,0.2850179672241211,0.0,0.0,0.7731531262397766,127.24252319335938,135.0,20.608726501464844,-17745.15234375,499.3508911132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.91015625,18000.0,0.0,0.0,0.4077349007129669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159977674484253,1.0160081386566162,-1.0351673154218588e-05,0.0,0.000413799076341,0.0,0.0,133.4322509765625,0.0,0.0,0.0,0.580927312374115,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0920319110155105,-2142.127685546875,304.1534729003906,0.602769136428833,0.1469212770462036,0.1366095840930938,293.43414306640625,297.1499938964844,293.1499938964844,0.0123764909803867,-732.9315795898438,302.8623352050781,0.3875629901885986,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396839499473572,-4714.81201171875,304.160400390625,0.8506741523742676,0.4257445037364959,0.3005160391330719,293.25,297.1499938964844,293.1499938964844,0.4273356795310974,-7642.03466796875,304.164306640625,0.90374493598938,0.5108935832977295,0.4869471788406372,293.22271728515625,297.1499938964844,293.1499938964844,0.0141461575403809,-3690.524658203125,303.5658569335937,0.3875629901885986,0.050000000745058,0.2466114312410354,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766823410987854,0.7781741619110107,0.7781741619110107,1.0,1.0,-1.4674220085144043,0.6301825642585754,0.8372394442558289,0.2849475741386413,0.0,0.0,0.7686535120010376,130.26296997070312,138.0,17.979366302490234,-17706.408203125,504.6136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.859375,18000.0,0.0,0.0,0.4066222906112671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079772472381592,1.0079874992370603,-1.0261225725116674e-05,0.0,0.0004126699350308,0.0,0.0,130.95806884765625,0.0,0.0,0.0,0.5773025751113892,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0920319110155105,-2142.127685546875,304.1534729003906,0.602769136428833,0.1469212770462036,0.1366095840930938,293.43414306640625,297.1499938964844,293.1499938964844,0.0123764909803867,-732.9315795898438,302.8623352050781,0.3875629901885986,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396839499473572,-4714.81201171875,304.160400390625,0.8506741523742676,0.4257445037364959,0.3005160391330719,293.25,297.1499938964844,293.1499938964844,0.4273356795310974,-7642.03466796875,304.164306640625,0.90374493598938,0.5108935832977295,0.4869471788406372,293.22271728515625,297.1499938964844,293.1499938964844,0.0141461575403809,-3690.524658203125,303.5658569335937,0.3875629901885986,0.050000000745058,0.2466114312410354,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766823410987854,0.7781741619110107,0.7781741619110107,1.0,1.0,-1.4674220085144043,0.6301825642585754,0.8372394442558289,0.2849475741386413,0.0,0.0,0.7686535120010376,130.26296997070312,138.0,17.979366302490234,-17706.408203125,504.6136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.859375,18000.0,0.0,0.0,0.4066222906112671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079772472381592,1.0079874992370603,-1.0261225725116674e-05,0.0,0.0004126699350308,0.0,0.0,130.95806884765625,0.0,0.0,0.0,0.5773025751113892,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.0915088355541229,-2132.310791015625,304.1531982421875,0.5989471673965454,0.1461961418390274,0.1360601633787155,293.44384765625,297.1499938964844,293.1499938964844,0.0121384710073471,-726.3507080078125,302.7379150390625,0.385172426700592,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377305567264557,-4693.4482421875,304.1601867675781,0.84600430727005,0.423896312713623,0.2993213832378387,293.249267578125,297.1499938964844,293.1499938964844,0.4246487915515899,-7604.44140625,304.1640014648437,0.898308277130127,0.5085086226463318,0.4848251938819885,293.2251281738281,297.1499938964844,293.1499938964844,0.0141074936836957,-3687.641845703125,303.5343933105469,0.385172426700592,0.050000000745058,0.2471895366907119,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.378983736038208,0.7843643426895142,0.7843643426895142,1.0,1.0,-1.4636211395263672,0.6293129920959473,0.8343082070350647,0.2848946750164032,0.0,0.0,0.763621985912323,133.28199768066406,126.0,10.920758247375488,-17656.044921875,509.8990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.3125,18000.0,0.0,0.0,0.4053259193897247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978061318397522,0.997816264629364,-1.0141966413357297e-05,0.0,0.0004113542672712,0.0,0.0,127.81846618652344,0.0,0.0,0.0,0.572708249092102,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.0915088355541229,-2132.310791015625,304.1531982421875,0.5989471673965454,0.1461961418390274,0.1360601633787155,293.44384765625,297.1499938964844,293.1499938964844,0.0121384710073471,-726.3507080078125,302.7379150390625,0.385172426700592,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377305567264557,-4693.4482421875,304.1601867675781,0.84600430727005,0.423896312713623,0.2993213832378387,293.249267578125,297.1499938964844,293.1499938964844,0.4246487915515899,-7604.44140625,304.1640014648437,0.898308277130127,0.5085086226463318,0.4848251938819885,293.2251281738281,297.1499938964844,293.1499938964844,0.0141074936836957,-3687.641845703125,303.5343933105469,0.385172426700592,0.050000000745058,0.2471895366907119,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.378983736038208,0.7843643426895142,0.7843643426895142,1.0,1.0,-1.4636211395263672,0.6293129920959473,0.8343082070350647,0.2848946750164032,0.0,0.0,0.763621985912323,133.28199768066406,126.0,10.920758247375488,-17656.044921875,509.8990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.3125,18000.0,0.0,0.0,0.4053259193897247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978061318397522,0.997816264629364,-1.0141966413357297e-05,0.0,0.0004113542672712,0.0,0.0,127.81846618652344,0.0,0.0,0.0,0.572708249092102,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0912229791283607,-2126.96044921875,304.15313720703125,0.5987617373466492,0.145868644118309,0.1357385516166687,293.4484558105469,297.1499938964844,293.1499938964844,0.01199521869421,-722.0731811523438,302.6750183105469,0.3854508996009826,0.050000000745058,0.0520960912108421,293.22271728515625,297.1499938964844,293.1499938964844,0.3367410898208618,-4682.611328125,304.1601257324219,0.8458343148231506,0.4229855537414551,0.2986738085746765,293.24884033203125,297.1499938964844,293.1499938964844,0.4233098924160003,-7585.67724609375,304.1639099121094,0.8980662226676941,0.5073345303535461,0.48370161652565,293.22625732421875,297.1499938964844,293.1499938964844,0.0140552977100014,-3681.349609375,303.5185241699219,0.3854508996009826,0.050000000745058,0.2471214234828949,291.1855163574219,291.1499938964844,260.4916687011719,258.998779296875,279.2123413085937,293.3390808105469,291.1858215332031,1.0,0.378050684928894,0.7876044511795044,0.7876044511795044,1.0,1.0,-1.4610108137130735,0.6285498738288879,0.8324609994888306,0.2846980690956116,0.0,0.0,0.7610623240470886,132.87269592285156,126.0,8.34293270111084,-17623.478515625,507.3372497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952941894531,309.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.677734375,18000.0,0.0,0.0,0.4046058356761932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923889636993408,0.992399036884308,-1.0077484148496296e-05,0.0,0.0004106234991922,0.0,0.0,126.15579986572266,0.0,0.0,0.0,0.5702589154243469,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0909244790673255,-2121.3671875,304.1531066894531,0.599696159362793,0.1455833911895752,0.1354046612977981,293.4527893066406,297.1499938964844,293.1499938964844,0.011837001889944,-717.122314453125,302.61212158203125,0.3866575062274933,0.050000000745058,0.0520343817770481,293.2225341796875,297.1499938964844,293.1499938964844,0.3357139825820923,-4671.32861328125,304.16015625,0.8470252752304077,0.4220966398715973,0.2980037033557892,293.2483215332031,297.1499938964844,293.1499938964844,0.4219331741333008,-7566.32080078125,304.16387939453125,0.8993837237358093,0.506183385848999,0.4825493097305298,293.2272644042969,297.1499938964844,293.1499938964844,0.0139814019203186,-3671.673095703125,303.5028381347656,0.3866575062274933,0.050000000745058,0.2468287050724029,291.1877136230469,291.1499938964844,260.510009765625,259.0140380859375,279.2141418457031,293.3422241210937,291.1880798339844,1.0,0.3762120604515075,0.790947437286377,0.790947437286377,1.0,1.0,-1.4579970836639404,0.627604067325592,0.8303930759429932,0.2843936681747436,0.0,0.0,0.7583295106887817,131.2571563720703,114.0,7.357326030731201,-17587.025390625,501.5525207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,309.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.720703125,18000.0,0.0,0.0,0.4038289487361908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9867555499076844,0.9867655634880066,-1.001092095975764e-05,0.0,0.0004098350473213,0.0,0.0,124.44463348388672,0.0,0.0,0.0,0.5677082538604736,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.0903503745794296,-2110.615234375,304.15301513671875,0.6039307713508606,0.1451367735862732,0.1347621232271194,293.4606018066406,297.1499938964844,293.1499938964844,0.0114988209679722,-706.0339965820312,302.4864501953125,0.3909503817558288,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336386382579803,-4648.50537109375,304.16021728515625,0.8522979617118835,0.4203822314739227,0.2966404557228088,293.2470703125,297.1499938964844,293.1499938964844,0.4191651046276092,-7527.34375,304.1638488769531,0.9053215980529784,0.5039483308792114,0.4802167117595672,293.2288818359375,297.1499938964844,293.1499938964844,0.0137955667451024,-3646.198486328125,303.4721069335937,0.3909503817558288,0.050000000745058,0.2458096593618393,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480834960937,291.1922302246094,1.0,0.370408833026886,0.7979297041893005,0.7979297041893005,1.0,1.0,-1.451308250427246,0.6254053711891174,0.8259028792381287,0.2836134433746338,0.0,0.0,0.7524456977844238,125.7000503540039,102.0,5.960714340209961,-17504.921875,483.91986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.9921875,18000.0,0.0,0.0,0.4020940661430359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744771122932434,0.9744869470596312,-9.867691005638337e-06,0.0,0.0004080743528902,0.0,0.0,120.77847290039062,0.0,0.0,0.0,0.562171995639801,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.0903503745794296,-2110.615234375,304.15301513671875,0.6039307713508606,0.1451367735862732,0.1347621232271194,293.4606018066406,297.1499938964844,293.1499938964844,0.0114988209679722,-706.0339965820312,302.4864501953125,0.3909503817558288,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336386382579803,-4648.50537109375,304.16021728515625,0.8522979617118835,0.4203822314739227,0.2966404557228088,293.2470703125,297.1499938964844,293.1499938964844,0.4191651046276092,-7527.34375,304.1638488769531,0.9053215980529784,0.5039483308792114,0.4802167117595672,293.2288818359375,297.1499938964844,293.1499938964844,0.0137955667451024,-3646.198486328125,303.4721069335937,0.3909503817558288,0.050000000745058,0.2458096593618393,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480834960937,291.1922302246094,1.0,0.370408833026886,0.7979297041893005,0.7979297041893005,1.0,1.0,-1.451308250427246,0.6254053711891174,0.8259028792381287,0.2836134433746338,0.0,0.0,0.7524456977844238,125.7000503540039,102.0,5.960714340209961,-17504.921875,483.91986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.9921875,18000.0,0.0,0.0,0.4020940661430359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744771122932434,0.9744869470596312,-9.867691005638337e-06,0.0,0.0004080743528902,0.0,0.0,120.77847290039062,0.0,0.0,0.0,0.562171995639801,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.089835025370121,-2100.984619140625,304.1528625488281,0.6106671094894409,0.1448414772748947,0.1341797113418579,293.4671936035156,297.1499938964844,293.1499938964844,0.011149026453495,-693.9901733398438,302.3614196777344,0.3967429995536804,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.3315891027450561,-4625.96728515625,304.1602478027344,0.8608686327934265,0.4187444746494293,0.2952701449394226,293.2455444335937,297.1499938964844,293.1499938964844,0.4164391458034515,-7488.947265625,304.1637878417969,0.9155354499816896,0.501796543598175,0.4778801202774048,293.2298889160156,297.1499938964844,293.1499938964844,0.0135792745277285,-3615.5302734375,303.4423522949219,0.3967429995536804,0.050000000745058,0.2443914264440536,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625405430793762,0.8052993416786194,0.8052993416786194,1.0,1.0,-1.444097638130188,0.6229566931724548,0.8211409449577332,0.282692015171051,0.0,0.0,0.7462219595909119,118.00358581542967,90.0,4.382575035095215,-17414.3671875,460.8863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18145.109375,18000.0,0.0,0.0,0.4001085460186004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611433744430542,0.9611530900001526,-9.713254257803785e-06,0.0,0.0004060593200847,0.0,0.0,116.87921905517578,0.0,0.0,0.0,0.556182324886322,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.089835025370121,-2100.984619140625,304.1528625488281,0.6106671094894409,0.1448414772748947,0.1341797113418579,293.4671936035156,297.1499938964844,293.1499938964844,0.011149026453495,-693.9901733398438,302.3614196777344,0.3967429995536804,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.3315891027450561,-4625.96728515625,304.1602478027344,0.8608686327934265,0.4187444746494293,0.2952701449394226,293.2455444335937,297.1499938964844,293.1499938964844,0.4164391458034515,-7488.947265625,304.1637878417969,0.9155354499816896,0.501796543598175,0.4778801202774048,293.2298889160156,297.1499938964844,293.1499938964844,0.0135792745277285,-3615.5302734375,303.4423522949219,0.3967429995536804,0.050000000745058,0.2443914264440536,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625405430793762,0.8052993416786194,0.8052993416786194,1.0,1.0,-1.444097638130188,0.6229566931724548,0.8211409449577332,0.282692015171051,0.0,0.0,0.7462219595909119,118.00358581542967,90.0,4.382575035095215,-17414.3671875,460.8863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18145.109375,18000.0,0.0,0.0,0.4001085460186004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611433744430542,0.9611530900001526,-9.713254257803785e-06,0.0,0.0004060593200847,0.0,0.0,116.87921905517578,0.0,0.0,0.0,0.556182324886322,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.0893922373652458,-2092.735595703125,304.15264892578125,0.6191508173942566,0.1446796804666519,0.1336716115474701,293.4725036621094,297.1499938964844,293.1499938964844,0.0108009334653615,-681.4953002929688,302.2373962402344,0.4035755097866058,0.050000000745058,0.0511694140732288,293.21990966796875,297.1499938964844,293.1499938964844,0.3295941948890686,-4604.04150390625,304.16015625,0.8724945783615112,0.4171724319458008,0.2939087748527527,293.2438659667969,297.1499938964844,293.1499938964844,0.4137881696224212,-7451.61572265625,304.1636047363281,0.9298208355903624,0.4997186362743377,0.4755629301071167,293.2304077148437,297.1499938964844,293.1499938964844,0.0133485570549964,-3582.021484375,303.4136047363281,0.4035755097866058,0.050000000745058,0.242725670337677,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.3532354235649109,0.8130464553833008,0.8130464553833008,1.0,1.0,-1.4366505146026611,0.6203827261924744,0.8162677884101868,0.2816969752311706,0.0,0.0,0.7398608922958374,108.98249816894533,78.0,2.5001778602600098,-17318.55859375,434.7014770507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.5390625,18000.0,0.0,0.0,0.3978787958621979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471781253814696,0.9471876621246338,-9.552649316901808e-06,0.0,0.0004037964099552,0.0,0.0,112.88507080078124,0.0,0.0,0.0,0.5499303340911865,4.0,0.0,1.0
