time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.0893922373652458,-2092.735595703125,304.15264892578125,0.6191508173942566,0.1446796804666519,0.1336716115474701,293.4725036621094,297.1499938964844,293.1499938964844,0.0108009334653615,-681.4953002929688,302.2373962402344,0.4035755097866058,0.050000000745058,0.0511694140732288,293.21990966796875,297.1499938964844,293.1499938964844,0.3295941948890686,-4604.04150390625,304.16015625,0.8724945783615112,0.4171724319458008,0.2939087748527527,293.2438659667969,297.1499938964844,293.1499938964844,0.4137881696224212,-7451.61572265625,304.1636047363281,0.9298208355903624,0.4997186362743377,0.4755629301071167,293.2304077148437,297.1499938964844,293.1499938964844,0.0133485570549964,-3582.021484375,303.4136047363281,0.4035755097866058,0.050000000745058,0.242725670337677,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.3532354235649109,0.8130464553833008,0.8130464553833008,1.0,1.0,-1.4366505146026611,0.6203827261924744,0.8162677884101868,0.2816969752311706,0.0,0.0,0.7398608922958374,108.98249816894533,78.0,2.5001778602600098,-17318.55859375,434.7014770507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.5390625,18000.0,0.0,0.0,0.3978787958621979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471781253814696,0.9471876621246338,-9.552649316901808e-06,0.0,0.0004037964099552,0.0,0.0,112.88507080078124,0.0,0.0,0.0,0.5499303340911865,4.0,0.0,1.0
470580,293.1796569824219,297.1499938964844,293.1499938964844,0.0890276581048965,-2085.97314453125,304.1523742675781,0.6291306018829346,0.1446367055177688,0.1332433670759201,293.4765930175781,297.1499938964844,293.1499938964844,0.0104622561484575,-668.8748779296875,302.1147155761719,0.4117913544178009,0.050000000745058,0.0507870577275753,293.2186279296875,297.1499938964844,293.1499938964844,0.3276693522930145,-4582.89990234375,304.15997314453125,0.8872360587120056,0.415656715631485,0.2925649583339691,293.2420654296875,297.1499938964844,293.1499938964844,0.411230057477951,-7415.60546875,304.163330078125,0.947448432445526,0.4977061450481415,0.4732776284217834,293.2304382324219,297.1499938964844,293.1499938964844,0.0131132788956165,-3547.16552734375,303.38580322265625,0.4117913544178009,0.050000000745058,0.2409119307994842,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.19683837890625,1.0,0.3428776860237121,0.8211621642112732,0.8211621642112732,1.0,1.0,-1.4291435480117798,0.6177594065666199,0.8113841414451599,0.2806686758995056,0.0,0.0,0.7335782647132874,99.17137908935548,66.0,0.4567194283008575,-17219.859375,406.8203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.7890625,18000.0,0.0,0.0,0.3954287469387054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330628514289856,0.9330722093582152,-9.391540515935048e-06,0.0,0.0004013098950963,0.0,0.0,108.94058227539062,0.0,0.0,0.0,0.5436332821846008,4.0,0.0,1.0
470640,293.1796569824219,297.1499938964844,293.1499938964844,0.0890276581048965,-2085.97314453125,304.1523742675781,0.6291306018829346,0.1446367055177688,0.1332433670759201,293.4765930175781,297.1499938964844,293.1499938964844,0.0104622561484575,-668.8748779296875,302.1147155761719,0.4117913544178009,0.050000000745058,0.0507870577275753,293.2186279296875,297.1499938964844,293.1499938964844,0.3276693522930145,-4582.89990234375,304.15997314453125,0.8872360587120056,0.415656715631485,0.2925649583339691,293.2420654296875,297.1499938964844,293.1499938964844,0.411230057477951,-7415.60546875,304.163330078125,0.947448432445526,0.4977061450481415,0.4732776284217834,293.2304382324219,297.1499938964844,293.1499938964844,0.0131132788956165,-3547.16552734375,303.38580322265625,0.4117913544178009,0.050000000745058,0.2409119307994842,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.19683837890625,1.0,0.3428776860237121,0.8211621642112732,0.8211621642112732,1.0,1.0,-1.4291435480117798,0.6177594065666199,0.8113841414451599,0.2806686758995056,0.0,0.0,0.7335782647132874,99.17137908935548,66.0,0.4567194283008575,-17219.859375,406.8203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.7890625,18000.0,0.0,0.0,0.3954287469387054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330628514289856,0.9330722093582152,-9.391540515935048e-06,0.0,0.0004013098950963,0.0,0.0,108.94058227539062,0.0,0.0,0.0,0.5436332821846008,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.0888778194785118,-2083.20751953125,304.1522216796875,0.6348989605903625,0.1446653306484222,0.1330631226301193,293.47808837890625,297.1499938964844,293.1499938964844,0.0102985017001628,-662.607421875,302.05426025390625,0.4166986346244812,0.050000000745058,0.0505883581936359,293.21795654296875,297.1499938964844,293.1499938964844,0.3267352283000946,-4572.64404296875,304.15985107421875,0.8958588242530823,0.4149188995361328,0.2919013500213623,293.2411193847656,297.1499938964844,293.1499938964844,0.4099880158901214,-7398.12451171875,304.1631774902344,0.9571866393089294,0.4967233538627624,0.4721494317054748,293.2303466796875,297.1499938964844,293.1499938964844,0.0129957292228937,-3529.512451171875,303.3722229003906,0.4166986346244812,0.050000000745058,0.2399693876504898,291.1964416503906,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,293.3624572753906,291.1963195800781,1.0,0.3373771011829376,0.8253518342971802,0.8253518342971802,1.0,1.0,-1.4254060983657837,0.6164453029632568,0.8089608550071716,0.2801502048969269,0.0,0.0,0.7305266261100769,94.07598876953124,66.0,-0.561448872089386,-17170.048828125,392.5318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6749572753906,309.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.03515625,18000.0,0.0,0.0,0.3941323161125183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9260960817337036,0.9261053800582886,-9.312491783930454e-06,0.0,0.0003999941982328,0.0,0.0,107.02783203125,0.0,0.0,0.0,0.5405336022377014,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.0887609049677848,-2081.064453125,304.15203857421875,0.641383945941925,0.144745796918869,0.1329192221164703,293.4789428710937,297.1499938964844,293.1499938964844,0.0101400511339306,-656.43603515625,301.9951171875,0.4223538637161255,0.050000000745058,0.0503861419856548,293.2172546386719,297.1499938964844,293.1499938964844,0.3258222937583923,-4562.625,304.15972900390625,0.9054279923439026,0.4141961336135864,0.2912450134754181,293.2401733398437,297.1499938964844,293.1499938964844,0.4087730348110199,-7381.02783203125,304.1629943847656,0.9673302173614502,0.4957578480243683,0.4710331559181213,293.2301330566406,297.1499938964844,293.1499938964844,0.0128788771107792,-3511.812255859375,303.3588562011719,0.4223538637161255,0.050000000745058,0.2390101701021194,291.19561767578125,291.1499938964844,260.6933288574219,259.1677551269531,279.23272705078125,293.36334228515625,291.1954040527344,1.0,0.3316886126995086,0.8296141028404236,0.8296141028404236,1.0,1.0,-1.4217112064361572,0.6151423454284668,0.8065688610076904,0.2796350121498108,0.0,0.0,0.7275673151016235,88.89249420166016,54.0,-1.596463680267334,-17120.376953125,378.1230163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7008972167969,309.2503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18146.076171875,18000.0,0.0,0.0,0.3927960395812988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192661046981812,0.9192753434181212,-9.235285688191652e-06,0.0,0.000398638047045,0.0,0.0,105.1742706298828,0.0,0.0,0.0,0.5375001430511475,4.0,0.0,1.0
470820,293.1708374023437,297.1499938964844,293.1499938964844,0.0886328592896461,-2078.773681640625,304.15155029296875,0.6571712493896484,0.1450292915105819,0.1327483803033828,293.4789733886719,297.1499938964844,293.1499938964844,0.0098380167037248,-644.3822631835938,301.880859375,0.436713844537735,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.3240634799003601,-4543.33251953125,304.159423828125,0.9299741387367249,0.4127909243106842,0.2899565398693084,293.2381896972656,297.1499938964844,293.1499938964844,0.4064280390739441,-7348.0390625,304.1625671386719,0.9880974888801576,0.4938741624355316,0.4688397049903869,293.2294921875,297.1499938964844,293.1499938964844,0.0126486187800765,-3476.50048828125,303.3327941894531,0.436713844537735,0.050000000745058,0.2370574921369552,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637390136719,291.1925354003906,1.0,0.3197995126247406,0.8383358120918274,0.8383358120918274,1.0,1.0,-1.4144878387451172,0.6125850677490234,0.8019027709960938,0.2786225378513336,0.0,0.0,0.7220282554626465,78.3462905883789,42.0,-3.6115243434906006,-17022.314453125,349.16864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472229003906,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.3900321424007416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062591195106506,0.9062682390213012,-9.088918886845931e-06,0.0,0.0003958330489695,0.0,0.0,101.70201873779295,0.0,0.0,0.0,0.5317375063896179,4.0,0.0,1.0
470880,293.1708374023437,297.1499938964844,293.1499938964844,0.0886328592896461,-2078.773681640625,304.15155029296875,0.6571712493896484,0.1450292915105819,0.1327483803033828,293.4789733886719,297.1499938964844,293.1499938964844,0.0098380167037248,-644.3822631835938,301.880859375,0.436713844537735,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.3240634799003601,-4543.33251953125,304.159423828125,0.9299741387367249,0.4127909243106842,0.2899565398693084,293.2381896972656,297.1499938964844,293.1499938964844,0.4064280390739441,-7348.0390625,304.1625671386719,0.9880974888801576,0.4938741624355316,0.4688397049903869,293.2294921875,297.1499938964844,293.1499938964844,0.0126486187800765,-3476.50048828125,303.3327941894531,0.436713844537735,0.050000000745058,0.2370574921369552,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637390136719,291.1925354003906,1.0,0.3197995126247406,0.8383358120918274,0.8383358120918274,1.0,1.0,-1.4144878387451172,0.6125850677490234,0.8019027709960938,0.2786225378513336,0.0,0.0,0.7220282554626465,78.3462905883789,42.0,-3.6115243434906006,-17022.314453125,349.16864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472229003906,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.3900321424007416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062591195106506,0.9062682390213012,-9.088918886845931e-06,0.0,0.0003958330489695,0.0,0.0,101.70201873779295,0.0,0.0,0.0,0.5317375063896179,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.0885920152068138,-2078.016845703125,304.151123046875,0.6750895380973816,0.1454429477453231,0.1327366679906845,293.47723388671875,297.1499938964844,293.1499938964844,0.0095647051930427,-633.0547485351562,301.77215576171875,0.4539127647876739,0.050000000745058,0.0496083833277225,293.21417236328125,297.1499938964844,293.1499938964844,0.3222450315952301,-4523.2080078125,304.1593322753906,0.9560424089431764,0.4114544987678528,0.288743108510971,293.2312316894531,297.1499938964844,293.1499938964844,0.3926217257976532,-7140.5751953125,304.18341064453125,0.9990000128746032,0.4930038154125213,0.4549315571784973,293.2284545898437,297.1499938964844,293.1499938964844,0.0124390441924333,-3443.35791015625,303.3083190917969,0.4539127647876739,0.050000000745058,0.2353208065032959,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.197509765625,1.0,0.3068984448909759,0.8454380035400391,0.8454380035400391,1.0,1.0,-1.3938459157943726,0.603646993637085,0.7901988625526428,0.2741449177265167,0.0,0.0,0.7162355780601501,68.73074340820312,45.0,15.013360023498535,-16827.720703125,316.6650085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.2927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18131.185546875,18000.0,0.0,0.0,0.3871202170848846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941469788551331,0.8941559195518494,-8.955307748692576e-06,0.0,0.0003928778169211,0.0,0.0,98.551513671875,0.0,0.0,0.0,0.5263592004776001,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.0885920152068138,-2078.016845703125,304.151123046875,0.6750895380973816,0.1454429477453231,0.1327366679906845,293.47723388671875,297.1499938964844,293.1499938964844,0.0095647051930427,-633.0547485351562,301.77215576171875,0.4539127647876739,0.050000000745058,0.0496083833277225,293.21417236328125,297.1499938964844,293.1499938964844,0.3222450315952301,-4523.2080078125,304.1593322753906,0.9560424089431764,0.4114544987678528,0.288743108510971,293.2312316894531,297.1499938964844,293.1499938964844,0.3926217257976532,-7140.5751953125,304.18341064453125,0.9990000128746032,0.4930038154125213,0.4549315571784973,293.2284545898437,297.1499938964844,293.1499938964844,0.0124390441924333,-3443.35791015625,303.3083190917969,0.4539127647876739,0.050000000745058,0.2353208065032959,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.197509765625,1.0,0.3068984448909759,0.8454380035400391,0.8454380035400391,1.0,1.0,-1.3938459157943726,0.603646993637085,0.7901988625526428,0.2741449177265167,0.0,0.0,0.7162355780601501,68.73074340820312,45.0,15.013360023498535,-16827.720703125,316.6650085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.2927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18131.185546875,18000.0,0.0,0.0,0.3871202170848846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941469788551331,0.8941559195518494,-8.955307748692576e-06,0.0,0.0003928778169211,0.0,0.0,98.551513671875,0.0,0.0,0.0,0.5263592004776001,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.08842433989048,-2074.165283203125,304.1510009765625,0.6870048642158508,0.1459879428148269,0.1330158412456512,293.4746398925781,297.1499938964844,293.1499938964844,0.0093190362676978,-621.7879028320312,301.67596435546875,0.4653080999851227,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3192650079727173,-4489.10107421875,304.1611633300781,0.9703065752983092,0.4100697636604309,0.2876582741737366,293.1955871582031,297.1499938964844,293.1499938964844,0.3696483969688415,-6798.1611328125,304.209716796875,0.9990000128746032,0.4981342852115631,0.4339815378189087,293.2272644042969,297.1499938964844,293.1499938964844,0.0122519750148057,-3409.500244140625,303.287841796875,0.4653080999851227,0.050000000745058,0.2343898564577102,291.2455139160156,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2486877441406,1.0,0.2980885803699493,0.8448874354362488,0.8448874354362488,1.0,1.0,-1.3663346767425537,0.5909948945045471,0.7753398418426514,0.2669976353645324,0.0,0.0,0.7000369429588318,63.29921340942383,48.0,50.08079147338867,-16525.37109375,291.9043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.889404296875,309.34063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18313.2734375,18000.0,0.0,0.0,0.383397102355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679259419441223,0.8679346442222595,-8.71591782924952e-06,0.0,0.0003890992957167,0.0,0.0,92.3213348388672,0.0,0.0,0.0,0.5149704217910767,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.08842433989048,-2074.165283203125,304.1510009765625,0.6870048642158508,0.1459879428148269,0.1330158412456512,293.4746398925781,297.1499938964844,293.1499938964844,0.0093190362676978,-621.7879028320312,301.67596435546875,0.4653080999851227,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3192650079727173,-4489.10107421875,304.1611633300781,0.9703065752983092,0.4100697636604309,0.2876582741737366,293.1955871582031,297.1499938964844,293.1499938964844,0.3696483969688415,-6798.1611328125,304.209716796875,0.9990000128746032,0.4981342852115631,0.4339815378189087,293.2272644042969,297.1499938964844,293.1499938964844,0.0122519750148057,-3409.500244140625,303.287841796875,0.4653080999851227,0.050000000745058,0.2343898564577102,291.2455139160156,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2486877441406,1.0,0.2980885803699493,0.8448874354362488,0.8448874354362488,1.0,1.0,-1.3663346767425537,0.5909948945045471,0.7753398418426514,0.2669976353645324,0.0,0.0,0.7000369429588318,63.29921340942383,48.0,50.08079147338867,-16525.37109375,291.9043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.889404296875,309.34063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18313.2734375,18000.0,0.0,0.0,0.383397102355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679259419441223,0.8679346442222595,-8.71591782924952e-06,0.0,0.0003890992957167,0.0,0.0,92.3213348388672,0.0,0.0,0.0,0.5149704217910767,4.0,0.0,1.0
471180,293.16046142578125,297.1499938964844,293.1499938964844,0.0883492156863212,-2072.56396484375,304.1508178710937,0.6948042511940002,0.1459198594093322,0.1330679953098297,293.4716796875,297.1499938964844,293.1499938964844,0.0091244671493768,-613.3483276367188,301.57550048828125,0.4720858335494995,0.050000000745058,0.0492917001247406,293.212158203125,297.1499938964844,293.1499938964844,0.3172711431980133,-4466.9599609375,304.16070556640625,0.9787063598632812,0.4086408317089081,0.286580353975296,293.15338134765625,297.1499938964844,293.1499938964844,0.3549610376358032,-6583.06982421875,304.2138366699219,0.9990000128746032,0.5055367350578308,0.4206092059612274,293.22589111328125,297.1499938964844,293.1499938964844,0.0121379047632217,-3390.743408203125,303.2659606933594,0.4720858335494995,0.050000000745058,0.2338186055421829,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.26190185546875,1.0,0.2923296689987182,0.8443368673324585,0.8443368673324585,1.0,1.0,-1.348217248916626,0.5826508402824402,0.765566349029541,0.2623442709445953,0.0,0.0,0.6835846900939941,59.9527473449707,66.0,21.67344284057617,-16254.6201171875,276.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340576171875,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18374.72265625,18000.0,0.0,0.0,0.3787129819393158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307768106460571,0.8307851552963257,-8.346607501152903e-06,0.0,0.0003843455051537,0.0,0.0,83.68412017822266,0.0,0.0,0.0,0.4991435408592224,4.0,0.0,1.0
471240,293.16046142578125,297.1499938964844,293.1499938964844,0.0883492156863212,-2072.56396484375,304.1508178710937,0.6948042511940002,0.1459198594093322,0.1330679953098297,293.4716796875,297.1499938964844,293.1499938964844,0.0091244671493768,-613.3483276367188,301.57550048828125,0.4720858335494995,0.050000000745058,0.0492917001247406,293.212158203125,297.1499938964844,293.1499938964844,0.3172711431980133,-4466.9599609375,304.16070556640625,0.9787063598632812,0.4086408317089081,0.286580353975296,293.15338134765625,297.1499938964844,293.1499938964844,0.3549610376358032,-6583.06982421875,304.2138366699219,0.9990000128746032,0.5055367350578308,0.4206092059612274,293.22589111328125,297.1499938964844,293.1499938964844,0.0121379047632217,-3390.743408203125,303.2659606933594,0.4720858335494995,0.050000000745058,0.2338186055421829,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.26190185546875,1.0,0.2923296689987182,0.8443368673324585,0.8443368673324585,1.0,1.0,-1.348217248916626,0.5826508402824402,0.765566349029541,0.2623442709445953,0.0,0.0,0.6835846900939941,59.9527473449707,66.0,21.67344284057617,-16254.6201171875,276.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340576171875,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18374.72265625,18000.0,0.0,0.0,0.3787129819393158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307768106460571,0.8307851552963257,-8.346607501152903e-06,0.0,0.0003843455051537,0.0,0.0,83.68412017822266,0.0,0.0,0.0,0.4991435408592224,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.0882062688469886,-2069.96533203125,304.15093994140625,0.6942920684814453,0.1456309258937835,0.1328472197055816,293.4701538085937,297.1499938964844,293.1499938964844,0.0090527404099702,-610.5263061523438,301.5233154296875,0.4720029234886169,0.050000000745058,0.0492932647466659,293.2118530273437,297.1499938964844,293.1499938964844,0.3166746795177459,-4460.662109375,304.1598205566406,0.9780699610710144,0.4079136252403259,0.2860821187496185,293.1361389160156,297.1499938964844,293.1499938964844,0.3545641601085663,-6582.515625,304.2027893066406,0.9990000128746032,0.5088886022567749,0.4207825660705566,293.2252197265625,297.1499938964844,293.1499938964844,0.0121189653873443,-3388.931396484375,303.2543640136719,0.4720029234886169,0.050000000745058,0.2338260263204574,291.2577819824219,291.1499938964844,260.8583374023437,259.3088073730469,279.30291748046875,293.3313293457031,291.25555419921875,1.0,0.2927303612232208,0.8440616130828857,0.8440616130828857,1.0,1.0,-1.347563624382019,0.5823447108268738,0.7652189135551453,0.2621103823184967,0.0,0.0,0.6767566800117493,59.97996139526367,66.0,-1.4700669050216677,-16183.2705078125,276.3879699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1099548339844,309.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18354.3828125,18000.0,0.0,0.0,0.376108855009079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135170936584473,0.8135252594947815,-8.16967076389119e-06,0.0,0.0003817026736214,0.0,0.0,79.80208587646484,0.0,0.0,0.0,0.4917881786823272,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0882111564278602,-2070.3818359375,304.1507568359375,0.6911726593971252,0.1454378962516784,0.132662296295166,293.4686279296875,297.1499938964844,293.1499938964844,0.0090012056753039,-608.9489135742188,301.4681701660156,0.4696786999702453,0.050000000745058,0.0493357554078102,293.21160888671875,297.1499938964844,293.1499938964844,0.3165395855903625,-4459.85693359375,304.1582946777344,0.9741771817207336,0.4071775078773498,0.2856049239635467,293.1268310546875,297.1499938964844,293.1499938964844,0.3591819703578949,-6658.3212890625,304.1847229003906,0.9990000128746032,0.5108991265296936,0.4255440533161163,293.2246398925781,297.1499938964844,293.1499938964844,0.012131861411035,-3393.947265625,303.2414245605469,0.4696786999702453,0.050000000745058,0.2340275943279266,291.2382507324219,291.1499938964844,260.8766784667969,259.32470703125,279.30670166015625,293.328369140625,291.2333984375,1.0,0.2948957681655884,0.8438689112663269,0.8438689112663269,1.0,1.0,-1.352772831916809,0.5847108364105225,0.7680619359016418,0.2634263932704925,0.0,0.0,0.6727544665336609,61.14060592651367,84.0,-33.640647888183594,-16162.806640625,281.2094421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1729431152344,309.34478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18289.28515625,18000.0,0.0,0.0,0.3734928071498871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996347546577454,0.79964280128479,-8.0189593063551e-06,0.0,0.0003790477057918,0.0,0.0,76.6973648071289,0.0,0.0,0.0,0.4858981668949127,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.0888841822743415,-2084.093505859375,304.1493530273437,0.6803675889968872,0.1456628590822219,0.1328401714563369,293.465576171875,297.1499938964844,293.1499938964844,0.008940796367824,-608.3501586914062,301.3518981933594,0.4589870572090149,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.3171492218971252,-4468.509765625,304.1545104980469,0.9584627747535706,0.4056882262229919,0.2847089469432831,293.1359558105469,297.1499938964844,293.1499938964844,0.3799106180667877,-6981.29736328125,304.13836669921875,0.9990000128746032,0.5097173452377319,0.445391297340393,293.2242736816406,297.1499938964844,293.1499938964844,0.0122212581336498,-3417.47314453125,303.21142578125,0.4589870572090149,0.050000000745058,0.2348919510841369,291.1697082519531,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.3037392497062683,0.8434834480285645,0.8434834480285645,1.0,1.0,-1.3769837617874146,0.5957603454589844,0.7812234163284302,0.2696189880371094,0.0,0.0,0.6744216680526733,66.15475463867188,87.0,-84.43058013916016,-16287.7080078125,303.16021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200622558594,309.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.0,18000.0,0.0,0.0,0.3687927424907684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907958626747131,0.7908037304878235,-7.879480108385906e-06,0.0,0.000374277762603,0.0,0.0,74.4459228515625,0.0,0.0,0.0,0.4818971455097198,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.0888841822743415,-2084.093505859375,304.1493530273437,0.6803675889968872,0.1456628590822219,0.1328401714563369,293.465576171875,297.1499938964844,293.1499938964844,0.008940796367824,-608.3501586914062,301.3518981933594,0.4589870572090149,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.3171492218971252,-4468.509765625,304.1545104980469,0.9584627747535706,0.4056882262229919,0.2847089469432831,293.1359558105469,297.1499938964844,293.1499938964844,0.3799106180667877,-6981.29736328125,304.13836669921875,0.9990000128746032,0.5097173452377319,0.445391297340393,293.2242736816406,297.1499938964844,293.1499938964844,0.0122212581336498,-3417.47314453125,303.21142578125,0.4589870572090149,0.050000000745058,0.2348919510841369,291.1697082519531,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.3037392497062683,0.8434834480285645,0.8434834480285645,1.0,1.0,-1.3769837617874146,0.5957603454589844,0.7812234163284302,0.2696189880371094,0.0,0.0,0.6744216680526733,66.15475463867188,87.0,-84.43058013916016,-16287.7080078125,303.16021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200622558594,309.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.0,18000.0,0.0,0.0,0.3687927424907684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907958626747131,0.7908037304878235,-7.879480108385906e-06,0.0,0.000374277762603,0.0,0.0,74.4459228515625,0.0,0.0,0.0,0.4818971455097198,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.0901915729045867,-2109.649169921875,304.1473999023437,0.6724435091018677,0.1467349380254745,0.1338052600622177,293.4623718261719,297.1499938964844,293.1499938964844,0.0088805118575692,-607.625732421875,301.2362670898437,0.4494576156139374,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.3177249431610107,-4476.3095703125,304.1521301269531,0.9432998299598694,0.4042082130908966,0.2838068604469299,293.1732788085937,297.1499938964844,293.1499938964844,0.4003476202487945,-7289.59228515625,304.1087646484375,0.9990000128746032,0.5025371313095093,0.4637278318405151,293.2251892089844,297.1499938964844,293.1499938964844,0.0122987842187285,-3438.93408203125,303.177978515625,0.4494576156139374,0.050000000745058,0.2357253581285476,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0979919433594,1.0,0.3115063011646271,0.8430980443954468,0.8430980443954468,1.0,1.0,-1.400287389755249,0.6063844561576843,0.7939028739929199,0.2757075428962707,0.0,0.0,0.6857005953788757,71.00029754638672,90.0,-82.3302001953125,-16489.94921875,324.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12457275390625,309.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17817.7890625,18000.0,0.0,0.0,0.3656120598316192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068428039550781,0.806850790977478,-7.982648639881518e-06,0.0,0.0003710497403517,0.0,0.0,77.46257019042969,0.0,0.0,0.0,0.48830446600914,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.0901915729045867,-2109.649169921875,304.1473999023437,0.6724435091018677,0.1467349380254745,0.1338052600622177,293.4623718261719,297.1499938964844,293.1499938964844,0.0088805118575692,-607.625732421875,301.2362670898437,0.4494576156139374,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.3177249431610107,-4476.3095703125,304.1521301269531,0.9432998299598694,0.4042082130908966,0.2838068604469299,293.1732788085937,297.1499938964844,293.1499938964844,0.4003476202487945,-7289.59228515625,304.1087646484375,0.9990000128746032,0.5025371313095093,0.4637278318405151,293.2251892089844,297.1499938964844,293.1499938964844,0.0122987842187285,-3438.93408203125,303.177978515625,0.4494576156139374,0.050000000745058,0.2357253581285476,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0979919433594,1.0,0.3115063011646271,0.8430980443954468,0.8430980443954468,1.0,1.0,-1.400287389755249,0.6063844561576843,0.7939028739929199,0.2757075428962707,0.0,0.0,0.6857005953788757,71.00029754638672,90.0,-82.3302001953125,-16489.94921875,324.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12457275390625,309.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17817.7890625,18000.0,0.0,0.0,0.3656120598316192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068428039550781,0.806850790977478,-7.982648639881518e-06,0.0,0.0003710497403517,0.0,0.0,77.46257019042969,0.0,0.0,0.0,0.48830446600914,4.0,0.0,1.0
471660,293.14892578125,297.1499938964844,293.1499938964844,0.0913028866052627,-2131.01416015625,304.1464538574219,0.6641392707824707,0.1474014520645141,0.1347837597131729,293.458984375,297.1499938964844,293.1499938964844,0.0088127283379435,-605.9358520507812,301.1278686523437,0.4399737417697906,0.050000000745058,0.0498965866863727,293.2105407714844,297.1499938964844,293.1499938964844,0.3175739645957947,-4475.15478515625,304.1517333984375,0.92671936750412,0.4027414321899414,0.2829333543777466,293.2161560058594,297.1499938964844,293.1499938964844,0.4093748033046722,-7412.744140625,304.1092224121094,0.9927114844322203,0.4932326674461365,0.4697992205619812,293.2268371582031,297.1499938964844,293.1499938964844,0.012352380901575,-3454.061767578125,303.1441650390625,0.4399737417697906,0.050000000745058,0.2366879284381866,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.0628356933594,1.0,0.3182825148105621,0.8422033190727234,0.8422033190727234,1.0,1.0,-1.4099451303482056,0.6106873154640198,0.7992578744888306,0.278326153755188,0.0,0.0,0.7002356648445129,76.31017303466797,93.0,-47.27777862548828,-16618.91796875,341.9325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91021728515625,309.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.890625,18000.0,0.0,0.0,0.3642595708370209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352693319320679,0.8352775573730469,-8.238994269049726e-06,0.0,0.0003696771454997,0.0,0.0,83.54900360107422,0.0,0.0,0.0,0.5002828240394592,4.0,0.0,1.0
471720,293.14892578125,297.1499938964844,293.1499938964844,0.0913028866052627,-2131.01416015625,304.1464538574219,0.6641392707824707,0.1474014520645141,0.1347837597131729,293.458984375,297.1499938964844,293.1499938964844,0.0088127283379435,-605.9358520507812,301.1278686523437,0.4399737417697906,0.050000000745058,0.0498965866863727,293.2105407714844,297.1499938964844,293.1499938964844,0.3175739645957947,-4475.15478515625,304.1517333984375,0.92671936750412,0.4027414321899414,0.2829333543777466,293.2161560058594,297.1499938964844,293.1499938964844,0.4093748033046722,-7412.744140625,304.1092224121094,0.9927114844322203,0.4932326674461365,0.4697992205619812,293.2268371582031,297.1499938964844,293.1499938964844,0.012352380901575,-3454.061767578125,303.1441650390625,0.4399737417697906,0.050000000745058,0.2366879284381866,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.0628356933594,1.0,0.3182825148105621,0.8422033190727234,0.8422033190727234,1.0,1.0,-1.4099451303482056,0.6106873154640198,0.7992578744888306,0.278326153755188,0.0,0.0,0.7002356648445129,76.31017303466797,93.0,-47.27777862548828,-16618.91796875,341.9325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91021728515625,309.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.890625,18000.0,0.0,0.0,0.3642595708370209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352693319320679,0.8352775573730469,-8.238994269049726e-06,0.0,0.0003696771454997,0.0,0.0,83.54900360107422,0.0,0.0,0.0,0.5002828240394592,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0915158540010452,-2134.588134765625,304.1473083496094,0.6548370718955994,0.1475568115711212,0.1352094560861587,293.4555358886719,297.1499938964844,293.1499938964844,0.0087205357849597,-601.896240234375,301.0342102050781,0.4309065341949463,0.050000000745058,0.0501261986792087,293.2104187011719,297.1499938964844,293.1499938964844,0.3158737421035766,-4455.38671875,304.15399169921875,0.9100204110145568,0.4012328088283539,0.2820697724819183,293.23492431640625,297.1499938964844,293.1499938964844,0.4029809832572937,-7315.02392578125,304.1328430175781,0.976833701133728,0.4877094626426697,0.463855504989624,293.2286071777344,297.1499938964844,293.1499938964844,0.0123538551852107,-3455.52392578125,303.1139221191406,0.4309065341949463,0.050000000745058,0.2377770990133285,291.0823059082031,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.3454284667969,291.0838623046875,1.0,0.3235773146152496,0.8413086533546448,0.8413086533546448,1.0,1.0,-1.4030362367630005,0.607413113117218,0.7956230640411377,0.2765418887138366,0.0,0.0,0.7081841826438904,82.00796508789062,96.0,7.391334533691406,-16585.859375,352.5137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.7890625,18000.0,0.0,0.0,0.3641123473644256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859363317489624,0.8593717813491821,-8.504778634232935e-06,0.0,0.000369527755538,0.0,0.0,89.30409240722656,0.0,0.0,0.0,0.5106928944587708,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0915158540010452,-2134.588134765625,304.1473083496094,0.6548370718955994,0.1475568115711212,0.1352094560861587,293.4555358886719,297.1499938964844,293.1499938964844,0.0087205357849597,-601.896240234375,301.0342102050781,0.4309065341949463,0.050000000745058,0.0501261986792087,293.2104187011719,297.1499938964844,293.1499938964844,0.3158737421035766,-4455.38671875,304.15399169921875,0.9100204110145568,0.4012328088283539,0.2820697724819183,293.23492431640625,297.1499938964844,293.1499938964844,0.4029809832572937,-7315.02392578125,304.1328430175781,0.976833701133728,0.4877094626426697,0.463855504989624,293.2286071777344,297.1499938964844,293.1499938964844,0.0123538551852107,-3455.52392578125,303.1139221191406,0.4309065341949463,0.050000000745058,0.2377770990133285,291.0823059082031,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.3454284667969,291.0838623046875,1.0,0.3235773146152496,0.8413086533546448,0.8413086533546448,1.0,1.0,-1.4030362367630005,0.607413113117218,0.7956230640411377,0.2765418887138366,0.0,0.0,0.7081841826438904,82.00796508789062,96.0,7.391334533691406,-16585.859375,352.5137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.7890625,18000.0,0.0,0.0,0.3641123473644256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859363317489624,0.8593717813491821,-8.504778634232935e-06,0.0,0.000369527755538,0.0,0.0,89.30409240722656,0.0,0.0,0.0,0.5106928944587708,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.0915850773453712,-2135.73095703125,304.1476745605469,0.6511998176574707,0.1476156413555145,0.135352611541748,293.4538269042969,297.1499938964844,293.1499938964844,0.0086721954867243,-599.7843627929688,300.9874267578125,0.4275181889533996,0.050000000745058,0.0502234287559986,293.21044921875,297.1499938964844,293.1499938964844,0.3150482475757599,-4445.9072265625,304.1547546386719,0.9037217497825624,0.4004620015621185,0.281607985496521,293.2388610839844,297.1499938964844,293.1499938964844,0.4011167287826538,-7285.205078125,304.1393127441406,0.970162034034729,0.4858604371547699,0.4619922637939453,293.2295227050781,297.1499938964844,293.1499938964844,0.0123495003208518,-3455.65673828125,303.098388671875,0.4275181889533996,0.050000000745058,0.2382383197546005,291.0897216796875,291.1499938964844,261.0416564941406,259.469970703125,279.3665466308594,293.3448486328125,291.0907592773437,1.0,0.3259136974811554,0.8408612608909607,0.8408612608909607,1.0,1.0,-1.4010868072509766,0.6064678430557251,0.7946190237998962,0.2760396599769592,0.0,0.0,0.7114435434341431,84.43775939941406,96.0,12.809059143066406,-16560.0625,357.3827209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5564880371094,308.9931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17813.857421875,18000.0,0.0,0.0,0.364317238330841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676760196685791,0.8676846027374268,-8.60034106153762e-06,0.0,0.0003697357024066,0.0,0.0,91.37206268310548,0.0,0.0,0.0,0.5144016742706299,4.0,0.0,1.0
471960,293.1478576660156,297.1499938964844,293.1499938964844,0.0916677117347717,-2137.157958984375,304.14794921875,0.6480247974395752,0.147690013051033,0.1354975402355194,293.4520263671875,297.1499938964844,293.1499938964844,0.0086240768432617,-597.6883544921875,300.9407043457031,0.424589991569519,0.050000000745058,0.0503134541213512,293.21044921875,297.1499938964844,293.1499938964844,0.3142534494400024,-4436.837890625,304.15533447265625,0.8983003497123718,0.3996934592723846,0.2811398804187774,293.2410583496094,297.1499938964844,293.1499938964844,0.3995851874351501,-7261.0048828125,304.1440124511719,0.9640243649482728,0.4843039810657501,0.4604878425598144,293.2304077148437,297.1499938964844,293.1499938964844,0.012343824841082,-3455.7021484375,303.0826110839844,0.424589991569519,0.050000000745058,0.2386653572320938,291.0953063964844,291.1499938964844,261.0599975585937,259.4862060546875,279.3759460449219,293.34393310546875,291.0962219238281,1.0,0.3280887603759765,0.8405203819274902,0.8405203819274902,1.0,1.0,-1.3995134830474854,0.6057029962539673,0.7938104271888733,0.2756449580192566,0.0,0.0,0.7145237326622009,86.6915512084961,99.0,14.27279567718506,-16536.09375,361.9990539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45135498046875,308.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.076171875,18000.0,0.0,0.0,0.3646625876426697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.875295102596283,0.8753038048744202,-8.685555258125532e-06,0.0,0.0003700861707329,0.0,0.0,93.27276611328124,0.0,0.0,0.0,0.5177736282348633,4.0,0.0,1.0
472020,293.14715576171875,297.1499938964844,293.1499938964844,0.0918658971786499,-2140.668701171875,304.1482849121094,0.6426903605461121,0.1478866785764694,0.1358163356781005,293.4482116699219,297.1499938964844,293.1499938964844,0.0085281319916248,-593.4613037109375,300.8486022949219,0.4196965992450714,0.050000000745058,0.0504780150949955,293.2104187011719,297.1499938964844,293.1499938964844,0.3126868307590484,-4419.05126953125,304.1561584472656,0.8887766003608704,0.3981716930866241,0.2802010476589203,293.24273681640625,297.1499938964844,293.1499938964844,0.3969641923904419,-7220.44287109375,304.1502990722656,0.9528731107711792,0.4816524684429168,0.458033800125122,293.2320861816406,297.1499938964844,293.1499938964844,0.012327317148447,-3455.02490234375,303.05084228515625,0.4196965992450714,0.050000000745058,0.2394459843635559,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939208984375,293.3414611816406,291.10577392578125,1.0,0.3320621848106384,0.8398386240005493,0.8398386240005493,1.0,1.0,-1.396957516670227,0.6044449806213379,0.7925125360488892,0.2750122547149658,0.0,0.0,0.7198627591133118,90.81730651855467,102.0,13.889080047607422,-16492.611328125,370.5791931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.2578125,18000.0,0.0,0.0,0.3656798005104065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886030912399292,0.888611912727356,-8.834699656290468e-06,0.0,0.0003711185127031,0.0,0.0,96.64997100830078,0.0,0.0,0.0,0.5236530900001526,4.0,0.0,1.0
472080,293.14715576171875,297.1499938964844,293.1499938964844,0.0918658971786499,-2140.668701171875,304.1482849121094,0.6426903605461121,0.1478866785764694,0.1358163356781005,293.4482116699219,297.1499938964844,293.1499938964844,0.0085281319916248,-593.4613037109375,300.8486022949219,0.4196965992450714,0.050000000745058,0.0504780150949955,293.2104187011719,297.1499938964844,293.1499938964844,0.3126868307590484,-4419.05126953125,304.1561584472656,0.8887766003608704,0.3981716930866241,0.2802010476589203,293.24273681640625,297.1499938964844,293.1499938964844,0.3969641923904419,-7220.44287109375,304.1502990722656,0.9528731107711792,0.4816524684429168,0.458033800125122,293.2320861816406,297.1499938964844,293.1499938964844,0.012327317148447,-3455.02490234375,303.05084228515625,0.4196965992450714,0.050000000745058,0.2394459843635559,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939208984375,293.3414611816406,291.10577392578125,1.0,0.3320621848106384,0.8398386240005493,0.8398386240005493,1.0,1.0,-1.396957516670227,0.6044449806213379,0.7925125360488892,0.2750122547149658,0.0,0.0,0.7198627591133118,90.81730651855467,102.0,13.889080047607422,-16492.611328125,370.5791931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.2578125,18000.0,0.0,0.0,0.3656798005104065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886030912399292,0.888611912727356,-8.834699656290468e-06,0.0,0.0003711185127031,0.0,0.0,96.64997100830078,0.0,0.0,0.0,0.5236530900001526,4.0,0.0,1.0
472140,293.1463317871094,297.1499938964844,293.1499938964844,0.0920930132269859,-2144.7451171875,304.1484680175781,0.6382831335067749,0.1481293886899948,0.136167362332344,293.4440002441406,297.1499938964844,293.1499938964844,0.0084337526932358,-589.2247314453125,300.7589416503906,0.4156675040721893,0.050000000745058,0.0506284981966018,293.21026611328125,297.1499938964844,293.1499938964844,0.3111308217048645,-4401.4521484375,304.1566772460937,0.8804970383644104,0.3966723084449768,0.2792669832706451,293.2427673339844,297.1499938964844,293.1499938964844,0.3945645093917846,-7184.193359375,304.1541442871094,0.9427623748779296,0.4792927801609039,0.4559162259101867,293.23358154296875,297.1499938964844,293.1499938964844,0.0123052550479769,-3453.42626953125,303.01885986328125,0.4156675040721893,0.050000000745058,0.2401597946882248,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.1148681640625,1.0,0.33566415309906,0.8391568660736084,0.8391568660736084,1.0,1.0,-1.394753098487854,0.6033483147621155,0.7914047837257385,0.2744705080986023,0.0,0.0,0.7240502238273621,94.5925750732422,105.0,13.31679916381836,-16454.599609375,378.4678039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210632324219,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.3828125,18000.0,0.0,0.0,0.3669780492782593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993385434150696,0.8993474841117859,-8.957391401054338e-06,0.0,0.0003724360722117,0.0,0.0,99.44491577148438,0.0,0.0,0.0,0.528412401676178,4.0,0.0,1.0
472200,293.1463317871094,297.1499938964844,293.1499938964844,0.0920930132269859,-2144.7451171875,304.1484680175781,0.6382831335067749,0.1481293886899948,0.136167362332344,293.4440002441406,297.1499938964844,293.1499938964844,0.0084337526932358,-589.2247314453125,300.7589416503906,0.4156675040721893,0.050000000745058,0.0506284981966018,293.21026611328125,297.1499938964844,293.1499938964844,0.3111308217048645,-4401.4521484375,304.1566772460937,0.8804970383644104,0.3966723084449768,0.2792669832706451,293.2427673339844,297.1499938964844,293.1499938964844,0.3945645093917846,-7184.193359375,304.1541442871094,0.9427623748779296,0.4792927801609039,0.4559162259101867,293.23358154296875,297.1499938964844,293.1499938964844,0.0123052550479769,-3453.42626953125,303.01885986328125,0.4156675040721893,0.050000000745058,0.2401597946882248,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.1148681640625,1.0,0.33566415309906,0.8391568660736084,0.8391568660736084,1.0,1.0,-1.394753098487854,0.6033483147621155,0.7914047837257385,0.2744705080986023,0.0,0.0,0.7240502238273621,94.5925750732422,105.0,13.31679916381836,-16454.599609375,378.4678039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210632324219,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.3828125,18000.0,0.0,0.0,0.3669780492782593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993385434150696,0.8993474841117859,-8.957391401054338e-06,0.0,0.0003724360722117,0.0,0.0,99.44491577148438,0.0,0.0,0.0,0.528412401676178,4.0,0.0,1.0
