time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.0923539027571678,-2149.45751953125,304.1485595703125,0.6345332264900208,0.1484473347663879,0.1365661323070526,293.4384765625,297.1499938964844,293.1499938964844,0.0083453292027115,-585.1708374023438,300.6745910644531,0.4122085869312286,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3095716834068298,-4383.841796875,304.15704345703125,0.873112142086029,0.3952055871486664,0.2783461213111877,293.2420959472656,297.1499938964844,293.1499938964844,0.3922173380851745,-7149.3134765625,304.1566467285156,0.933439314365387,0.4770791232585907,0.4539492726325989,293.2349548339844,297.1499938964844,293.1499938964844,0.0122785260900855,-3450.95654296875,302.98687744140625,0.4122085869312286,0.050000000745058,0.2408290058374405,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.1245422363281,1.0,0.3390060067176819,0.8385260701179504,0.8385260701179504,1.0,1.0,-1.3927377462387085,0.602343738079071,0.7903940677642822,0.2739783227443695,0.0,0.0,0.7269280552864075,98.13286590576172,108.0,13.61512851715088,-16421.755859375,385.8675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.6874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17920.083984375,18000.0,0.0,0.0,0.3683910071849823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072974920272828,0.9073064923286438,-9.05142405827064e-06,0.0,0.0003738700179383,0.0,0.0,101.57225036621094,0.0,0.0,0.0,0.5319576859474182,4.0,0.0,1.0
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.0923539027571678,-2149.45751953125,304.1485595703125,0.6345332264900208,0.1484473347663879,0.1365661323070526,293.4384765625,297.1499938964844,293.1499938964844,0.0083453292027115,-585.1708374023438,300.6745910644531,0.4122085869312286,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3095716834068298,-4383.841796875,304.15704345703125,0.873112142086029,0.3952055871486664,0.2783461213111877,293.2420959472656,297.1499938964844,293.1499938964844,0.3922173380851745,-7149.3134765625,304.1566467285156,0.933439314365387,0.4770791232585907,0.4539492726325989,293.2349548339844,297.1499938964844,293.1499938964844,0.0122785260900855,-3450.95654296875,302.98687744140625,0.4122085869312286,0.050000000745058,0.2408290058374405,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.1245422363281,1.0,0.3390060067176819,0.8385260701179504,0.8385260701179504,1.0,1.0,-1.3927377462387085,0.602343738079071,0.7903940677642822,0.2739783227443695,0.0,0.0,0.7269280552864075,98.13286590576172,108.0,13.61512851715088,-16421.755859375,385.8675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.6874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17920.083984375,18000.0,0.0,0.0,0.3683910071849823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072974920272828,0.9073064923286438,-9.05142405827064e-06,0.0,0.0003738700179383,0.0,0.0,101.57225036621094,0.0,0.0,0.0,0.5319576859474182,4.0,0.0,1.0
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.0926538258790969,-2154.89794921875,304.1485290527344,0.6312699317932129,0.1488161534070968,0.1370186656713485,293.4315795898437,297.1499938964844,293.1499938964844,0.0082632405683398,-581.3330688476562,300.5962829589844,0.4091403782367706,0.050000000745058,0.0509042367339134,293.2095642089844,297.1499938964844,293.1499938964844,0.3080174028873443,-4366.29638671875,304.15728759765625,0.8664048314094543,0.3937678635120392,0.2774430215358734,293.2410583496094,297.1499938964844,293.1499938964844,0.3898896276950836,-7115.08251953125,304.1582946777344,0.9248015284538268,0.4749533534049988,0.4520708918571472,293.2361755371094,297.1499938964844,293.1499938964844,0.0122484480962157,-3447.828857421875,302.95489501953125,0.4091403782367706,0.050000000745058,0.2414677739143371,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.134765625,1.0,0.3421651124954223,0.8378952741622925,0.8378952741622925,1.0,1.0,-1.390870451927185,0.6014087796211243,0.7894616723060608,0.2735190391540527,0.0,0.0,0.7284083366394043,101.51309967041016,111.0,14.22311782836914,-16392.736328125,392.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.236328125,18000.0,0.0,0.0,0.3697765469551086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122373461723328,0.9122464656829834,-9.113276973948814e-06,0.0,0.0003752761986106,0.0,0.0,102.93460083007812,0.0,0.0,0.0,0.5341745018959045,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.0926538258790969,-2154.89794921875,304.1485290527344,0.6312699317932129,0.1488161534070968,0.1370186656713485,293.4315795898437,297.1499938964844,293.1499938964844,0.0082632405683398,-581.3330688476562,300.5962829589844,0.4091403782367706,0.050000000745058,0.0509042367339134,293.2095642089844,297.1499938964844,293.1499938964844,0.3080174028873443,-4366.29638671875,304.15728759765625,0.8664048314094543,0.3937678635120392,0.2774430215358734,293.2410583496094,297.1499938964844,293.1499938964844,0.3898896276950836,-7115.08251953125,304.1582946777344,0.9248015284538268,0.4749533534049988,0.4520708918571472,293.2361755371094,297.1499938964844,293.1499938964844,0.0122484480962157,-3447.828857421875,302.95489501953125,0.4091403782367706,0.050000000745058,0.2414677739143371,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.134765625,1.0,0.3421651124954223,0.8378952741622925,0.8378952741622925,1.0,1.0,-1.390870451927185,0.6014087796211243,0.7894616723060608,0.2735190391540527,0.0,0.0,0.7284083366394043,101.51309967041016,111.0,14.22311782836914,-16392.736328125,392.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.236328125,18000.0,0.0,0.0,0.3697765469551086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122373461723328,0.9122464656829834,-9.113276973948814e-06,0.0,0.0003752761986106,0.0,0.0,102.93460083007812,0.0,0.0,0.0,0.5341745018959045,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0928049087524414,-2157.6357421875,304.1485290527344,0.6297566890716553,0.1490026265382766,0.1372484713792801,293.4278564453125,297.1499938964844,293.1499938964844,0.0082240067422389,-579.4734497070312,300.55889892578125,0.4077125787734985,0.050000000745058,0.0509698912501335,293.2093505859375,297.1499938964844,293.1499938964844,0.307239681482315,-4357.51611328125,304.1573791503906,0.8632517457008362,0.3930555582046509,0.2769955098628998,293.2405090332031,297.1499938964844,293.1499938964844,0.3887277245521545,-7098.083984375,304.1589050292969,0.9207224249839784,0.4739122092723846,0.4511529803276062,293.2367553710937,297.1499938964844,293.1499938964844,0.0122324544936418,-3446.070068359375,302.9389343261719,0.4077125787734985,0.050000000745058,0.2417792230844497,291.1391296386719,291.1499938964844,261.2250061035156,259.63250732421875,279.4520568847656,293.3269348144531,291.1400756835937,1.0,0.3436920344829559,0.8375798463821411,0.8375798463821411,1.0,1.0,-1.3899599313735962,0.6009528040885925,0.7890071272850037,0.273292601108551,0.0,0.0,0.7285976409912109,103.16114807128906,111.0,14.54649257659912,-16378.8818359375,396.3816223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237976074219,308.63824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.0859375,18000.0,0.0,0.0,0.3704208135604858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135106801986694,0.91351979970932,-9.131204933510162e-06,0.0,0.0003759300452657,0.0,0.0,103.30387878417967,0.0,0.0,0.0,0.5347539782524109,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.0929539650678634,-2160.33349609375,304.1485290527344,0.6283016204833984,0.1491873115301132,0.1374766826629638,293.4240417480469,297.1499938964844,293.1499938964844,0.008185813203454,-577.648681640625,300.5224304199219,0.4063398540019989,0.050000000745058,0.051034715026617,293.2091369628906,297.1499938964844,293.1499938964844,0.3064624071121216,-4348.740234375,304.1574401855469,0.8602119088172913,0.3923466503620147,0.2765499055385589,293.2398986816406,297.1499938964844,293.1499938964844,0.3875680863857269,-7081.16064453125,304.1593933105469,0.9168025851249696,0.4728825092315674,0.4502457976341247,293.2372741699219,297.1499938964844,293.1499938964844,0.0122159849852323,-3444.214599609375,302.9229736328125,0.4063398540019989,0.050000000745058,0.2420867085456848,291.1445007324219,291.1499938964844,261.24334716796875,259.6488037109375,279.4598999023437,293.32427978515625,291.1454467773437,1.0,0.345190554857254,0.8372637629508972,0.8372637629508972,1.0,1.0,-1.389056921005249,0.6005009412765503,0.7885559797286987,0.2730657458305359,0.0,0.0,0.7284178733825684,104.7881851196289,114.0,14.781893730163574,-16365.0546875,399.7721557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,308.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.271484375,18000.0,0.0,0.0,0.3710149228572845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139662981033324,0.9139754176139832,-9.140147085417992e-06,0.0,0.0003765329893212,0.0,0.0,103.4571304321289,0.0,0.0,0.0,0.5349715948104858,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.0932456031441688,-2165.60791015625,304.1485290527344,0.6255295872688293,0.1495483964681625,0.1379247456789016,293.41632080078125,297.1499938964844,293.1499938964844,0.00811234023422,-574.1048583984375,300.4518737792969,0.4037245213985443,0.050000000745058,0.0511624030768871,293.20867919921875,297.1499938964844,293.1499938964844,0.3049177229404449,-4331.29833984375,304.15753173828125,0.8544305562973022,0.390937477350235,0.2756635546684265,293.2386779785156,297.1499938964844,293.1499938964844,0.3852669298648834,-7047.6767578125,304.1600646972656,0.9094618558883668,0.4708522260189056,0.4484584331512451,293.23828125,297.1499938964844,293.1499938964844,0.0121821239590644,-3440.33154296875,302.8909606933594,0.4037245213985443,0.050000000745058,0.2426924109458923,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.3481177687644958,0.8366315364837646,0.8366315364837646,1.0,1.0,-1.3872655630111694,0.5996063351631165,0.787659227848053,0.2726080119609833,0.0,0.0,0.7270001173019409,107.9927215576172,117.0,14.74561595916748,-16336.5791015625,406.4300231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90850830078125,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.3720105588436126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124647378921508,0.9124738574028016,-9.131227670877706e-06,0.0,0.000377543416107,0.0,0.0,103.12248229980467,0.0,0.0,0.0,0.534338653087616,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.0932456031441688,-2165.60791015625,304.1485290527344,0.6255295872688293,0.1495483964681625,0.1379247456789016,293.41632080078125,297.1499938964844,293.1499938964844,0.00811234023422,-574.1048583984375,300.4518737792969,0.4037245213985443,0.050000000745058,0.0511624030768871,293.20867919921875,297.1499938964844,293.1499938964844,0.3049177229404449,-4331.29833984375,304.15753173828125,0.8544305562973022,0.390937477350235,0.2756635546684265,293.2386779785156,297.1499938964844,293.1499938964844,0.3852669298648834,-7047.6767578125,304.1600646972656,0.9094618558883668,0.4708522260189056,0.4484584331512451,293.23828125,297.1499938964844,293.1499938964844,0.0121821239590644,-3440.33154296875,302.8909606933594,0.4037245213985443,0.050000000745058,0.2426924109458923,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.3481177687644958,0.8366315364837646,0.8366315364837646,1.0,1.0,-1.3872655630111694,0.5996063351631165,0.787659227848053,0.2726080119609833,0.0,0.0,0.7270001173019409,107.9927215576172,117.0,14.74561595916748,-16336.5791015625,406.4300231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90850830078125,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.3720105588436126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124647378921508,0.9124738574028016,-9.131227670877706e-06,0.0,0.000377543416107,0.0,0.0,103.12248229980467,0.0,0.0,0.0,0.534338653087616,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.0935312286019325,-2170.77880859375,304.1485290527344,0.6228971481323242,0.149895504117012,0.1383591592311859,293.4085998535156,297.1499938964844,293.1499938964844,0.0080426214262843,-570.7139892578125,300.3839111328125,0.4012353420257568,0.050000000745058,0.0512881465256214,293.208251953125,297.1499938964844,293.1499938964844,0.3034015595912933,-4314.1865234375,304.1575622558594,0.8489928245544434,0.3895385563373565,0.2747831642627716,293.2374572753906,297.1499938964844,293.1499938964844,0.3830110728740692,-7014.953125,304.16046142578125,0.9028422236442566,0.4688560366630554,0.4467023015022278,293.2392272949219,297.1499938964844,293.1499938964844,0.0121478289365768,-3436.41015625,302.8587951660156,0.4012353420257568,0.050000000745058,0.2432888895273208,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509706556797027,0.8359993696212769,0.8359993696212769,1.0,1.0,-1.385488986968994,0.5987222790718079,0.786766767501831,0.2721421420574188,0.0,0.0,0.7243008017539978,111.1479949951172,105.0,13.844533920288086,-16305.91796875,412.96136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.357421875,18000.0,0.0,0.0,0.3726928234100342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907924473285675,0.9079335331916808,-9.088249498745428e-06,0.0,0.0003782358253374,0.0,0.0,101.98304748535156,0.0,0.0,0.0,0.5323615074157715,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.0935312286019325,-2170.77880859375,304.1485290527344,0.6228971481323242,0.149895504117012,0.1383591592311859,293.4085998535156,297.1499938964844,293.1499938964844,0.0080426214262843,-570.7139892578125,300.3839111328125,0.4012353420257568,0.050000000745058,0.0512881465256214,293.208251953125,297.1499938964844,293.1499938964844,0.3034015595912933,-4314.1865234375,304.1575622558594,0.8489928245544434,0.3895385563373565,0.2747831642627716,293.2374572753906,297.1499938964844,293.1499938964844,0.3830110728740692,-7014.953125,304.16046142578125,0.9028422236442566,0.4688560366630554,0.4467023015022278,293.2392272949219,297.1499938964844,293.1499938964844,0.0121478289365768,-3436.41015625,302.8587951660156,0.4012353420257568,0.050000000745058,0.2432888895273208,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509706556797027,0.8359993696212769,0.8359993696212769,1.0,1.0,-1.385488986968994,0.5987222790718079,0.786766767501831,0.2721421420574188,0.0,0.0,0.7243008017539978,111.1479949951172,105.0,13.844533920288086,-16305.91796875,412.96136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.357421875,18000.0,0.0,0.0,0.3726928234100342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907924473285675,0.9079335331916808,-9.088249498745428e-06,0.0,0.0003782358253374,0.0,0.0,101.98304748535156,0.0,0.0,0.0,0.5323615074157715,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.0936711952090263,-2173.19384765625,304.1488037109375,0.6248888373374939,0.1502705067396164,0.1386228799819946,293.40087890625,297.1499938964844,293.1499938964844,0.0079393265768885,-565.3659057617188,300.31890869140625,0.4024753272533417,0.050000000745058,0.0512251034379005,293.2076721191406,297.1499938964844,293.1499938964844,0.3017192482948303,-4295.09765625,304.1578369140625,0.8502463102340698,0.3881824612617492,0.2737833261489868,293.236083984375,297.1499938964844,293.1499938964844,0.3805916011333465,-6979.74169921875,304.1610107421875,0.9040848016738892,0.4669190645217895,0.4448023438453674,293.2399597167969,297.1499938964844,293.1499938964844,0.0120431762188673,-3419.8154296875,302.8270568847656,0.4024753272533417,0.050000000745058,0.2429898381233215,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.3485808968544006,0.835371732711792,0.835371732711792,1.0,1.0,-1.3818912506103516,0.5970048904418945,0.7848863005638123,0.2712047100067138,0.0,0.0,0.720221996307373,109.49235534667967,93.0,15.220041275024414,-16258.96484375,407.2137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.39453125,18000.0,0.0,0.0,0.372993916273117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004830718040466,0.9004921317100525,-9.013776434585452e-06,0.0,0.0003785414155572,0.0,0.0,100.0990982055664,0.0,0.0,0.0,0.5291000008583069,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.0936711952090263,-2173.19384765625,304.1488037109375,0.6248888373374939,0.1502705067396164,0.1386228799819946,293.40087890625,297.1499938964844,293.1499938964844,0.0079393265768885,-565.3659057617188,300.31890869140625,0.4024753272533417,0.050000000745058,0.0512251034379005,293.2076721191406,297.1499938964844,293.1499938964844,0.3017192482948303,-4295.09765625,304.1578369140625,0.8502463102340698,0.3881824612617492,0.2737833261489868,293.236083984375,297.1499938964844,293.1499938964844,0.3805916011333465,-6979.74169921875,304.1610107421875,0.9040848016738892,0.4669190645217895,0.4448023438453674,293.2399597167969,297.1499938964844,293.1499938964844,0.0120431762188673,-3419.8154296875,302.8270568847656,0.4024753272533417,0.050000000745058,0.2429898381233215,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.3485808968544006,0.835371732711792,0.835371732711792,1.0,1.0,-1.3818912506103516,0.5970048904418945,0.7848863005638123,0.2712047100067138,0.0,0.0,0.720221996307373,109.49235534667967,93.0,15.220041275024414,-16258.96484375,407.2137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.39453125,18000.0,0.0,0.0,0.372993916273117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004830718040466,0.9004921317100525,-9.013776434585452e-06,0.0,0.0003785414155572,0.0,0.0,100.0990982055664,0.0,0.0,0.0,0.5291000008583069,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.0937434509396553,-2174.32763671875,304.1490783691406,0.6304682493209839,0.1507173180580139,0.1388196796178817,293.39306640625,297.1499938964844,293.1499938964844,0.0078141158446669,-558.6583251953125,300.25732421875,0.4065345525741577,0.050000000745058,0.0510255172848701,293.2067565917969,297.1499938964844,293.1499938964844,0.2999382317066192,-4274.84765625,304.158203125,0.8566597700119019,0.3869056701660156,0.2727354168891907,293.23443603515625,297.1499938964844,293.1499938964844,0.3780671656131744,-6942.96337890625,304.1615600585937,0.9115126729011536,0.4650709331035614,0.4428467452526092,293.2402648925781,297.1499938964844,293.1499938964844,0.0118902390822768,-3394.117919921875,302.7965087890625,0.4065345525741577,0.050000000745058,0.2420430779457092,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885986328125,1.0,0.3429422676563263,0.8347440958023071,0.8347440958023071,1.0,1.0,-1.3771463632583618,0.5947698950767517,0.7823764681816101,0.2699502408504486,0.0,0.0,0.7144039869308472,104.35956573486328,81.0,16.028226852416992,-16195.701171875,392.7624816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.76171875,18000.0,0.0,0.0,0.3728179931640625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892831206321716,0.8892920613288879,-8.900954526325222e-06,0.0,0.0003783628926612,0.0,0.0,97.2970733642578,0.0,0.0,0.0,0.5242096781730652,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.0937434509396553,-2174.32763671875,304.1490783691406,0.6304682493209839,0.1507173180580139,0.1388196796178817,293.39306640625,297.1499938964844,293.1499938964844,0.0078141158446669,-558.6583251953125,300.25732421875,0.4065345525741577,0.050000000745058,0.0510255172848701,293.2067565917969,297.1499938964844,293.1499938964844,0.2999382317066192,-4274.84765625,304.158203125,0.8566597700119019,0.3869056701660156,0.2727354168891907,293.23443603515625,297.1499938964844,293.1499938964844,0.3780671656131744,-6942.96337890625,304.1615600585937,0.9115126729011536,0.4650709331035614,0.4428467452526092,293.2402648925781,297.1499938964844,293.1499938964844,0.0118902390822768,-3394.117919921875,302.7965087890625,0.4065345525741577,0.050000000745058,0.2420430779457092,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885986328125,1.0,0.3429422676563263,0.8347440958023071,0.8347440958023071,1.0,1.0,-1.3771463632583618,0.5947698950767517,0.7823764681816101,0.2699502408504486,0.0,0.0,0.7144039869308472,104.35956573486328,81.0,16.028226852416992,-16195.701171875,392.7624816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.76171875,18000.0,0.0,0.0,0.3728179931640625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892831206321716,0.8892920613288879,-8.900954526325222e-06,0.0,0.0003783628926612,0.0,0.0,97.2970733642578,0.0,0.0,0.0,0.5242096781730652,4.0,0.0,1.0
473100,293.1390075683594,297.1499938964844,293.1499938964844,0.0937685891985893,-2174.700439453125,304.1492004394531,0.6343397498130798,0.150947630405426,0.1388999819755554,293.38916015625,297.1499938964844,293.1499938964844,0.0077474112622439,-555.0372924804688,300.2274780273437,0.4094204902648926,0.050000000745058,0.0508917048573493,293.2062072753906,297.1499938964844,293.1499938964844,0.2990545332431793,-4264.81298828125,304.1583251953125,0.8614601492881775,0.3862946629524231,0.2722060084342956,293.2335205078125,297.1499938964844,293.1499938964844,0.3768173158168793,-6924.78369140625,304.1617126464844,0.9173077940940856,0.4641782343387604,0.4418651163578033,293.240234375,297.1499938964844,293.1499938964844,0.011803732253611,-3379.320556640625,302.7816162109375,0.4094204902648926,0.050000000745058,0.2414083331823349,291.1930236816406,291.1499938964844,261.4083251953125,259.7957458496094,279.5333251953125,293.3002624511719,291.1939392089844,1.0,0.3392228782176971,0.8344302773475647,0.8344302773475647,1.0,1.0,-1.3745063543319702,0.5935323238372803,0.7809740304946899,0.2692480981349945,0.0,0.0,0.7109857201576233,100.92721557617188,81.0,15.331096649169922,-16159.0205078125,383.4140319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960693359375,308.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18141.52734375,18000.0,0.0,0.0,0.3725316226482391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8823606967926025,0.8823695778846741,-8.83049960975768e-06,0.0,0.0003780722618103,0.0,0.0,95.5830535888672,0.0,0.0,0.0,0.5211949944496155,4.0,0.0,1.0
473160,293.1385498046875,297.1499938964844,293.1499938964844,0.0937855765223503,-2174.931640625,304.1493225097656,0.638900637626648,0.1511805951595306,0.1389648914337158,293.38525390625,297.1499938964844,293.1499938964844,0.0076792649924755,-551.313720703125,300.1981506347656,0.4128806889057159,0.050000000745058,0.0507414415478706,293.2055969238281,297.1499938964844,293.1499938964844,0.2981859743595123,-4254.962890625,304.15838623046875,0.8672657012939453,0.3856999278068542,0.2716762721538543,293.23260498046875,297.1499938964844,293.1499938964844,0.3755886256694793,-6906.9365234375,304.1618347167969,0.9244146943092346,0.463304728269577,0.4408856630325317,293.2401123046875,297.1499938964844,293.1499938964844,0.0117132123559713,-3363.703857421875,302.7669372558594,0.4128806889057159,0.050000000745058,0.2406955659389495,291.1978759765625,291.1499938964844,261.4266662597656,259.8121032714844,279.5416564941406,293.2969970703125,291.1986694335937,1.0,0.3350324928760528,0.8341363072395325,0.8341363072395325,1.0,1.0,-1.371736764907837,0.5922387838363647,0.7794979810714722,0.2685101628303528,0.0,0.0,0.7073057293891907,97.07620239257812,69.0,14.169744491577148,-16119.4541015625,373.0593872070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,308.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.82421875,18000.0,0.0,0.0,0.372106671333313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747146725654602,0.8747234344482422,-8.752376743359491e-06,0.0,0.0003776409721467,0.0,0.0,93.70845794677734,0.0,0.0,0.0,0.5178704261779785,4.0,0.0,1.0
473220,293.1375427246094,297.1499938964844,293.1499938964844,0.0938213467597961,-2175.465087890625,304.14947509765625,0.6502953767776489,0.1516733318567276,0.139078751206398,293.3775329589844,297.1499938964844,293.1499938964844,0.0075411843135952,-543.7046508789062,300.1407165527344,0.4218160808086395,0.050000000745058,0.0504046864807605,293.2043151855469,297.1499938964844,293.1499938964844,0.2965065836906433,-4235.95361328125,304.15838623046875,0.8819368481636047,0.3845525681972503,0.2706210911273956,293.2306213378906,297.1499938964844,293.1499938964844,0.373210072517395,-6872.4521484375,304.1618347167969,0.9421542286872864,0.4616091251373291,0.4389410018920898,293.23956298828125,297.1499938964844,293.1499938964844,0.0115252994000911,-3330.92578125,302.73828125,0.4218160808086395,0.050000000745058,0.2390981316566467,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2061462402344,1.0,0.3255042731761932,0.8335482478141785,0.8335482478141785,1.0,1.0,-1.365950584411621,0.5895442962646484,0.7764062881469727,0.2669590413570404,0.0,0.0,0.6993497014045715,88.45252990722656,57.0,10.905301094055176,-16033.140625,350.21148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.7858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18180.033203125,18000.0,0.0,0.0,0.3708365559577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577066659927368,0.8577152490615845,-8.578699635108933e-06,0.0,0.0003763519634958,0.0,0.0,89.61801147460938,0.0,0.0,0.0,0.510499119758606,4.0,0.0,1.0
473280,293.1375427246094,297.1499938964844,293.1499938964844,0.0938213467597961,-2175.465087890625,304.14947509765625,0.6502953767776489,0.1516733318567276,0.139078751206398,293.3775329589844,297.1499938964844,293.1499938964844,0.0075411843135952,-543.7046508789062,300.1407165527344,0.4218160808086395,0.050000000745058,0.0504046864807605,293.2043151855469,297.1499938964844,293.1499938964844,0.2965065836906433,-4235.95361328125,304.15838623046875,0.8819368481636047,0.3845525681972503,0.2706210911273956,293.2306213378906,297.1499938964844,293.1499938964844,0.373210072517395,-6872.4521484375,304.1618347167969,0.9421542286872864,0.4616091251373291,0.4389410018920898,293.23956298828125,297.1499938964844,293.1499938964844,0.0115252994000911,-3330.92578125,302.73828125,0.4218160808086395,0.050000000745058,0.2390981316566467,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2061462402344,1.0,0.3255042731761932,0.8335482478141785,0.8335482478141785,1.0,1.0,-1.365950584411621,0.5895442962646484,0.7764062881469727,0.2669590413570404,0.0,0.0,0.6993497014045715,88.45252990722656,57.0,10.905301094055176,-16033.140625,350.21148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.7858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18180.033203125,18000.0,0.0,0.0,0.3708365559577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577066659927368,0.8577152490615845,-8.578699635108933e-06,0.0,0.0003763519634958,0.0,0.0,89.61801147460938,0.0,0.0,0.0,0.510499119758606,4.0,0.0,1.0
473340,293.136474609375,297.1499938964844,293.1499938964844,0.0938832089304924,-2176.541015625,304.1495361328125,0.6652852892875671,0.1522032469511032,0.1391955614089965,293.3699951171875,297.1499938964844,293.1499938964844,0.007403502240777,-536.0491333007812,300.08447265625,0.434319406747818,0.050000000745058,0.0500353276729583,293.20294189453125,297.1499938964844,293.1499938964844,0.2949221730232239,-4218.0703125,304.1582336425781,0.9009814262390136,0.3834517896175384,0.2695761322975158,293.2286376953125,297.1499938964844,293.1499938964844,0.3709593415260315,-6839.9052734375,304.1616516113281,0.963489294052124,0.4599726796150207,0.4370218813419342,293.2387084960937,297.1499938964844,293.1499938964844,0.0113343335688114,-3297.21630859375,302.7102966308594,0.434319406747818,0.050000000745058,0.2373460382223129,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.21051025390625,1.0,0.3147501349449157,0.8329602479934692,0.8329602479934692,1.0,1.0,-1.3599860668182373,0.5867752432823181,0.773210883140564,0.2653470933437347,0.0,0.0,0.6909736394882202,79.00037384033203,45.0,6.817557334899902,-15939.4462890625,325.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.5,18000.0,0.0,0.0,0.3690202534198761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392266035079956,0.8392349481582642,-8.391088158532511e-06,0.0,0.00037450864329,0.0,0.0,85.3038558959961,0.0,0.0,0.0,0.5025331974029541,4.0,0.0,1.0
473400,293.136474609375,297.1499938964844,293.1499938964844,0.0938832089304924,-2176.541015625,304.1495361328125,0.6652852892875671,0.1522032469511032,0.1391955614089965,293.3699951171875,297.1499938964844,293.1499938964844,0.007403502240777,-536.0491333007812,300.08447265625,0.434319406747818,0.050000000745058,0.0500353276729583,293.20294189453125,297.1499938964844,293.1499938964844,0.2949221730232239,-4218.0703125,304.1582336425781,0.9009814262390136,0.3834517896175384,0.2695761322975158,293.2286376953125,297.1499938964844,293.1499938964844,0.3709593415260315,-6839.9052734375,304.1616516113281,0.963489294052124,0.4599726796150207,0.4370218813419342,293.2387084960937,297.1499938964844,293.1499938964844,0.0113343335688114,-3297.21630859375,302.7102966308594,0.434319406747818,0.050000000745058,0.2373460382223129,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.21051025390625,1.0,0.3147501349449157,0.8329602479934692,0.8329602479934692,1.0,1.0,-1.3599860668182373,0.5867752432823181,0.773210883140564,0.2653470933437347,0.0,0.0,0.6909736394882202,79.00037384033203,45.0,6.817557334899902,-15939.4462890625,325.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.5,18000.0,0.0,0.0,0.3690202534198761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392266035079956,0.8392349481582642,-8.391088158532511e-06,0.0,0.00037450864329,0.0,0.0,85.3038558959961,0.0,0.0,0.0,0.5025331974029541,4.0,0.0,1.0
473460,293.13543701171875,297.1499938964844,293.1499938964844,0.0939764752984047,-2178.255615234375,304.1495361328125,0.6847199201583862,0.152760848402977,0.1393210589885711,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680045850574,-528.4571533203125,300.02886962890625,0.4519169628620147,0.050000000745058,0.0496462248265743,293.2015991210937,297.1499938964844,293.1499938964844,0.293437659740448,-4201.35888671875,304.157958984375,0.9271851181983948,0.3823882639408111,0.26854407787323,293.22662353515625,297.1499938964844,293.1499938964844,0.3688430190086365,-6809.3701171875,304.1612854003906,0.9865752458572388,0.4583861529827118,0.4351320266723633,293.23760986328125,297.1499938964844,293.1499938964844,0.0111446771770715,-3263.38525390625,302.68292236328125,0.4519169628620147,0.050000000745058,0.2355003207921981,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118530273437,1.0,0.303002268075943,0.8324098587036133,0.8324098587036133,1.0,1.0,-1.3539464473724363,0.5839818120002747,0.7699646949768066,0.2637051343917846,0.0,0.0,0.682590663433075,69.0472412109375,33.0,2.643617868423462,-15840.916015625,299.9135131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.322265625,18000.0,0.0,0.0,0.3666976392269134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202900886535645,0.8202982544898987,-8.200669981306419e-06,0.0,0.0003721514949575,0.0,0.0,81.02671813964844,0.0,0.0,0.0,0.4944197833538055,4.0,0.0,1.0
473520,293.13543701171875,297.1499938964844,293.1499938964844,0.0939764752984047,-2178.255615234375,304.1495361328125,0.6847199201583862,0.152760848402977,0.1393210589885711,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680045850574,-528.4571533203125,300.02886962890625,0.4519169628620147,0.050000000745058,0.0496462248265743,293.2015991210937,297.1499938964844,293.1499938964844,0.293437659740448,-4201.35888671875,304.157958984375,0.9271851181983948,0.3823882639408111,0.26854407787323,293.22662353515625,297.1499938964844,293.1499938964844,0.3688430190086365,-6809.3701171875,304.1612854003906,0.9865752458572388,0.4583861529827118,0.4351320266723633,293.23760986328125,297.1499938964844,293.1499938964844,0.0111446771770715,-3263.38525390625,302.68292236328125,0.4519169628620147,0.050000000745058,0.2355003207921981,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118530273437,1.0,0.303002268075943,0.8324098587036133,0.8324098587036133,1.0,1.0,-1.3539464473724363,0.5839818120002747,0.7699646949768066,0.2637051343917846,0.0,0.0,0.682590663433075,69.0472412109375,33.0,2.643617868423462,-15840.916015625,299.9135131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.322265625,18000.0,0.0,0.0,0.3666976392269134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202900886535645,0.8202982544898987,-8.200669981306419e-06,0.0,0.0003721514949575,0.0,0.0,81.02671813964844,0.0,0.0,0.0,0.4944197833538055,4.0,0.0,1.0
473580,293.1343994140625,297.1499938964844,293.1499938964844,0.0940859615802764,-2180.21142578125,304.1495056152344,0.7061963081359863,0.1533365845680236,0.1395063549280166,293.3559875488281,297.1499938964844,293.1499938964844,0.0071437712758779,-521.3451538085938,299.9757080078125,0.4718212783336639,0.050000000745058,0.049296673387289,293.2001037597656,297.1499938964844,293.1499938964844,0.2919344305992126,-4184.3173828125,304.1578369140625,0.9563771486282348,0.3813792467117309,0.2675719261169433,293.21954345703125,297.1499938964844,293.1499938964844,0.3551030457019806,-6599.1953125,304.1824645996094,0.9990000128746032,0.4578400552272796,0.4211620688438415,293.2362060546875,297.1499938964844,293.1499938964844,0.0109718730673193,-3231.761962890625,302.6571044921875,0.4718212783336639,0.050000000745058,0.2338422089815139,291.21612548828125,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191162109375,1.0,0.290023922920227,0.8318595290184021,0.8318595290184021,1.0,1.0,-1.3338385820388794,0.5747371912002563,0.759101390838623,0.2585809826850891,0.0,0.0,0.6737245321273804,59.871578216552734,36.0,18.50089263916016,-15644.7236328125,270.53692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.365234375,18000.0,0.0,0.0,0.3638679683208465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014799952507019,0.8014880418777466,-8.01566056907177e-06,0.0,0.0003692797326948,0.0,0.0,76.9364013671875,0.0,0.0,0.0,0.4863901734352112,4.0,0.0,1.0
473640,293.1343994140625,297.1499938964844,293.1499938964844,0.0940859615802764,-2180.21142578125,304.1495056152344,0.7061963081359863,0.1533365845680236,0.1395063549280166,293.3559875488281,297.1499938964844,293.1499938964844,0.0071437712758779,-521.3451538085938,299.9757080078125,0.4718212783336639,0.050000000745058,0.049296673387289,293.2001037597656,297.1499938964844,293.1499938964844,0.2919344305992126,-4184.3173828125,304.1578369140625,0.9563771486282348,0.3813792467117309,0.2675719261169433,293.21954345703125,297.1499938964844,293.1499938964844,0.3551030457019806,-6599.1953125,304.1824645996094,0.9990000128746032,0.4578400552272796,0.4211620688438415,293.2362060546875,297.1499938964844,293.1499938964844,0.0109718730673193,-3231.761962890625,302.6571044921875,0.4718212783336639,0.050000000745058,0.2338422089815139,291.21612548828125,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191162109375,1.0,0.290023922920227,0.8318595290184021,0.8318595290184021,1.0,1.0,-1.3338385820388794,0.5747371912002563,0.759101390838623,0.2585809826850891,0.0,0.0,0.6737245321273804,59.871578216552734,36.0,18.50089263916016,-15644.7236328125,270.53692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.365234375,18000.0,0.0,0.0,0.3638679683208465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014799952507019,0.8014880418777466,-8.01566056907177e-06,0.0,0.0003692797326948,0.0,0.0,76.9364013671875,0.0,0.0,0.0,0.4863901734352112,4.0,0.0,1.0
473700,293.134521484375,297.1499938964844,293.1499938964844,0.0939674451947212,-2177.575927734375,304.1498107910156,0.7134503126144409,0.153512641787529,0.139620691537857,293.3528137207031,297.1499938964844,293.1499938964844,0.0070859109982848,-517.6093139648438,299.9569396972656,0.4773642122745514,0.050000000745058,0.0491915233433246,293.19952392578125,297.1499938964844,293.1499938964844,0.290665715932846,-4169.4013671875,304.1587219238281,0.965495765209198,0.3808613717556,0.267147421836853,293.2031555175781,297.1499938964844,293.1499938964844,0.3424410820007324,-6405.923828125,304.1994323730469,0.9990000128746032,0.4601671397686004,0.4091446995735168,293.2354431152344,297.1499938964844,293.1499938964844,0.0108905434608459,-3214.72607421875,302.6472473144531,0.4773642122745514,0.050000000745058,0.2333434224128723,291.2416381835937,291.1499938964844,261.5916748046875,259.9598083496094,279.629638671875,293.2645263671875,291.2465209960937,1.0,0.2851074635982513,0.8315843343734741,0.8315843343734741,1.0,1.0,-1.3183090686798096,0.5676774978637695,0.75063157081604,0.2544857263565063,0.0,0.0,0.6651328206062317,56.9566764831543,36.0,45.01668167114258,-15495.6904296875,257.7672424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6933288574219,308.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18266.654296875,18000.0,0.0,0.0,0.3620570302009582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881581783294678,0.7881661057472229,-7.903186087787617e-06,0.0,0.0003674418549053,0.0,0.0,74.24772644042969,0.0,0.0,0.0,0.4807370603084564,4.0,0.0,1.0
473760,293.13525390625,297.1499938964844,293.1499938964844,0.0938261076807975,-2174.6171875,304.1501159667969,0.7189969420433044,0.1535625010728836,0.1396448463201522,293.34991455078125,297.1499938964844,293.1499938964844,0.0070329471491277,-514.2747192382812,299.9366760253906,0.4815634489059448,0.050000000745058,0.0491096526384353,293.1990966796875,297.1499938964844,293.1499938964844,0.2895451486110687,-4156.35986328125,304.1591491699219,0.9725271463394164,0.3803159594535827,0.2667171955108642,293.18218994140625,297.1499938964844,293.1499938964844,0.3321908414363861,-6250.32958984375,304.208984375,0.9990000128746032,0.4636067748069763,0.3995373547077179,293.23468017578125,297.1499938964844,293.1499938964844,0.0108223790302872,-3200.74267578125,302.63702392578125,0.4815634489059448,0.050000000745058,0.232955053448677,291.2626953125,291.1499938964844,261.6099853515625,259.97625732421875,279.6396484375,293.2554931640625,291.2652587890625,1.0,0.2810238301753998,0.831387996673584,0.831387996673584,1.0,1.0,-1.30572247505188,0.5619616508483887,0.7437607645988464,0.2511915862560272,0.0,0.0,0.655440628528595,54.681922912597656,39.0,44.49049758911133,-15338.28515625,247.8044891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7879943847656,309.02508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18354.22265625,18000.0,0.0,0.0,0.3599305748939514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691712975502014,0.7691790461540222,-7.743433343421202e-06,0.0,0.0003652837767731,0.0,0.0,70.51904296875,0.0,0.0,0.0,0.472971498966217,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.093581922352314,-2169.881103515625,304.1504821777344,0.7267575860023499,0.153388038277626,0.1394454836845398,293.3447265625,297.1499938964844,293.1499938964844,0.0069484738633036,-509.3609313964844,299.88592529296875,0.4875703155994415,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.2880595922470093,-4139.56982421875,304.1585388183594,0.9822375178337096,0.3791964054107666,0.2658598124980926,293.1374206542969,297.1499938964844,293.1499938964844,0.3173699975013733,-6027.76416015625,304.2135925292969,0.9990000128746032,0.4718705713748932,0.3854809403419494,293.23291015625,297.1499938964844,293.1499938964844,0.0107307489961385,-3183.782470703125,302.6139831542969,0.4875703155994415,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.27374267578125,1.0,0.2750250995159149,0.8309954404830933,0.8309954404830933,1.0,1.0,-1.2867757081985474,0.5533764362335205,0.7333992123603821,0.2462057173252105,0.0,0.0,0.6378201246261597,51.43742370605469,57.0,16.480085372924805,-15058.029296875,233.51763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00665283203125,309.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18380.7109375,18000.0,0.0,0.0,0.3547613620758056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294307947158813,0.7294381856918335,-7.387775440292898e-06,0.0,0.0003600376949179,0.0,0.0,62.94585800170898,0.0,0.0,0.0,0.4567686915397644,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.093581922352314,-2169.881103515625,304.1504821777344,0.7267575860023499,0.153388038277626,0.1394454836845398,293.3447265625,297.1499938964844,293.1499938964844,0.0069484738633036,-509.3609313964844,299.88592529296875,0.4875703155994415,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.2880595922470093,-4139.56982421875,304.1585388183594,0.9822375178337096,0.3791964054107666,0.2658598124980926,293.1374206542969,297.1499938964844,293.1499938964844,0.3173699975013733,-6027.76416015625,304.2135925292969,0.9990000128746032,0.4718705713748932,0.3854809403419494,293.23291015625,297.1499938964844,293.1499938964844,0.0107307489961385,-3183.782470703125,302.6139831542969,0.4875703155994415,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.27374267578125,1.0,0.2750250995159149,0.8309954404830933,0.8309954404830933,1.0,1.0,-1.2867757081985474,0.5533764362335205,0.7333992123603821,0.2462057173252105,0.0,0.0,0.6378201246261597,51.43742370605469,57.0,16.480085372924805,-15058.029296875,233.51763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00665283203125,309.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18380.7109375,18000.0,0.0,0.0,0.3547613620758056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294307947158813,0.7294381856918335,-7.387775440292898e-06,0.0,0.0003600376949179,0.0,0.0,62.94585800170898,0.0,0.0,0.0,0.4567686915397644,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0938200280070304,-2174.824462890625,304.1498718261719,0.724223792552948,0.1534662097692489,0.1394571661949157,293.34039306640625,297.1499938964844,293.1499938964844,0.0069034951739013,-507.4716796875,299.82196044921875,0.4856902360916137,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876588106155395,-4135.98583984375,304.15631103515625,0.9780754446983336,0.3780210316181183,0.2650815546512604,293.1094055175781,297.1499938964844,293.1499938964844,0.321151852607727,-6096.58642578125,304.1852722167969,0.9990000128746032,0.4779362380504608,0.389886736869812,293.23114013671875,297.1499938964844,293.1499938964844,0.0107220066711306,-3186.334716796875,302.5870056152344,0.4856902360916137,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2419738769531,1.0,0.2774416804313659,0.8306028246879578,0.8306028246879578,1.0,1.0,-1.291378617286682,0.5554950833320618,0.7358835339546204,0.2471414357423782,0.0,0.0,0.6258977651596069,52.4156608581543,75.0,-39.54759979248047,-14958.8740234375,237.37496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127380371094,309.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.951171875,18000.0,0.0,0.0,0.3488416671752929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968822479248047,0.696889340877533,-7.084659955580719e-06,0.0,0.0003540299367159,0.0,0.0,57.04706954956055,0.0,0.0,0.0,0.4435829222202301,4.0,0.0,1.0
