time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0938200280070304,-2174.824462890625,304.1498718261719,0.724223792552948,0.1534662097692489,0.1394571661949157,293.34039306640625,297.1499938964844,293.1499938964844,0.0069034951739013,-507.4716796875,299.82196044921875,0.4856902360916137,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876588106155395,-4135.98583984375,304.15631103515625,0.9780754446983336,0.3780210316181183,0.2650815546512604,293.1094055175781,297.1499938964844,293.1499938964844,0.321151852607727,-6096.58642578125,304.1852722167969,0.9990000128746032,0.4779362380504608,0.389886736869812,293.23114013671875,297.1499938964844,293.1499938964844,0.0107220066711306,-3186.334716796875,302.5870056152344,0.4856902360916137,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2419738769531,1.0,0.2774416804313659,0.8306028246879578,0.8306028246879578,1.0,1.0,-1.291378617286682,0.5554950833320618,0.7358835339546204,0.2471414357423782,0.0,0.0,0.6258977651596069,52.4156608581543,75.0,-39.54759979248047,-14958.8740234375,237.37496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127380371094,309.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.951171875,18000.0,0.0,0.0,0.3488416671752929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968822479248047,0.696889340877533,-7.084659955580719e-06,0.0,0.0003540299367159,0.0,0.0,57.04706954956055,0.0,0.0,0.0,0.4435829222202301,4.0,0.0,1.0
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.0946955680847168,-2192.361083984375,304.1484680175781,0.7133355736732483,0.1536896675825119,0.1398109048604965,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976152688264,-508.68109130859375,299.7418212890625,0.4770269393920898,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884622514247894,-4146.88427734375,304.1528625488281,0.9614459872245787,0.3767988383769989,0.2643645405769348,293.1174011230469,297.1499938964844,293.1499938964844,0.3416860401630401,-6422.50537109375,304.1390380859375,0.9990000128746032,0.4774206876754761,0.4099009037017822,293.2302551269531,297.1499938964844,293.1499938964844,0.0107893524691462,-3207.720458984375,302.55242919921875,0.4770269393920898,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1685485839844,1.0,0.2863220274448395,0.8302087783813477,0.8302087783813477,1.0,1.0,-1.3161225318908691,0.5667352080345154,0.7493873834609985,0.2532804906368255,0.0,0.0,0.6269887089729309,57.07383346557617,78.0,-88.29936981201172,-15091.248046875,257.1772155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,309.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.53515625,18000.0,0.0,0.0,0.3433261513710022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877040266990662,0.6877110004425049,-6.954929631319828e-06,0.0,0.000348432426108,0.0,0.0,55.169551849365234,0.0,0.0,0.0,0.439532071352005,4.0,0.0,1.0
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.0946955680847168,-2192.361083984375,304.1484680175781,0.7133355736732483,0.1536896675825119,0.1398109048604965,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976152688264,-508.68109130859375,299.7418212890625,0.4770269393920898,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884622514247894,-4146.88427734375,304.1528625488281,0.9614459872245787,0.3767988383769989,0.2643645405769348,293.1174011230469,297.1499938964844,293.1499938964844,0.3416860401630401,-6422.50537109375,304.1390380859375,0.9990000128746032,0.4774206876754761,0.4099009037017822,293.2302551269531,297.1499938964844,293.1499938964844,0.0107893524691462,-3207.720458984375,302.55242919921875,0.4770269393920898,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1685485839844,1.0,0.2863220274448395,0.8302087783813477,0.8302087783813477,1.0,1.0,-1.3161225318908691,0.5667352080345154,0.7493873834609985,0.2532804906368255,0.0,0.0,0.6269887089729309,57.07383346557617,78.0,-88.29936981201172,-15091.248046875,257.1772155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,309.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.53515625,18000.0,0.0,0.0,0.3433261513710022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877040266990662,0.6877110004425049,-6.954929631319828e-06,0.0,0.000348432426108,0.0,0.0,55.169551849365234,0.0,0.0,0.0,0.439532071352005,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.0956180170178413,-2210.60107421875,304.1474609375,0.7030486464500427,0.154138296842575,0.1402778476476669,293.3338623046875,297.1499938964844,293.1499938964844,0.0068903686478734,-509.6747741699219,299.662353515625,0.4679866135120392,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2891151010990143,-4155.56396484375,304.1509094238281,0.9448464512825012,0.3755601644515991,0.2636286914348602,293.1539611816406,297.1499938964844,293.1499938964844,0.3622392416000366,-6738.68994140625,304.1089782714844,0.9990000128746032,0.4708735346794128,0.4288927912712097,293.2308654785156,297.1499938964844,293.1499938964844,0.0108450287953019,-3226.444091796875,302.5144958496094,0.4679866135120392,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1050109863281,1.0,0.294239193201065,0.8298147916793823,0.8298147916793823,1.0,1.0,-1.3397597074508667,0.5774667263031006,0.7622930407524109,0.2592614293098449,0.0,0.0,0.6373184323310852,61.70451354980469,81.0,-81.48241424560547,-15308.123046875,277.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25323486328125,309.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.419921875,18000.0,0.0,0.0,0.339347243309021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702201783657074,0.7022088170051575,-7.030454071355052e-06,0.0,0.0003443943278398,0.0,0.0,57.32735824584961,0.0,0.0,0.0,0.4448758661746979,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.0956180170178413,-2210.60107421875,304.1474609375,0.7030486464500427,0.154138296842575,0.1402778476476669,293.3338623046875,297.1499938964844,293.1499938964844,0.0068903686478734,-509.6747741699219,299.662353515625,0.4679866135120392,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2891151010990143,-4155.56396484375,304.1509094238281,0.9448464512825012,0.3755601644515991,0.2636286914348602,293.1539611816406,297.1499938964844,293.1499938964844,0.3622392416000366,-6738.68994140625,304.1089782714844,0.9990000128746032,0.4708735346794128,0.4288927912712097,293.2308654785156,297.1499938964844,293.1499938964844,0.0108450287953019,-3226.444091796875,302.5144958496094,0.4679866135120392,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1050109863281,1.0,0.294239193201065,0.8298147916793823,0.8298147916793823,1.0,1.0,-1.3397597074508667,0.5774667263031006,0.7622930407524109,0.2592614293098449,0.0,0.0,0.6373184323310852,61.70451354980469,81.0,-81.48241424560547,-15308.123046875,277.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25323486328125,309.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.419921875,18000.0,0.0,0.0,0.339347243309021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702201783657074,0.7022088170051575,-7.030454071355052e-06,0.0,0.0003443943278398,0.0,0.0,57.32735824584961,0.0,0.0,0.0,0.4448758661746979,4.0,0.0,1.0
474300,293.13720703125,297.1499938964844,293.1499938964844,0.0961105599999427,-2220.115478515625,304.1470031738281,0.6987834572792053,0.1545225828886032,0.1406625211238861,293.3326721191406,297.1499938964844,293.1499938964844,0.0068805590271949,-509.5945129394531,299.62628173828125,0.4633594751358032,0.050000000745058,0.0494448766112327,293.19842529296875,297.1499938964844,293.1499938964844,0.2891410887241363,-4156.14794921875,304.15069580078125,0.937183141708374,0.3749285042285919,0.2632511258125305,293.1770935058594,297.1499938964844,293.1499938964844,0.3716316223144531,-6880.2763671875,304.0993957519531,0.9990000128746032,0.466280460357666,0.4375252723693847,293.2316589355469,297.1499938964844,293.1499938964844,0.0108585944399237,-3232.102294921875,302.4956359863281,0.4633594751358032,0.050000000745058,0.2345452159643173,291.088134765625,291.1499938964844,261.7749938964844,260.12481689453125,279.6843566894531,293.2531433105469,291.084716796875,1.0,0.2979655861854553,0.8296177983283997,0.8296177983283997,1.0,1.0,-1.3506745100021362,0.5824365019798279,0.7682380080223083,0.2620076537132263,0.0,0.0,0.6435727477073669,63.87770462036133,81.0,-69.31664276123047,-15414.5908203125,286.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1665344238281,309.00213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17793.033203125,18000.0,0.0,0.0,0.338090717792511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137212157249451,0.7137283682823181,-7.117201221262803e-06,0.0,0.0003431190853007,0.0,0.0,59.25190353393555,0.0,0.0,0.0,0.4494078755378723,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.0966201350092887,-2229.863525390625,304.1466369628906,0.693324089050293,0.154910072684288,0.1411114484071731,293.33160400390625,297.1499938964844,293.1499938964844,0.0068738125264644,-509.6188354492188,299.591552734375,0.4571921229362488,0.050000000745058,0.0495494417846202,293.198486328125,297.1499938964844,293.1499938964844,0.2890702486038208,-4155.5166015625,304.15069580078125,0.9275454878807068,0.3743030428886413,0.2628891766071319,293.2003173828125,297.1499938964844,293.1499938964844,0.3747032582759857,-6924.64599609375,304.1035461425781,0.9951615333557128,0.461371511220932,0.4397743940353393,293.2325439453125,297.1499938964844,293.1499938964844,0.0108766807243227,-3238.24951171875,302.4768371582031,0.4571921229362488,0.050000000745058,0.2350412160158157,291.07147216796875,291.1499938964844,261.7933349609375,260.1413879394531,279.69464111328125,293.2593078613281,291.0696716308594,1.0,0.301366776227951,0.8291862607002258,0.8291862607002258,1.0,1.0,-1.3538943529129028,0.5838337540626526,0.770060658454895,0.2629027068614959,0.0,0.0,0.6505163311958313,66.58182525634766,84.0,-51.68774032592773,-15469.5048828125,294.2806091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0511474609375,308.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17749.138671875,18000.0,0.0,0.0,0.3373242318630218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271667122840881,0.727173924446106,-7.224919045256684e-06,0.0,0.000342341227224,0.0,0.0,61.58991241455078,0.0,0.0,0.0,0.4548041224479675,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0970535278320312,-2237.572265625,304.1470642089844,0.6820144057273865,0.155270829796791,0.1417921632528305,293.3301086425781,297.1499938964844,293.1499938964844,0.0068432833068072,-507.7791137695313,299.5382995605469,0.4453758597373962,0.050000000745058,0.049777515232563,293.1988525390625,297.1499938964844,293.1499938964844,0.2876878380775451,-4139.02685546875,304.1528015136719,0.9086905121803284,0.3730011284351349,0.2621700167655945,293.2244567871094,297.1499938964844,293.1499938964844,0.3687437772750854,-6824.3994140625,304.12860107421875,0.9769778251647948,0.455152690410614,0.4330566823482513,293.2344665527344,297.1499938964844,293.1499938964844,0.0108755743131041,-3239.00537109375,302.4448547363281,0.4453758597373962,0.050000000745058,0.2361230999231338,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0899658203125,1.0,0.3070542216300964,0.828323245048523,0.828323245048523,1.0,1.0,-1.3476743698120115,0.5809621214866638,0.7667121887207031,0.2610931396484375,0.0,0.0,0.6581488251686096,72.2513427734375,87.0,8.269917488098145,-15454.0087890625,304.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.6640625,18000.0,0.0,0.0,0.3367542922496795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496176362037659,0.749625027179718,-7.439488854288356e-06,0.0,0.0003417628176975,0.0,0.0,65.85232543945312,0.0,0.0,0.0,0.464005708694458,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0970535278320312,-2237.572265625,304.1470642089844,0.6820144057273865,0.155270829796791,0.1417921632528305,293.3301086425781,297.1499938964844,293.1499938964844,0.0068432833068072,-507.7791137695313,299.5382995605469,0.4453758597373962,0.050000000745058,0.049777515232563,293.1988525390625,297.1499938964844,293.1499938964844,0.2876878380775451,-4139.02685546875,304.1528015136719,0.9086905121803284,0.3730011284351349,0.2621700167655945,293.2244567871094,297.1499938964844,293.1499938964844,0.3687437772750854,-6824.3994140625,304.12860107421875,0.9769778251647948,0.455152690410614,0.4330566823482513,293.2344665527344,297.1499938964844,293.1499938964844,0.0108755743131041,-3239.00537109375,302.4448547363281,0.4453758597373962,0.050000000745058,0.2361230999231338,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0899658203125,1.0,0.3070542216300964,0.828323245048523,0.828323245048523,1.0,1.0,-1.3476743698120115,0.5809621214866638,0.7667121887207031,0.2610931396484375,0.0,0.0,0.6581488251686096,72.2513427734375,87.0,8.269917488098145,-15454.0087890625,304.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.6640625,18000.0,0.0,0.0,0.3367542922496795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496176362037659,0.749625027179718,-7.439488854288356e-06,0.0,0.0003417628176975,0.0,0.0,65.85232543945312,0.0,0.0,0.0,0.464005708694458,4.0,0.0,1.0
474540,293.13800048828125,297.1499938964844,293.1499938964844,0.0971336066722869,-2238.766845703125,304.1479187011719,0.6730039119720459,0.1552337557077407,0.1419925987720489,293.3295288085937,297.1499938964844,293.1499938964844,0.0068038832396268,-505.5026550292969,299.4818115234375,0.4369960427284241,0.050000000745058,0.049968134611845,293.1994323730469,297.1499938964844,293.1499938964844,0.2863171696662903,-4122.9560546875,304.15411376953125,0.8954745531082153,0.3716425895690918,0.2613721787929535,293.232666015625,297.1499938964844,293.1499938964844,0.3652485609054565,-6767.61376953125,304.1413269042969,0.9620283842086792,0.4515812397003174,0.4294449090957641,293.2364196777344,297.1499938964844,293.1499938964844,0.0108638936653733,-3238.2978515625,302.4117736816406,0.4369960427284241,0.050000000745058,0.2370273172855377,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,293.2637023925781,291.1016845703125,1.0,0.3118968605995178,0.8274601697921753,0.8274601697921753,1.0,1.0,-1.3439350128173828,0.5792104601860046,0.764724612236023,0.2599591612815857,0.0,0.0,0.6636991500854492,77.01422882080078,90.0,13.361181259155272,-15398.443359375,313.85614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56121826171875,308.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.9609375,18000.0,0.0,0.0,0.3370150625705719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630021572113037,0.7630097270011902,-7.575162726425333e-06,0.0,0.0003420274297241,0.0,0.0,68.52764892578125,0.0,0.0,0.0,0.469734787940979,4.0,0.0,1.0
474600,293.13800048828125,297.1499938964844,293.1499938964844,0.0971336066722869,-2238.766845703125,304.1479187011719,0.6730039119720459,0.1552337557077407,0.1419925987720489,293.3295288085937,297.1499938964844,293.1499938964844,0.0068038832396268,-505.5026550292969,299.4818115234375,0.4369960427284241,0.050000000745058,0.049968134611845,293.1994323730469,297.1499938964844,293.1499938964844,0.2863171696662903,-4122.9560546875,304.15411376953125,0.8954745531082153,0.3716425895690918,0.2613721787929535,293.232666015625,297.1499938964844,293.1499938964844,0.3652485609054565,-6767.61376953125,304.1413269042969,0.9620283842086792,0.4515812397003174,0.4294449090957641,293.2364196777344,297.1499938964844,293.1499938964844,0.0108638936653733,-3238.2978515625,302.4117736816406,0.4369960427284241,0.050000000745058,0.2370273172855377,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,293.2637023925781,291.1016845703125,1.0,0.3118968605995178,0.8274601697921753,0.8274601697921753,1.0,1.0,-1.3439350128173828,0.5792104601860046,0.764724612236023,0.2599591612815857,0.0,0.0,0.6636991500854492,77.01422882080078,90.0,13.361181259155272,-15398.443359375,313.85614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56121826171875,308.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.9609375,18000.0,0.0,0.0,0.3370150625705719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630021572113037,0.7630097270011902,-7.575162726425333e-06,0.0,0.0003420274297241,0.0,0.0,68.52764892578125,0.0,0.0,0.0,0.469734787940979,4.0,0.0,1.0
474660,293.139892578125,297.1499938964844,293.1499938964844,0.0971520245075225,-2238.900146484375,304.1485595703125,0.665664553642273,0.1551555097103119,0.1420832425355911,293.32958984375,297.1499938964844,293.1499938964844,0.0067612691782414,-503.0814208984375,299.42218017578125,0.4305722713470459,0.050000000745058,0.0501359887421131,293.1999816894531,297.1499938964844,293.1499938964844,0.2849995791912079,-4107.65380859375,304.1549377441406,0.8847600221633911,0.3702802360057831,0.2605496048927307,293.2353820800781,297.1499938964844,293.1499938964844,0.362745851278305,-6727.89794921875,304.1482849121094,0.9491209387779236,0.4489336013793945,0.4269671142101288,293.2382202148437,297.1499938964844,293.1499938964844,0.0108477585017681,-3237.049072265625,302.3777770996094,0.4305722713470459,0.050000000745058,0.2378235459327697,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.26470947265625,291.1098327636719,1.0,0.3161641359329223,0.8268890976905823,0.8268890976905823,1.0,1.0,-1.3412389755249023,0.5779572129249573,0.7632818222045898,0.2591282725334167,0.0,0.0,0.6685789823532104,81.21825408935547,93.0,12.246798515319824,-15351.205078125,322.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.61328125,18000.0,0.0,0.0,0.3378463983535766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747384309768677,0.7747461199760437,-7.68942481954582e-06,0.0,0.000342871149769,0.0,0.0,70.89207458496094,0.0,0.0,0.0,0.4746797680854797,4.0,0.0,1.0
474720,293.139892578125,297.1499938964844,293.1499938964844,0.0971520245075225,-2238.900146484375,304.1485595703125,0.665664553642273,0.1551555097103119,0.1420832425355911,293.32958984375,297.1499938964844,293.1499938964844,0.0067612691782414,-503.0814208984375,299.42218017578125,0.4305722713470459,0.050000000745058,0.0501359887421131,293.1999816894531,297.1499938964844,293.1499938964844,0.2849995791912079,-4107.65380859375,304.1549377441406,0.8847600221633911,0.3702802360057831,0.2605496048927307,293.2353820800781,297.1499938964844,293.1499938964844,0.362745851278305,-6727.89794921875,304.1482849121094,0.9491209387779236,0.4489336013793945,0.4269671142101288,293.2382202148437,297.1499938964844,293.1499938964844,0.0108477585017681,-3237.049072265625,302.3777770996094,0.4305722713470459,0.050000000745058,0.2378235459327697,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.26470947265625,291.1098327636719,1.0,0.3161641359329223,0.8268890976905823,0.8268890976905823,1.0,1.0,-1.3412389755249023,0.5779572129249573,0.7632818222045898,0.2591282725334167,0.0,0.0,0.6685789823532104,81.21825408935547,93.0,12.246798515319824,-15351.205078125,322.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.61328125,18000.0,0.0,0.0,0.3378463983535766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747384309768677,0.7747461199760437,-7.68942481954582e-06,0.0,0.000342871149769,0.0,0.0,70.89207458496094,0.0,0.0,0.0,0.4746797680854797,4.0,0.0,1.0
474780,293.1414794921875,297.1499938964844,293.1499938964844,0.0971652790904045,-2238.975341796875,304.1490173339844,0.6595035791397095,0.1550855189561844,0.1421642899513244,293.3301086425781,297.1499938964844,293.1499938964844,0.006715144496411,-500.4410400390625,299.36102294921875,0.4253686368465423,0.050000000745058,0.0502894409000873,293.200439453125,297.1499938964844,293.1499938964844,0.2836785316467285,-4092.375,304.1554870605469,0.8755580186843872,0.3689201772212982,0.2597176432609558,293.2360534667969,297.1499938964844,293.1499938964844,0.3605313599109649,-6693.607421875,304.1524963378906,0.9375661611557008,0.4466302990913391,0.4248973429203033,293.2398986816406,297.1499938964844,293.1499938964844,0.0108268829062581,-3234.923095703125,302.3434753417969,0.4253686368465423,0.050000000745058,0.238551452755928,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173400878906,1.0,0.3200237154960632,0.8263180255889893,0.8263180255889893,1.0,1.0,-1.3389109373092651,0.5768699645996094,0.762040913105011,0.2584010064601898,0.0,0.0,0.672524631023407,85.06381225585938,96.0,11.248671531677246,-15309.1875,329.9985656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.49609375,18000.0,0.0,0.0,0.3390545845031738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844575643539429,0.7844653725624084,-7.785944944771472e-06,0.0,0.0003440972941461,0.0,0.0,72.89958953857422,0.0,0.0,0.0,0.4787963330745697,4.0,0.0,1.0
474840,293.1414794921875,297.1499938964844,293.1499938964844,0.0971652790904045,-2238.975341796875,304.1490173339844,0.6595035791397095,0.1550855189561844,0.1421642899513244,293.3301086425781,297.1499938964844,293.1499938964844,0.006715144496411,-500.4410400390625,299.36102294921875,0.4253686368465423,0.050000000745058,0.0502894409000873,293.200439453125,297.1499938964844,293.1499938964844,0.2836785316467285,-4092.375,304.1554870605469,0.8755580186843872,0.3689201772212982,0.2597176432609558,293.2360534667969,297.1499938964844,293.1499938964844,0.3605313599109649,-6693.607421875,304.1524963378906,0.9375661611557008,0.4466302990913391,0.4248973429203033,293.2398986816406,297.1499938964844,293.1499938964844,0.0108268829062581,-3234.923095703125,302.3434753417969,0.4253686368465423,0.050000000745058,0.238551452755928,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173400878906,1.0,0.3200237154960632,0.8263180255889893,0.8263180255889893,1.0,1.0,-1.3389109373092651,0.5768699645996094,0.762040913105011,0.2584010064601898,0.0,0.0,0.672524631023407,85.06381225585938,96.0,11.248671531677246,-15309.1875,329.9985656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.49609375,18000.0,0.0,0.0,0.3390545845031738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844575643539429,0.7844653725624084,-7.785944944771472e-06,0.0,0.0003440972941461,0.0,0.0,72.89958953857422,0.0,0.0,0.0,0.4787963330745697,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0971667096018791,-2238.91943359375,304.1492004394531,0.6567432880401611,0.1550465077161789,0.1422017514705658,293.3305358886719,297.1499938964844,293.1499938964844,0.0066909133456647,-499.0384826660156,299.3300476074219,0.4230912923812866,0.050000000745058,0.0503623895347118,293.2006530761719,297.1499938964844,293.1499938964844,0.2830074429512024,-4084.621337890625,304.1557006835937,0.8713764548301697,0.368240624666214,0.2592993378639221,293.236083984375,297.1499938964844,293.1499938964844,0.3594505786895752,-6677.103515625,304.15399169921875,0.9321916699409484,0.4455377757549286,0.4239289760589599,293.2406921386719,297.1499938964844,293.1499938964844,0.0108148120343685,-3233.514892578125,302.3262939453125,0.4230912923812866,0.050000000745058,0.2388974875211715,291.1205749511719,291.1499938964844,261.9583435058594,260.2909240722656,279.7826538085937,293.2660827636719,291.1213073730469,1.0,0.3218380212783813,0.8260324597358704,0.8260324597358704,1.0,1.0,-1.337794303894043,0.5763469934463501,0.7614473104476929,0.2580528259277344,0.0,0.0,0.6740926504135132,86.89183807373047,96.0,11.310385704040527,-15290.1064453125,333.6578674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,308.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.513671875,18000.0,0.0,0.0,0.3397421240806579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885061502456665,0.7885139584541321,-7.827107765479013e-06,0.0,0.0003447950584813,0.0,0.0,73.75245666503906,0.0,0.0,0.0,0.480518639087677,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.0971561148762703,-2238.638916015625,304.1493530273437,0.6541373133659363,0.1549931317567825,0.1422275304794311,293.3310241699219,297.1499938964844,293.1499938964844,0.0066660325974226,-497.587158203125,299.29888916015625,0.4209827482700348,0.050000000745058,0.0504334308207035,293.2008361816406,297.1499938964844,293.1499938964844,0.282327800989151,-4076.77099609375,304.1559143066406,0.8674204349517822,0.3675611317157745,0.258879691362381,293.2359619140625,297.1499938964844,293.1499938964844,0.3583709001541137,-6660.7294921875,304.1552429199219,0.92705899477005,0.4444681406021118,0.422984778881073,293.241455078125,297.1499938964844,293.1499938964844,0.0108017986640334,-3231.8974609375,302.30908203125,0.4209827482700348,0.050000000745058,0.2392344921827316,291.1247253417969,291.1499938964844,261.9766540527344,260.3075866699219,279.79150390625,293.2660522460937,291.1255187988281,1.0,0.3235895335674286,0.8257526159286499,0.8257526159286499,1.0,1.0,-1.3366779088974,0.5758238434791565,0.7608540654182434,0.2577075362205505,0.0,0.0,0.6753594875335693,88.6717300415039,99.0,11.629765510559082,-15271.880859375,337.20135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05963134765625,308.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17927.603515625,18000.0,0.0,0.0,0.3404563069343567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919327616691589,0.7919406294822693,-7.862727215979248e-06,0.0,0.000345519860275,0.0,0.0,74.48445892333984,0.0,0.0,0.0,0.481982558965683,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.0971004143357276,-2237.427490234375,304.149658203125,0.649304986000061,0.1548634767532348,0.1422482579946518,293.332275390625,297.1499938964844,293.1499938964844,0.0066143553704023,-494.5349731445313,299.236083984375,0.4171731173992157,0.050000000745058,0.0505710840225219,293.2012023925781,297.1499938964844,293.1499938964844,0.280938982963562,-4060.723388671875,304.15625,0.8600725531578064,0.3662017285823822,0.2580370008945465,293.2355651855469,297.1499938964844,293.1499938964844,0.3561936020851135,-6627.94775390625,304.1571044921875,0.9174966812133788,0.4423743188381195,0.4211420714855194,293.242919921875,297.1499938964844,293.1499938964844,0.010773092508316,-3228.0400390625,302.27459716796875,0.4171731173992157,0.050000000745058,0.2398874461650848,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.1348571777344,1.0,0.3269399106502533,0.8251928687095642,0.8251928687095642,1.0,1.0,-1.3344281911849976,0.5747677087783813,0.759660542011261,0.2570199966430664,0.0,0.0,0.6768903136253357,92.1191635131836,102.0,12.889348983764648,-15236.80859375,344.00689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.16796875,18000.0,0.0,0.0,0.3418837487697601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967318892478943,0.7967398166656494,-7.915258720458951e-06,0.0,0.0003469685616437,0.0,0.0,75.53588104248047,0.0,0.0,0.0,0.4840494394302368,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.0971004143357276,-2237.427490234375,304.149658203125,0.649304986000061,0.1548634767532348,0.1422482579946518,293.332275390625,297.1499938964844,293.1499938964844,0.0066143553704023,-494.5349731445313,299.236083984375,0.4171731173992157,0.050000000745058,0.0505710840225219,293.2012023925781,297.1499938964844,293.1499938964844,0.280938982963562,-4060.723388671875,304.15625,0.8600725531578064,0.3662017285823822,0.2580370008945465,293.2355651855469,297.1499938964844,293.1499938964844,0.3561936020851135,-6627.94775390625,304.1571044921875,0.9174966812133788,0.4423743188381195,0.4211420714855194,293.242919921875,297.1499938964844,293.1499938964844,0.010773092508316,-3228.0400390625,302.27459716796875,0.4171731173992157,0.050000000745058,0.2398874461650848,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.1348571777344,1.0,0.3269399106502533,0.8251928687095642,0.8251928687095642,1.0,1.0,-1.3344281911849976,0.5747677087783813,0.759660542011261,0.2570199966430664,0.0,0.0,0.6768903136253357,92.1191635131836,102.0,12.889348983764648,-15236.80859375,344.00689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.16796875,18000.0,0.0,0.0,0.3418837487697601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967318892478943,0.7967398166656494,-7.915258720458951e-06,0.0,0.0003469685616437,0.0,0.0,75.53588104248047,0.0,0.0,0.0,0.4840494394302368,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.0970158725976944,-2235.67431640625,304.14990234375,0.6448986530303955,0.1547146439552307,0.1422452479600906,293.33380126953125,297.1499938964844,293.1499938964844,0.0065605076961219,-491.3110656738281,299.1725158691406,0.413788229227066,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795174419879913,-4044.289306640625,304.1565246582031,0.8533406853675842,0.3648355007171631,0.2571879923343658,293.2349853515625,297.1499938964844,293.1499938964844,0.3539950251579284,-6595.0595703125,304.15838623046875,0.9088973999023438,0.4403222501277923,0.4193387925624847,293.2442932128906,297.1499938964844,293.1499938964844,0.0107415430247783,-3223.52001953125,302.239990234375,0.413788229227066,0.050000000745058,0.2405191659927368,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.14508056640625,1.0,0.330129325389862,0.8246331214904785,0.8246331214904785,1.0,1.0,-1.3321590423583984,0.5736993551254272,0.7584596276283264,0.256338357925415,0.0,0.0,0.6769954562187195,95.45323944091795,105.0,13.994555473327637,-15201.73828125,350.522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.375,18000.0,0.0,0.0,0.3431929349899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984824776649475,0.7984904050827026,-7.939273928059265e-06,0.0,0.0003482972097117,0.0,0.0,75.95667266845703,0.0,0.0,0.0,0.4848330914974212,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.0970158725976944,-2235.67431640625,304.14990234375,0.6448986530303955,0.1547146439552307,0.1422452479600906,293.33380126953125,297.1499938964844,293.1499938964844,0.0065605076961219,-491.3110656738281,299.1725158691406,0.413788229227066,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795174419879913,-4044.289306640625,304.1565246582031,0.8533406853675842,0.3648355007171631,0.2571879923343658,293.2349853515625,297.1499938964844,293.1499938964844,0.3539950251579284,-6595.0595703125,304.15838623046875,0.9088973999023438,0.4403222501277923,0.4193387925624847,293.2442932128906,297.1499938964844,293.1499938964844,0.0107415430247783,-3223.52001953125,302.239990234375,0.413788229227066,0.050000000745058,0.2405191659927368,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.14508056640625,1.0,0.330129325389862,0.8246331214904785,0.8246331214904785,1.0,1.0,-1.3321590423583984,0.5736993551254272,0.7584596276283264,0.256338357925415,0.0,0.0,0.6769954562187195,95.45323944091795,105.0,13.994555473327637,-15201.73828125,350.522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.375,18000.0,0.0,0.0,0.3431929349899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984824776649475,0.7984904050827026,-7.939273928059265e-06,0.0,0.0003482972097117,0.0,0.0,75.95667266845703,0.0,0.0,0.0,0.4848330914974212,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.097537100315094,-2245.36083984375,304.1490478515625,0.6421176195144653,0.1555631905794143,0.1429469287395477,293.3294982910156,297.1499938964844,293.1499938964844,0.0065245777368545,-489.1700744628906,299.1235046386719,0.4109039902687073,0.050000000745058,0.0508262477815151,293.1971130371094,297.1499938964844,293.1499938964844,0.278846263885498,-4036.830810546875,304.15545654296875,0.8479902148246765,0.3644350171089172,0.2568711042404175,293.2294616699219,297.1499938964844,293.1499938964844,0.3526196181774139,-6575.06689453125,304.1578369140625,0.9022371768951416,0.4392963349819183,0.4183065295219421,293.23956298828125,297.1499938964844,293.1499938964844,0.0107432026416063,-3224.539306640625,302.2215576171875,0.4109039902687073,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1515808105469,1.0,0.3332735598087311,0.8240782618522644,0.8240782618522644,1.0,1.0,-1.332221746444702,0.5736891031265259,0.7585325837135315,0.2562630474567413,0.0,0.0,0.6762388944625854,98.54198455810548,93.0,8.87374210357666,-15184.0634765625,357.5539245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.3442970812320709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975037097930908,0.797511637210846,-7.935230314615183e-06,0.0,0.0003494177944958,0.0,0.0,75.78907775878906,0.0,0.0,0.0,0.4844696223735809,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.097537100315094,-2245.36083984375,304.1490478515625,0.6421176195144653,0.1555631905794143,0.1429469287395477,293.3294982910156,297.1499938964844,293.1499938964844,0.0065245777368545,-489.1700744628906,299.1235046386719,0.4109039902687073,0.050000000745058,0.0508262477815151,293.1971130371094,297.1499938964844,293.1499938964844,0.278846263885498,-4036.830810546875,304.15545654296875,0.8479902148246765,0.3644350171089172,0.2568711042404175,293.2294616699219,297.1499938964844,293.1499938964844,0.3526196181774139,-6575.06689453125,304.1578369140625,0.9022371768951416,0.4392963349819183,0.4183065295219421,293.23956298828125,297.1499938964844,293.1499938964844,0.0107432026416063,-3224.539306640625,302.2215576171875,0.4109039902687073,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1515808105469,1.0,0.3332735598087311,0.8240782618522644,0.8240782618522644,1.0,1.0,-1.332221746444702,0.5736891031265259,0.7585325837135315,0.2562630474567413,0.0,0.0,0.6762388944625854,98.54198455810548,93.0,8.87374210357666,-15184.0634765625,357.5539245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.3442970812320709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975037097930908,0.797511637210846,-7.935230314615183e-06,0.0,0.0003494177944958,0.0,0.0,75.78907775878906,0.0,0.0,0.0,0.4844696223735809,4.0,0.0,1.0
475380,293.1414794921875,297.1499938964844,293.1499938964844,0.0977732315659523,-2249.646484375,304.14898681640625,0.6443471312522888,0.1559252291917801,0.1432874053716659,293.32720947265625,297.1499938964844,293.1499938964844,0.0064561432227492,-484.96685791015625,299.0700378417969,0.4122098386287689,0.050000000745058,0.0507700480520725,293.19586181640625,297.1499938964844,293.1499938964844,0.2778239548206329,-4025.0703125,304.1553649902344,0.8495962023735046,0.3635008335113525,0.256244421005249,293.2270202636719,297.1499938964844,293.1499938964844,0.3509331941604614,-6550.12646484375,304.1580810546875,0.903790295124054,0.4377829432487488,0.4169080555438995,293.23651123046875,297.1499938964844,293.1499938964844,0.0106795690953731,-3212.856201171875,302.1999816894531,0.4122098386287689,0.050000000745058,0.2408312410116195,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580810546875,1.0,0.3310981392860412,0.8235233426094055,0.8235233426094055,1.0,1.0,-1.3298137187957764,0.5725408792495728,0.7572727799415588,0.2555991411209106,0.0,0.0,0.6749757528305054,97.08036041259766,81.0,10.481998443603516,-15157.314453125,353.1156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9172668457031,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.771484375,18000.0,0.0,0.0,0.3451586067676544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956563830375671,0.7956643104553223,-7.920148163975682e-06,0.0,0.0003502921026665,0.0,0.0,75.419677734375,0.0,0.0,0.0,0.4836907088756561,4.0,0.0,1.0
475440,293.1414794921875,297.1499938964844,293.1499938964844,0.0977732315659523,-2249.646484375,304.14898681640625,0.6443471312522888,0.1559252291917801,0.1432874053716659,293.32720947265625,297.1499938964844,293.1499938964844,0.0064561432227492,-484.96685791015625,299.0700378417969,0.4122098386287689,0.050000000745058,0.0507700480520725,293.19586181640625,297.1499938964844,293.1499938964844,0.2778239548206329,-4025.0703125,304.1553649902344,0.8495962023735046,0.3635008335113525,0.256244421005249,293.2270202636719,297.1499938964844,293.1499938964844,0.3509331941604614,-6550.12646484375,304.1580810546875,0.903790295124054,0.4377829432487488,0.4169080555438995,293.23651123046875,297.1499938964844,293.1499938964844,0.0106795690953731,-3212.856201171875,302.1999816894531,0.4122098386287689,0.050000000745058,0.2408312410116195,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580810546875,1.0,0.3310981392860412,0.8235233426094055,0.8235233426094055,1.0,1.0,-1.3298137187957764,0.5725408792495728,0.7572727799415588,0.2555991411209106,0.0,0.0,0.6749757528305054,97.08036041259766,81.0,10.481998443603516,-15157.314453125,353.1156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9172668457031,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.771484375,18000.0,0.0,0.0,0.3451586067676544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956563830375671,0.7956643104553223,-7.920148163975682e-06,0.0,0.0003502921026665,0.0,0.0,75.419677734375,0.0,0.0,0.0,0.4836907088756561,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.0977773815393447,-2249.6201171875,304.149169921875,0.647030234336853,0.1560641378164291,0.143342450261116,293.3265380859375,297.1499938964844,293.1499938964844,0.0064124842174351,-482.2109680175781,299.043212890625,0.4141759276390075,0.050000000745058,0.0506884939968586,293.1955871582031,297.1499938964844,293.1499938964844,0.2771269083023071,-4016.94775390625,304.1556701660156,0.8525397777557373,0.3629716336727142,0.2558262348175049,293.2261962890625,297.1499938964844,293.1499938964844,0.3498918116092682,-6534.57470703125,304.15850830078125,0.9071131944656372,0.4369706511497497,0.4160747826099396,293.2353515625,297.1499938964844,293.1499938964844,0.0106284115463495,-3202.911376953125,302.1889038085937,0.4141759276390075,0.050000000745058,0.2404443919658661,291.1624450683594,291.1499938964844,262.11456298828125,260.4347839355469,279.857177734375,293.2600402832031,291.1634521484375,1.0,0.3286558091640472,0.8232459425926208,0.8232459425926208,1.0,1.0,-1.3278156518936155,0.5716050863265991,0.7562105059623718,0.2550666034221649,0.0,0.0,0.6736174821853638,94.98339080810548,81.0,12.645214080810549,-15136.90625,347.44647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320983886719,308.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.53125,18000.0,0.0,0.0,0.345461368560791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7935396432876587,0.793547511100769,-7.90351077739615e-06,0.0,0.0003505993809085,0.0,0.0,75.00238800048828,0.0,0.0,0.0,0.4828115105628967,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.0977502167224884,-2249.008056640625,304.1493835449219,0.6506376266479492,0.1561958193778991,0.1433618813753128,293.3261413574219,297.1499938964844,293.1499938964844,0.0063647581264376,-479.1789855957031,299.0159606933594,0.4169048070907593,0.050000000745058,0.0505813248455524,293.1954040527344,297.1499938964844,293.1499938964844,0.2763824462890625,-4008.26806640625,304.1559753417969,0.8566950559616089,0.3624310195446014,0.2553750872611999,293.2254333496094,297.1499938964844,293.1499938964844,0.348802775144577,-6518.30810546875,304.158935546875,0.9120012521743774,0.4361512362957001,0.4152007102966308,293.2344055175781,297.1499938964844,293.1499938964844,0.0105690797790884,-3191.25537109375,302.1776428222656,0.4169048070907593,0.050000000745058,0.2399360239505767,291.16796875,291.1499938964844,262.1213684082031,260.4416198730469,279.86199951171875,293.259765625,291.1689453125,1.0,0.3255030810832977,0.8229677081108093,0.8229677081108093,1.0,1.0,-1.3255094289779663,0.5705282092094421,0.754981279373169,0.2544591724872589,0.0,0.0,0.6718659996986389,92.2328872680664,69.0,13.853496551513672,-15112.4228515625,340.178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,308.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.69140625,18000.0,0.0,0.0,0.3456595242023468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7904728651046753,0.7904807329177856,-7.878118594817352e-06,0.0,0.0003508004883769,0.0,0.0,74.3910903930664,0.0,0.0,0.0,0.4815421104431152,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.0976475104689598,-2246.901611328125,304.1497497558594,0.6605817675590515,0.15645432472229,0.143336683511734,293.32586669921875,297.1499938964844,293.1499938964844,0.0062610707245767,-472.5523986816406,298.9599609375,0.4247390925884247,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.2748410999774933,-3990.322509765625,304.15655517578125,0.8684967160224915,0.3613481819629669,0.2544215023517608,293.2240295410156,297.1499938964844,293.1499938964844,0.3465845286846161,-6485.22900390625,304.1596374511719,0.9263911247253418,0.4345274567604065,0.4133974015712738,293.2327880859375,297.1499938964844,293.1499938964844,0.0104340258985757,-3164.471923828125,302.15460205078125,0.4247390925884247,0.050000000745058,0.238646000623703,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791381835937,1.0,0.3175070881843567,0.8224111795425415,0.8224111795425415,1.0,1.0,-1.3202952146530151,0.5680978298187256,0.7521973848342896,0.2531031966209411,0.0,0.0,0.6673902869224548,85.26412963867188,57.0,13.850824356079102,-15054.9130859375,322.1493225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160522460937,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.015625,18000.0,0.0,0.0,0.3457030057907104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819232940673828,0.7819311022758484,-7.803793778293766e-06,0.0,0.0003508446097839,0.0,0.0,72.6778335571289,0.0,0.0,0.0,0.4779931902885437,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.0976475104689598,-2246.901611328125,304.1497497558594,0.6605817675590515,0.15645432472229,0.143336683511734,293.32586669921875,297.1499938964844,293.1499938964844,0.0062610707245767,-472.5523986816406,298.9599609375,0.4247390925884247,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.2748410999774933,-3990.322509765625,304.15655517578125,0.8684967160224915,0.3613481819629669,0.2544215023517608,293.2240295410156,297.1499938964844,293.1499938964844,0.3465845286846161,-6485.22900390625,304.1596374511719,0.9263911247253418,0.4345274567604065,0.4133974015712738,293.2327880859375,297.1499938964844,293.1499938964844,0.0104340258985757,-3164.471923828125,302.15460205078125,0.4247390925884247,0.050000000745058,0.238646000623703,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791381835937,1.0,0.3175070881843567,0.8224111795425415,0.8224111795425415,1.0,1.0,-1.3202952146530151,0.5680978298187256,0.7521973848342896,0.2531031966209411,0.0,0.0,0.6673902869224548,85.26412963867188,57.0,13.850824356079102,-15054.9130859375,322.1493225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160522460937,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.015625,18000.0,0.0,0.0,0.3457030057907104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819232940673828,0.7819311022758484,-7.803793778293766e-06,0.0,0.0003508446097839,0.0,0.0,72.6778335571289,0.0,0.0,0.0,0.4779931902885437,4.0,0.0,1.0
