time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475740,293.140869140625,297.1499938964844,293.1499938964844,0.0975187048316001,-2244.35302734375,304.1500549316406,0.6744087934494019,0.1567164808511734,0.1432612538337707,293.3260803222656,297.1499938964844,293.1499938964844,0.0061508789658546,-465.4713745117188,298.90191650390625,0.4363799691200256,0.050000000745058,0.0499835573136806,293.1947021484375,297.1499938964844,293.1499938964844,0.2733035385608673,-3972.475341796875,304.15692138671875,0.8851512670516968,0.360281229019165,0.2534361481666565,293.2225646972656,297.1499938964844,293.1499938964844,0.3444013297557831,-6452.77783203125,304.1600646972656,0.9463902711868286,0.4329466223716736,0.4115751981735229,293.2314147949219,297.1499938964844,293.1499938964844,0.0102862631902098,-3134.909423828125,302.1311950683594,0.4363799691200256,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.18719482421875,1.0,0.3077458143234253,0.8218546509742737,0.8218546509742737,1.0,1.0,-1.31458842754364,0.5654401183128357,0.7491482496261597,0.251638650894165,0.0,0.0,0.6619316339492798,76.92443084716797,45.0,11.483630180358888,-14989.3154296875,300.9788513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.16015625,18000.0,0.0,0.0,0.3452373147010803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707953453063965,0.7708030939102173,-7.704330528213177e-06,0.0,0.0003503719926811,0.0,0.0,70.46476745605469,0.0,0.0,0.0,0.473373532295227,4.0,0.0,1.0
475800,293.140869140625,297.1499938964844,293.1499938964844,0.0975187048316001,-2244.35302734375,304.1500549316406,0.6744087934494019,0.1567164808511734,0.1432612538337707,293.3260803222656,297.1499938964844,293.1499938964844,0.0061508789658546,-465.4713745117188,298.90191650390625,0.4363799691200256,0.050000000745058,0.0499835573136806,293.1947021484375,297.1499938964844,293.1499938964844,0.2733035385608673,-3972.475341796875,304.15692138671875,0.8851512670516968,0.360281229019165,0.2534361481666565,293.2225646972656,297.1499938964844,293.1499938964844,0.3444013297557831,-6452.77783203125,304.1600646972656,0.9463902711868286,0.4329466223716736,0.4115751981735229,293.2314147949219,297.1499938964844,293.1499938964844,0.0102862631902098,-3134.909423828125,302.1311950683594,0.4363799691200256,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.18719482421875,1.0,0.3077458143234253,0.8218546509742737,0.8218546509742737,1.0,1.0,-1.31458842754364,0.5654401183128357,0.7491482496261597,0.251638650894165,0.0,0.0,0.6619316339492798,76.92443084716797,45.0,11.483630180358888,-14989.3154296875,300.9788513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.16015625,18000.0,0.0,0.0,0.3452373147010803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707953453063965,0.7708030939102173,-7.704330528213177e-06,0.0,0.0003503719926811,0.0,0.0,70.46476745605469,0.0,0.0,0.0,0.473373532295227,4.0,0.0,1.0
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.0973914191126823,-2241.887939453125,304.1502380371094,0.6926354169845581,0.1569869667291641,0.1431607156991958,293.3265991210937,297.1499938964844,293.1499938964844,0.0060378774069249,-458.1806335449219,298.8418884277344,0.4531046748161316,0.050000000745058,0.0496241487562656,293.1942749023437,297.1499938964844,293.1499938964844,0.271816611289978,-3955.27587890625,304.1571044921875,0.9073533415794371,0.3592337369918823,0.2524395585060119,293.2210693359375,297.1499938964844,293.1499938964844,0.3423115611076355,-6421.82470703125,304.1601867675781,0.9703746438026428,0.4314156472682953,0.4097656607627868,293.2301025390625,297.1499938964844,293.1499938964844,0.0101333651691675,-3104.116455078125,302.1075744628906,0.4531046748161316,0.050000000745058,0.2353955954313278,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1923828125,1.0,0.2966308295726776,0.821354329586029,0.821354329586029,1.0,1.0,-1.3086214065551758,0.562666118144989,0.745955228805542,0.2501296997070312,0.0,0.0,0.6559300422668457,67.7308578491211,33.0,7.83054256439209,-14918.974609375,277.9775085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.337890625,18000.0,0.0,0.0,0.3442543148994446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580431699752808,0.7580507397651672,-7.5891471169597935e-06,0.0,0.0003493743715807,0.0,0.0,67.97064208984375,0.0,0.0,0.0,0.4680933058261871,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.0973914191126823,-2241.887939453125,304.1502380371094,0.6926354169845581,0.1569869667291641,0.1431607156991958,293.3265991210937,297.1499938964844,293.1499938964844,0.0060378774069249,-458.1806335449219,298.8418884277344,0.4531046748161316,0.050000000745058,0.0496241487562656,293.1942749023437,297.1499938964844,293.1499938964844,0.271816611289978,-3955.27587890625,304.1571044921875,0.9073533415794371,0.3592337369918823,0.2524395585060119,293.2210693359375,297.1499938964844,293.1499938964844,0.3423115611076355,-6421.82470703125,304.1601867675781,0.9703746438026428,0.4314156472682953,0.4097656607627868,293.2301025390625,297.1499938964844,293.1499938964844,0.0101333651691675,-3104.116455078125,302.1075744628906,0.4531046748161316,0.050000000745058,0.2353955954313278,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1923828125,1.0,0.2966308295726776,0.821354329586029,0.821354329586029,1.0,1.0,-1.3086214065551758,0.562666118144989,0.745955228805542,0.2501296997070312,0.0,0.0,0.6559300422668457,67.7308578491211,33.0,7.83054256439209,-14918.974609375,277.9775085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.337890625,18000.0,0.0,0.0,0.3442543148994446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580431699752808,0.7580507397651672,-7.5891471169597935e-06,0.0,0.0003493743715807,0.0,0.0,67.97064208984375,0.0,0.0,0.0,0.4680933058261871,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.0972782745957374,-2239.73828125,304.1503601074219,0.7156704068183899,0.1572670340538025,0.1430495381355285,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243068099021,-450.8236083984375,298.7799987792969,0.4746070504188537,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2703937292098999,-3938.867919921875,304.1571044921875,0.939483404159546,0.3582026064395904,0.2514401376247406,293.2194519042969,297.1499938964844,293.1499938964844,0.3402331471443176,-6391.83203125,304.1602783203125,0.9957799911499025,0.4299397468566894,0.407984048128128,293.2288513183594,297.1499938964844,293.1499938964844,0.0099797649309039,-3072.98486328125,302.0838928222656,0.4746070504188537,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844035029411316,0.8208540081977844,0.8208540081977844,1.0,1.0,-1.3024040460586548,0.559775173664093,0.7426288723945618,0.2485756874084472,0.0,0.0,0.6497787237167358,58.02608489990234,25.0,4.037248611450195,-14845.5791015625,253.9740447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.974609375,18000.0,0.0,0.0,0.3427817821502685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446213960647583,0.74462890625,-7.467723662557546e-06,0.0,0.0003478799189906,0.0,0.0,65.40204620361328,0.0,0.0,0.0,0.4625576436519623,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.0972782745957374,-2239.73828125,304.1503601074219,0.7156704068183899,0.1572670340538025,0.1430495381355285,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243068099021,-450.8236083984375,298.7799987792969,0.4746070504188537,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2703937292098999,-3938.867919921875,304.1571044921875,0.939483404159546,0.3582026064395904,0.2514401376247406,293.2194519042969,297.1499938964844,293.1499938964844,0.3402331471443176,-6391.83203125,304.1602783203125,0.9957799911499025,0.4299397468566894,0.407984048128128,293.2288513183594,297.1499938964844,293.1499938964844,0.0099797649309039,-3072.98486328125,302.0838928222656,0.4746070504188537,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844035029411316,0.8208540081977844,0.8208540081977844,1.0,1.0,-1.3024040460586548,0.559775173664093,0.7426288723945618,0.2485756874084472,0.0,0.0,0.6497787237167358,58.02608489990234,25.0,4.037248611450195,-14845.5791015625,253.9740447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.974609375,18000.0,0.0,0.0,0.3427817821502685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446213960647583,0.74462890625,-7.467723662557546e-06,0.0,0.0003478799189906,0.0,0.0,65.40204620361328,0.0,0.0,0.0,0.4625576436519623,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.0972458645701408,-2239.08740234375,304.1503295898437,0.7249658107757568,0.1574165821075439,0.1430448442697525,293.3276062011719,297.1499938964844,293.1499938964844,0.0058752773329615,-447.6008911132813,298.7496337890625,0.4819675087928772,0.050000000745058,0.0491018630564212,293.1935119628906,297.1499938964844,293.1499938964844,0.2696883380413055,-3930.698974609375,304.1571044921875,0.9533060789108276,0.3577086925506592,0.2509832084178924,293.2156982421875,297.1499938964844,293.1499938964844,0.3309614360332489,-6249.11083984375,304.17578125,0.9990000128746032,0.429788738489151,0.3985989987850189,293.22808837890625,297.1499938964844,293.1499938964844,0.0099176373332738,-3060.162353515625,302.0726623535156,0.4819675087928772,0.050000000745058,0.2329180985689163,291.1972351074219,291.1499938964844,262.1060791015625,260.4373474121094,279.8825988769531,293.2581787109375,291.19903564453125,1.0,0.2782711684703827,0.8206037878990173,0.8206037878990173,1.0,1.0,-1.2893035411834717,0.5537588000297546,0.7355446815490723,0.2454035282135009,0.0,0.0,0.6464080214500427,54.2106819152832,25.0,13.500834465026855,-14743.61328125,240.618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,308.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18135.1953125,18000.0,0.0,0.0,0.3418472409248352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378056049346924,0.7378130555152893,-7.40686982680927e-06,0.0,0.0003469314833637,0.0,0.0,64.12560272216797,0.0,0.0,0.0,0.4597479403018951,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.0970451384782791,-2234.97314453125,304.1506652832031,0.7334827184677124,0.157491534948349,0.1430365741252899,293.3279724121094,297.1499938964844,293.1499938964844,0.0058240899816155,-443.9097595214844,298.7270812988281,0.4883032739162445,0.050000000745058,0.0489795804023742,293.1932983398437,297.1499938964844,293.1499938964844,0.2685484588146209,-3917.064697265625,304.15789794921875,0.9654572010040284,0.3572030961513519,0.2505489587783813,293.2008972167969,297.1499938964844,293.1499938964844,0.3163136541843414,-6018.66748046875,304.1976928710937,0.9990000128746032,0.4318512976169586,0.3837692141532898,293.2273254394531,297.1499938964844,293.1499938964844,0.0098484382033348,-3044.019287109375,302.064697265625,0.4883032739162445,0.050000000745058,0.2323380410671234,291.21875,291.1499938964844,262.0971069335937,260.4305725097656,279.8865966796875,293.2528686523437,291.2244567871094,1.0,0.2719004154205322,0.8203937411308289,0.8203937411308289,1.0,1.0,-1.2705678939819336,0.5452781319618225,0.7252897024154663,0.2406069487333297,0.0,0.0,0.6397836208343506,50.8245735168457,28.0,44.60393905639648,-14597.119140625,226.2615509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43560791015625,308.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.142578125,18000.0,0.0,0.0,0.3406152129173279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283743619918823,0.7283816933631897,-7.334195743169403e-06,0.0,0.0003456811537034,0.0,0.0,62.46018981933594,0.0,0.0,0.0,0.4558568596839905,4.0,0.0,1.0
476220,293.1431579589844,297.1499938964844,293.1499938964844,0.0964580848813057,-2223.345703125,304.1513977050781,0.7460999488830566,0.1572110205888748,0.1427623182535171,293.3290710449219,297.1499938964844,293.1499938964844,0.0057283313944935,-437.01904296875,298.68170166015625,0.4976312816143036,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2663341164588928,-3890.745361328125,304.15887451171875,0.9817337989807128,0.3561058640480041,0.2496829628944397,293.1527099609375,297.1499938964844,293.1499938964844,0.2942517399787903,-5677.18408203125,304.2178039550781,0.9990000128746032,0.440303087234497,0.3626627027988434,293.2257995605469,297.1499938964844,293.1499938964844,0.0097341928631067,-3017.13232421875,302.049560546875,0.4976312816143036,0.050000000745058,0.2315505594015121,291.2637023925781,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2654724121094,1.0,0.2631163895130157,0.8199735879898071,0.8199735879898071,1.0,1.0,-1.242712140083313,0.53268963098526,0.7100225687026978,0.2335109263658523,0.0,0.0,0.621093213558197,46.19860458374024,46.0,43.68143844604492,-14287.5458984375,206.58267211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.259765625,18000.0,0.0,0.0,0.3370758593082428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933286786079407,0.693335771560669,-7.067621027090354e-06,0.0,0.0003420891589485,0.0,0.0,56.524658203125,0.0,0.0,0.0,0.4420832991600036,4.0,0.0,1.0
476280,293.1431579589844,297.1499938964844,293.1499938964844,0.0964580848813057,-2223.345703125,304.1513977050781,0.7460999488830566,0.1572110205888748,0.1427623182535171,293.3290710449219,297.1499938964844,293.1499938964844,0.0057283313944935,-437.01904296875,298.68170166015625,0.4976312816143036,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2663341164588928,-3890.745361328125,304.15887451171875,0.9817337989807128,0.3561058640480041,0.2496829628944397,293.1527099609375,297.1499938964844,293.1499938964844,0.2942517399787903,-5677.18408203125,304.2178039550781,0.9990000128746032,0.440303087234497,0.3626627027988434,293.2257995605469,297.1499938964844,293.1499938964844,0.0097341928631067,-3017.13232421875,302.049560546875,0.4976312816143036,0.050000000745058,0.2315505594015121,291.2637023925781,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2654724121094,1.0,0.2631163895130157,0.8199735879898071,0.8199735879898071,1.0,1.0,-1.242712140083313,0.53268963098526,0.7100225687026978,0.2335109263658523,0.0,0.0,0.621093213558197,46.19860458374024,46.0,43.68143844604492,-14287.5458984375,206.58267211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.259765625,18000.0,0.0,0.0,0.3370758593082428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933286786079407,0.693335771560669,-7.067621027090354e-06,0.0,0.0003420891589485,0.0,0.0,56.524658203125,0.0,0.0,0.0,0.4420832991600036,4.0,0.0,1.0
476340,293.14556884765625,297.1499938964844,293.1499938964844,0.0962613299489021,-2219.9208984375,304.1512145996094,0.7460258603096008,0.1568900942802429,0.1424026638269424,293.3305969238281,297.1499938964844,293.1499938964844,0.0056672291830182,-433.305419921875,298.611572265625,0.498001366853714,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654810547828674,-3881.46826171875,304.1572570800781,0.9814318418502808,0.3549209237098694,0.2488704621791839,293.1130065917969,297.1499938964844,293.1499938964844,0.2926236391067505,-5660.77734375,304.19696044921875,0.9990000128746032,0.4483473002910614,0.361862450838089,293.2240600585937,297.1499938964844,293.1499938964844,0.0097055751830339,-3013.4345703125,302.0264587402344,0.498001366853714,0.050000000745058,0.2315217852592468,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2491760253906,1.0,0.2632946670055389,0.8195534348487854,0.8195534348487854,1.0,1.0,-1.2402886152267456,0.5315644145011902,0.7087242603302002,0.2328505516052246,0.0,0.0,0.6071957349777222,46.00763702392578,64.0,-17.422626495361328,-14145.8798828125,205.3555145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.591796875,18000.0,0.0,0.0,0.3323526084423065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588781476020813,0.6588849425315857,-6.774636858608574e-06,0.0,0.0003372956416569,0.0,0.0,50.851192474365234,0.0,0.0,0.0,0.4285742342472076,4.0,0.0,1.0
476400,293.14556884765625,297.1499938964844,293.1499938964844,0.0962613299489021,-2219.9208984375,304.1512145996094,0.7460258603096008,0.1568900942802429,0.1424026638269424,293.3305969238281,297.1499938964844,293.1499938964844,0.0056672291830182,-433.305419921875,298.611572265625,0.498001366853714,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654810547828674,-3881.46826171875,304.1572570800781,0.9814318418502808,0.3549209237098694,0.2488704621791839,293.1130065917969,297.1499938964844,293.1499938964844,0.2926236391067505,-5660.77734375,304.19696044921875,0.9990000128746032,0.4483473002910614,0.361862450838089,293.2240600585937,297.1499938964844,293.1499938964844,0.0097055751830339,-3013.4345703125,302.0264587402344,0.498001366853714,0.050000000745058,0.2315217852592468,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2491760253906,1.0,0.2632946670055389,0.8195534348487854,0.8195534348487854,1.0,1.0,-1.2402886152267456,0.5315644145011902,0.7087242603302002,0.2328505516052246,0.0,0.0,0.6071957349777222,46.00763702392578,64.0,-17.422626495361328,-14145.8798828125,205.3555145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.591796875,18000.0,0.0,0.0,0.3323526084423065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588781476020813,0.6588849425315857,-6.774636858608574e-06,0.0,0.0003372956416569,0.0,0.0,50.851192474365234,0.0,0.0,0.0,0.4285742342472076,4.0,0.0,1.0
476460,293.146484375,297.1499938964844,293.1499938964844,0.0968064069747924,-2231.159423828125,304.14990234375,0.7358604073524475,0.1568163186311721,0.1424316763877868,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382091715931,-432.52252197265625,298.5177001953125,0.4907180666923523,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.265896737575531,-3887.84228515625,304.1541442871094,0.9670496582984924,0.3536762595176697,0.2481088191270828,293.10894775390625,297.1499938964844,293.1499938964844,0.3088652193546295,-5925.24609375,304.15386962890625,0.9990000128746032,0.4501830637454986,0.378164529800415,293.2228088378906,297.1499938964844,293.1499938964844,0.0097487578168511,-3029.723388671875,301.9938049316406,0.4907180666923523,0.050000000745058,0.2321250140666961,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1837158203125,1.0,0.2704938650131225,0.8193227052688599,0.8193227052688599,1.0,1.0,-1.2598459720611572,0.5403143763542175,0.7195315957069397,0.2378714978694915,0.0,0.0,0.6055712699890137,49.5240592956543,82.0,-76.00054931640625,-14242.6943359375,219.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0268859863281,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.052734375,18000.0,0.0,0.0,0.327532410621643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451583504676819,0.645164966583252,-6.6201887420902494e-06,0.0,0.0003324037534184,0.0,0.0,48.46978759765625,0.0,0.0,0.0,0.4228903651237488,4.0,0.0,1.0
476520,293.146484375,297.1499938964844,293.1499938964844,0.0968064069747924,-2231.159423828125,304.14990234375,0.7358604073524475,0.1568163186311721,0.1424316763877868,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382091715931,-432.52252197265625,298.5177001953125,0.4907180666923523,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.265896737575531,-3887.84228515625,304.1541442871094,0.9670496582984924,0.3536762595176697,0.2481088191270828,293.10894775390625,297.1499938964844,293.1499938964844,0.3088652193546295,-5925.24609375,304.15386962890625,0.9990000128746032,0.4501830637454986,0.378164529800415,293.2228088378906,297.1499938964844,293.1499938964844,0.0097487578168511,-3029.723388671875,301.9938049316406,0.4907180666923523,0.050000000745058,0.2321250140666961,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1837158203125,1.0,0.2704938650131225,0.8193227052688599,0.8193227052688599,1.0,1.0,-1.2598459720611572,0.5403143763542175,0.7195315957069397,0.2378714978694915,0.0,0.0,0.6055712699890137,49.5240592956543,82.0,-76.00054931640625,-14242.6943359375,219.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0268859863281,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.052734375,18000.0,0.0,0.0,0.327532410621643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451583504676819,0.645164966583252,-6.6201887420902494e-06,0.0,0.0003324037534184,0.0,0.0,48.46978759765625,0.0,0.0,0.0,0.4228903651237488,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976198390126228,-2247.61767578125,304.1485900878906,0.7193843126296997,0.1567952930927276,0.1426042914390564,293.333984375,297.1499938964844,293.1499938964844,0.0056280903518199,-433.28265380859375,298.4142761230469,0.4781777858734131,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667959630489349,-3899.931640625,304.1512756347656,0.9405694007873536,0.3523637652397156,0.2473868131637573,293.14385986328125,297.1499938964844,293.1499938964844,0.3388247191905975,-6396.61572265625,304.1025695800781,0.9990000128746032,0.4442264437675476,0.4073117673397064,293.2231140136719,297.1499938964844,293.1499938964844,0.0098301190882921,-3056.021484375,301.9540100097656,0.4781777858734131,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1024475097656,1.0,0.2832040190696716,0.8190919756889343,0.8190919756889343,1.0,1.0,-1.2958307266235352,0.5564977526664734,0.7393329739570618,0.2471375316381454,0.0,0.0,0.616168200969696,56.19279861450195,85.0,-104.69204711914062,-14551.4140625,247.37266540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287170410156,308.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17867.072265625,18000.0,0.0,0.0,0.3239418566226959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564745306968689,0.656481146812439,-6.657623089267872e-06,0.0,0.0003287597792223,0.0,0.0,49.893985748291016,0.0,0.0,0.0,0.426817387342453,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976198390126228,-2247.61767578125,304.1485900878906,0.7193843126296997,0.1567952930927276,0.1426042914390564,293.333984375,297.1499938964844,293.1499938964844,0.0056280903518199,-433.28265380859375,298.4142761230469,0.4781777858734131,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667959630489349,-3899.931640625,304.1512756347656,0.9405694007873536,0.3523637652397156,0.2473868131637573,293.14385986328125,297.1499938964844,293.1499938964844,0.3388247191905975,-6396.61572265625,304.1025695800781,0.9990000128746032,0.4442264437675476,0.4073117673397064,293.2231140136719,297.1499938964844,293.1499938964844,0.0098301190882921,-3056.021484375,301.9540100097656,0.4781777858734131,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1024475097656,1.0,0.2832040190696716,0.8190919756889343,0.8190919756889343,1.0,1.0,-1.2958307266235352,0.5564977526664734,0.7393329739570618,0.2471375316381454,0.0,0.0,0.616168200969696,56.19279861450195,85.0,-104.69204711914062,-14551.4140625,247.37266540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287170410156,308.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17867.072265625,18000.0,0.0,0.0,0.3239418566226959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564745306968689,0.656481146812439,-6.657623089267872e-06,0.0,0.0003287597792223,0.0,0.0,49.893985748291016,0.0,0.0,0.0,0.426817387342453,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.098153568804264,-2258.179931640625,304.1478576660156,0.7114961743354797,0.1570645868778228,0.1428559422492981,293.3348693847656,297.1499938964844,293.1499938964844,0.0056243385188281,-433.7233581542969,298.3623352050781,0.4713824391365051,0.050000000745058,0.049305036664009,293.19580078125,297.1499938964844,293.1499938964844,0.2672109603881836,-3905.431396484375,304.1502990722656,0.927157700061798,0.3516976237297058,0.247016504406929,293.1739196777344,297.1499938964844,293.1499938964844,0.3514459729194641,-6587.6640625,304.0886535644531,0.997992992401123,0.4384112358093261,0.4184989929199219,293.223876953125,297.1499938964844,293.1499938964844,0.0098705580458045,-3069.045166015625,301.9324645996094,0.4713824391365051,0.050000000745058,0.2338818609714508,291.07061767578125,291.1499938964844,261.96978759765625,260.3292541503906,279.8202209472656,293.2559814453125,291.0645446777344,1.0,0.2887733280658722,0.818976640701294,0.818976640701294,1.0,1.0,-1.3102937936782837,0.562943696975708,0.7473501563072205,0.2511054575443268,0.0,0.0,0.6254705190658569,59.696685791015625,85.0,-100.90332794189452,-14716.6357421875,260.6926574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9571228027344,308.7118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17753.11328125,18000.0,0.0,0.0,0.322964608669281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712138652801514,0.671220600605011,-6.750685770384735e-06,0.0,0.0003277680370956,0.0,0.0,52.05760192871094,0.0,0.0,0.0,0.4323736131191253,4.0,0.0,1.0
476760,293.1444702148437,297.1499938964844,293.1499938964844,0.0986201539635658,-2267.01123046875,304.1474304199219,0.70097815990448,0.1573858112096786,0.1433132886886596,293.33563232421875,297.1499938964844,293.1499938964844,0.0056222584098577,-433.8278503417969,298.32208251953125,0.4609409868717193,0.050000000745058,0.0494852215051651,293.1961669921875,297.1499938964844,293.1499938964844,0.2670304775238037,-3903.35546875,304.1506042480469,0.91056090593338,0.3510465025901794,0.2466964870691299,293.197265625,297.1499938964844,293.1499938964844,0.3473457992076874,-6520.75244140625,304.1072082519531,0.9828506112098694,0.4335122406482696,0.4134715795516968,293.2247314453125,297.1499938964844,293.1499938964844,0.0099069997668266,-3078.631591796875,301.9149780273437,0.4609409868717193,0.050000000745058,0.2347365915775299,291.0573425292969,291.1499938964844,261.9516906738281,260.3145446777344,279.8212280273437,293.2637023925781,291.0594787597656,1.0,0.2934708893299103,0.8185529112815857,0.8185529112815857,1.0,1.0,-1.305402398109436,0.5606633424758911,0.7447390556335449,0.2498926371335983,0.0,0.0,0.6332316994667053,64.18458557128906,88.0,-46.56827926635742,-14767.248046875,268.7927551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85546875,308.7278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.576171875,18000.0,0.0,0.0,0.3224660158157348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890009045600891,0.6890078186988831,-6.8839149207633454e-06,0.0,0.0003272620087955,0.0,0.0,54.8747673034668,0.0,0.0,0.0,0.43918576836586,4.0,0.0,1.0
476820,293.1450500488281,297.1499938964844,293.1499938964844,0.098795972764492,-2269.757568359375,304.14801025390625,0.6851527094841003,0.1574158817529678,0.1437961012125015,293.3377380371094,297.1499938964844,293.1499938964844,0.0055872770026326,-431.2149963378906,298.264404296875,0.4451244175434112,0.050000000745058,0.049783207476139,293.1974182128906,297.1499938964844,293.1499938964844,0.2654145359992981,-3883.716552734375,304.1530456542969,0.8884342908859253,0.34962198138237,0.2459503412246704,293.2190856933594,297.1499938964844,293.1499938964844,0.3413087725639343,-6420.91552734375,304.1310119628906,0.9569512009620668,0.4278405904769897,0.407306432723999,293.2268371582031,297.1499938964844,293.1499938964844,0.0099206967279315,-3081.19775390625,301.8880310058594,0.4451244175434112,0.050000000745058,0.2361501008272171,291.0863342285156,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.08758544921875,1.0,0.3013797700405121,0.817705512046814,0.817705512046814,1.0,1.0,-1.299738526344299,0.5579742193222046,0.74176424741745,0.248494490981102,0.0,0.0,0.6395919919013977,71.64366149902344,91.0,8.989112854003906,-14774.140625,283.03521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286926269531,308.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.8984375,18000.0,0.0,0.0,0.3223648071289062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093634009361267,0.709370493888855,-7.086296136549208e-06,0.0,0.000327159272274,0.0,0.0,58.53159713745117,0.0,0.0,0.0,0.4475498795509338,4.0,0.0,1.0
476880,293.1450500488281,297.1499938964844,293.1499938964844,0.098795972764492,-2269.757568359375,304.14801025390625,0.6851527094841003,0.1574158817529678,0.1437961012125015,293.3377380371094,297.1499938964844,293.1499938964844,0.0055872770026326,-431.2149963378906,298.264404296875,0.4451244175434112,0.050000000745058,0.049783207476139,293.1974182128906,297.1499938964844,293.1499938964844,0.2654145359992981,-3883.716552734375,304.1530456542969,0.8884342908859253,0.34962198138237,0.2459503412246704,293.2190856933594,297.1499938964844,293.1499938964844,0.3413087725639343,-6420.91552734375,304.1310119628906,0.9569512009620668,0.4278405904769897,0.407306432723999,293.2268371582031,297.1499938964844,293.1499938964844,0.0099206967279315,-3081.19775390625,301.8880310058594,0.4451244175434112,0.050000000745058,0.2361501008272171,291.0863342285156,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.08758544921875,1.0,0.3013797700405121,0.817705512046814,0.817705512046814,1.0,1.0,-1.299738526344299,0.5579742193222046,0.74176424741745,0.248494490981102,0.0,0.0,0.6395919919013977,71.64366149902344,91.0,8.989112854003906,-14774.140625,283.03521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286926269531,308.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.8984375,18000.0,0.0,0.0,0.3223648071289062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093634009361267,0.709370493888855,-7.086296136549208e-06,0.0,0.000327159272274,0.0,0.0,58.53159713745117,0.0,0.0,0.0,0.4475498795509338,4.0,0.0,1.0
476940,293.14703369140625,297.1499938964844,293.1499938964844,0.0987482666969299,-2268.6572265625,304.14874267578125,0.6733791828155518,0.1571358144283294,0.1438071429729461,293.3401794433594,297.1499938964844,293.1499938964844,0.005548526532948,-428.6433410644531,298.196044921875,0.4347161650657654,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.2641207873821258,-3868.3671875,304.1541748046875,0.8727461695671082,0.3481473922729492,0.2451088726520538,293.2265625,297.1499938964844,293.1499938964844,0.3382777571678161,-6371.1767578125,304.1421813964844,0.9368747472763062,0.4245613813400268,0.4040595293045044,293.2289733886719,297.1499938964844,293.1499938964844,0.0099308546632528,-3084.83740234375,301.8567810058594,0.4347161650657654,0.050000000745058,0.2373000234365463,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.0953369140625,1.0,0.3078046143054962,0.8168581128120422,0.8168581128120422,1.0,1.0,-1.296514868736267,0.5563855767250061,0.740129292011261,0.2477351725101471,0.0,0.0,0.646341860294342,77.73490905761719,94.0,10.817903518676758,-14760.0283203125,295.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.806640625,18000.0,0.0,0.0,0.3230469822883606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242406606674194,0.724247932434082,-7.222348358482122e-06,0.0,0.0003278516232967,0.0,0.0,61.213470458984375,0.0,0.0,0.0,0.4537157118320465,4.0,0.0,1.0
477000,293.14703369140625,297.1499938964844,293.1499938964844,0.0987482666969299,-2268.6572265625,304.14874267578125,0.6733791828155518,0.1571358144283294,0.1438071429729461,293.3401794433594,297.1499938964844,293.1499938964844,0.005548526532948,-428.6433410644531,298.196044921875,0.4347161650657654,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.2641207873821258,-3868.3671875,304.1541748046875,0.8727461695671082,0.3481473922729492,0.2451088726520538,293.2265625,297.1499938964844,293.1499938964844,0.3382777571678161,-6371.1767578125,304.1421813964844,0.9368747472763062,0.4245613813400268,0.4040595293045044,293.2289733886719,297.1499938964844,293.1499938964844,0.0099308546632528,-3084.83740234375,301.8567810058594,0.4347161650657654,0.050000000745058,0.2373000234365463,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.0953369140625,1.0,0.3078046143054962,0.8168581128120422,0.8168581128120422,1.0,1.0,-1.296514868736267,0.5563855767250061,0.740129292011261,0.2477351725101471,0.0,0.0,0.646341860294342,77.73490905761719,94.0,10.817903518676758,-14760.0283203125,295.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.806640625,18000.0,0.0,0.0,0.3230469822883606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242406606674194,0.724247932434082,-7.222348358482122e-06,0.0,0.0003278516232967,0.0,0.0,61.213470458984375,0.0,0.0,0.0,0.4537157118320465,4.0,0.0,1.0
477060,293.1488342285156,297.1499938964844,293.1499938964844,0.0986514464020729,-2266.703369140625,304.1493225097656,0.6643561720848083,0.1568482816219329,0.1437408030033111,293.3426208496094,297.1499938964844,293.1499938964844,0.0055053438991308,-425.7804565429688,298.12579345703125,0.4272741675376892,0.050000000745058,0.0502315573394298,293.1999816894531,297.1499938964844,293.1499938964844,0.2628212571144104,-3853.048828125,304.1549377441406,0.8606881499290466,0.3466669023036957,0.2442322820425033,293.2289123535156,297.1499938964844,293.1499938964844,0.3361062109470367,-6336.3076171875,304.1483154296875,0.9211279153823853,0.4221375584602356,0.4018393754959106,293.2309875488281,297.1499938964844,293.1499938964844,0.0099315149709582,-3086.62939453125,301.82476806640625,0.4272741675376892,0.050000000745058,0.2382768839597702,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.7900695800781,293.271240234375,291.1010437011719,1.0,0.3131828606128692,0.816389262676239,0.816389262676239,1.0,1.0,-1.2941375970840454,0.5552138686180115,0.7389237284660339,0.2472325712442398,0.0,0.0,0.6525137424468994,82.91587829589844,97.0,8.86472225189209,-14752.4736328125,305.5712585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.7421875,18000.0,0.0,0.0,0.3243271112442016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382161021232605,0.7382234930992126,-7.349160114245024e-06,0.0,0.0003291507891844,0.0,0.0,63.79136657714844,0.0,0.0,0.0,0.4594693481922149,4.0,0.0,1.0
477120,293.1488342285156,297.1499938964844,293.1499938964844,0.0986514464020729,-2266.703369140625,304.1493225097656,0.6643561720848083,0.1568482816219329,0.1437408030033111,293.3426208496094,297.1499938964844,293.1499938964844,0.0055053438991308,-425.7804565429688,298.12579345703125,0.4272741675376892,0.050000000745058,0.0502315573394298,293.1999816894531,297.1499938964844,293.1499938964844,0.2628212571144104,-3853.048828125,304.1549377441406,0.8606881499290466,0.3466669023036957,0.2442322820425033,293.2289123535156,297.1499938964844,293.1499938964844,0.3361062109470367,-6336.3076171875,304.1483154296875,0.9211279153823853,0.4221375584602356,0.4018393754959106,293.2309875488281,297.1499938964844,293.1499938964844,0.0099315149709582,-3086.62939453125,301.82476806640625,0.4272741675376892,0.050000000745058,0.2382768839597702,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.7900695800781,293.271240234375,291.1010437011719,1.0,0.3131828606128692,0.816389262676239,0.816389262676239,1.0,1.0,-1.2941375970840454,0.5552138686180115,0.7389237284660339,0.2472325712442398,0.0,0.0,0.6525137424468994,82.91587829589844,97.0,8.86472225189209,-14752.4736328125,305.5712585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.7421875,18000.0,0.0,0.0,0.3243271112442016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382161021232605,0.7382234930992126,-7.349160114245024e-06,0.0,0.0003291507891844,0.0,0.0,63.79136657714844,0.0,0.0,0.0,0.4594693481922149,4.0,0.0,1.0
477180,293.1502685546875,297.1499938964844,293.1499938964844,0.0985590517520904,-2264.87353515625,304.1496887207031,0.6571641564369202,0.1565858125686645,0.1436714082956314,293.3448486328125,297.1499938964844,293.1499938964844,0.0054591498337686,-422.7055358886719,298.0547180175781,0.4216055274009704,0.050000000745058,0.0504124201834201,293.2010192871094,297.1499938964844,293.1499938964844,0.2615165710449219,-3837.728271484375,304.15545654296875,0.8509389758110046,0.3451878428459167,0.243337333202362,293.2293701171875,297.1499938964844,293.1499938964844,0.3342228531837463,-6306.74951171875,304.1519775390625,0.9087060689926147,0.4200460016727447,0.3999950885772705,293.2328186035156,297.1499938964844,293.1499938964844,0.0099253104999661,-3087.04052734375,301.7923583984375,0.4216055274009704,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.3178125023841858,0.8159204721450806,0.8159204721450806,1.0,1.0,-1.2920130491256714,0.5541577339172363,0.7378553748130798,0.246796041727066,0.0,0.0,0.6581754088401794,87.46604919433594,100.0,7.459812164306641,-14750.0927734375,314.67022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.484375,18000.0,0.0,0.0,0.3260326385498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511035799980164,0.7511110305786133,-7.46791556593962e-06,0.0,0.0003308816812932,0.0,0.0,66.23725128173828,0.0,0.0,0.0,0.4648101925849914,4.0,0.0,1.0
477240,293.1502685546875,297.1499938964844,293.1499938964844,0.0985590517520904,-2264.87353515625,304.1496887207031,0.6571641564369202,0.1565858125686645,0.1436714082956314,293.3448486328125,297.1499938964844,293.1499938964844,0.0054591498337686,-422.7055358886719,298.0547180175781,0.4216055274009704,0.050000000745058,0.0504124201834201,293.2010192871094,297.1499938964844,293.1499938964844,0.2615165710449219,-3837.728271484375,304.15545654296875,0.8509389758110046,0.3451878428459167,0.243337333202362,293.2293701171875,297.1499938964844,293.1499938964844,0.3342228531837463,-6306.74951171875,304.1519775390625,0.9087060689926147,0.4200460016727447,0.3999950885772705,293.2328186035156,297.1499938964844,293.1499938964844,0.0099253104999661,-3087.04052734375,301.7923583984375,0.4216055274009704,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.3178125023841858,0.8159204721450806,0.8159204721450806,1.0,1.0,-1.2920130491256714,0.5541577339172363,0.7378553748130798,0.246796041727066,0.0,0.0,0.6581754088401794,87.46604919433594,100.0,7.459812164306641,-14750.0927734375,314.67022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.484375,18000.0,0.0,0.0,0.3260326385498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511035799980164,0.7511110305786133,-7.46791556593962e-06,0.0,0.0003308816812932,0.0,0.0,66.23725128173828,0.0,0.0,0.0,0.4648101925849914,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.0985104367136955,-2263.91552734375,304.1498413085937,0.6540591716766357,0.1564621329307556,0.1436376124620437,293.3458557128906,297.1499938964844,293.1499938964844,0.0054350970312952,-421.0890808105469,298.0193176269531,0.4192216396331787,0.050000000745058,0.0504958517849445,293.2015075683594,297.1499938964844,293.1499938964844,0.2608499825000763,-3829.90380859375,304.1556701660156,0.8466764688491821,0.3444494903087616,0.2428854256868362,293.229248046875,297.1499938964844,293.1499938964844,0.3333095014095306,-6292.6015625,304.1532592773437,0.9035544395446776,0.4190623760223388,0.3991378247737884,293.2336730957031,297.1499938964844,293.1499938964844,0.0099198250100016,-3086.70458984375,301.776123046875,0.4192216396331787,0.050000000745058,0.2395305931568145,291.1077880859375,291.1499938964844,261.7724304199219,260.1669311523437,279.7708740234375,293.2745361328125,291.1083068847656,1.0,0.3199144005775451,0.815686047077179,0.815686047077179,1.0,1.0,-1.2909762859344482,0.5536414980888367,0.7373348474502563,0.2465835213661193,0.0,0.0,0.6607294678688049,89.56439971923828,100.0,7.585675716400146,-14750.779296875,318.8309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852905273437,308.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17879.728515625,18000.0,0.0,0.0,0.3269940316677093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7570655941963196,0.7570731043815613,-7.523930435127113e-06,0.0,0.0003318573872093,0.0,0.0,67.39470672607422,0.0,0.0,0.0,0.4672937393188476,4.0,0.0,1.0
477360,293.15142822265625,297.1499938964844,293.1499938964844,0.0984588414430618,-2262.899658203125,304.14996337890625,0.6512033939361572,0.1563422530889511,0.14360411465168,293.3467712402344,297.1499938964844,293.1499938964844,0.0054106200113892,-419.4322204589844,297.9841613769531,0.4170591533184051,0.050000000745058,0.0505757257342338,293.2019348144531,297.1499938964844,293.1499938964844,0.2601722180843353,-3821.945556640625,304.1558837890625,0.8427225351333618,0.3437122404575348,0.2424315065145492,293.22900390625,297.1499938964844,293.1499938964844,0.332397997379303,-6278.5673828125,304.1543273925781,0.8989272713661194,0.4181042015552521,0.3983050286769867,293.2344970703125,297.1499938964844,293.1499938964844,0.0099129946902394,-3086.04541015625,301.7599182128906,0.4170591533184051,0.050000000745058,0.2399094551801681,291.1107177734375,291.1499938964844,261.7518920898437,260.14990234375,279.7644348144531,293.2755432128906,291.1112976074219,1.0,0.3219061195850372,0.815436840057373,0.815436840057373,1.0,1.0,-1.2899422645568848,0.5531254410743713,0.7368168234825134,0.2463694661855697,0.0,0.0,0.6630581617355347,91.57252502441406,88.0,8.087587356567383,-14752.2890625,322.7878723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239807128906,308.2992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17887.421875,18000.0,0.0,0.0,0.3279995918273926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626121640205383,0.7626197338104248,-7.576855296065332e-06,0.0,0.0003328778839204,0.0,0.0,68.48784637451172,0.0,0.0,0.0,0.4696135818958282,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.0982017740607261,-2257.947998046875,304.1504211425781,0.6517529487609863,0.1561281681060791,0.1433800905942917,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403065539896,-414.5457458496094,297.915771484375,0.4177423417568207,0.050000000745058,0.0505500733852386,293.2025146484375,297.1499938964844,293.1499938964844,0.258600115776062,-3803.39404296875,304.15655517578125,0.8426793813705444,0.3422751724720001,0.2414026111364364,293.2281799316406,297.1499938964844,293.1499938964844,0.3303637504577636,-6247.36572265625,304.1562805175781,0.8988115787506104,0.4162734150886535,0.3965301513671875,293.2358703613281,297.1499938964844,293.1499938964844,0.0098465643823146,-3072.8994140625,301.7283630371094,0.4177423417568207,0.050000000745058,0.2397877871990203,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203103244304657,0.8149384260177612,0.8149384260177612,1.0,1.0,-1.2861320972442627,0.5513046979904175,0.7348273396492004,0.2455010712146759,0.0,0.0,0.6666646599769592,90.86753845214844,76.0,12.364519119262695,-14745.2041015625,319.57452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.26300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.841796875,18000.0,0.0,0.0,0.3300538957118988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719728350639343,0.7719804644584656,-7.669381375308149e-06,0.0,0.0003349627368152,0.0,0.0,70.37879180908203,0.0,0.0,0.0,0.4735499918460846,4.0,0.0,1.0
