time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477480,293.1523132324219,297.1499938964844,293.1499938964844,0.0982017740607261,-2257.947998046875,304.1504211425781,0.6517529487609863,0.1561281681060791,0.1433800905942917,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403065539896,-414.5457458496094,297.915771484375,0.4177423417568207,0.050000000745058,0.0505500733852386,293.2025146484375,297.1499938964844,293.1499938964844,0.258600115776062,-3803.39404296875,304.15655517578125,0.8426793813705444,0.3422751724720001,0.2414026111364364,293.2281799316406,297.1499938964844,293.1499938964844,0.3303637504577636,-6247.36572265625,304.1562805175781,0.8988115787506104,0.4162734150886535,0.3965301513671875,293.2358703613281,297.1499938964844,293.1499938964844,0.0098465643823146,-3072.8994140625,301.7283630371094,0.4177423417568207,0.050000000745058,0.2397877871990203,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203103244304657,0.8149384260177612,0.8149384260177612,1.0,1.0,-1.2861320972442627,0.5513046979904175,0.7348273396492004,0.2455010712146759,0.0,0.0,0.6666646599769592,90.86753845214844,76.0,12.364519119262695,-14745.2041015625,319.57452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.26300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.841796875,18000.0,0.0,0.0,0.3300538957118988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719728350639343,0.7719804644584656,-7.669381375308149e-06,0.0,0.0003349627368152,0.0,0.0,70.37879180908203,0.0,0.0,0.0,0.4735499918460846,4.0,0.0,1.0
477540,293.15283203125,297.1499938964844,293.1499938964844,0.09782724827528,-2250.755859375,304.15087890625,0.6573073267936707,0.1559611111879348,0.1430578231811523,293.348876953125,297.1499938964844,293.1499938964844,0.0052551082335412,-408.5019836425781,297.8512268066406,0.4224742352962494,0.050000000745058,0.0503832325339317,293.2026062011719,297.1499938964844,293.1499938964844,0.2568690180778503,-3782.913330078125,304.1572570800781,0.848875880241394,0.3409245312213897,0.2403244972229004,293.2268371582031,297.1499938964844,293.1499938964844,0.3281564116477966,-6213.6484375,304.1578369140625,0.905971348285675,0.4145630300045013,0.3947279751300812,293.2367858886719,297.1499938964844,293.1499938964844,0.009740550071001,-3050.50390625,301.698486328125,0.4224742352962494,0.050000000745058,0.2389963567256927,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.73931884765625,293.2748413085937,291.1330871582031,1.0,0.3150476515293121,0.8144400119781494,0.8144400119781494,1.0,1.0,-1.2811380624771118,0.5489546656608582,0.7321833968162537,0.2443178296089172,0.0,0.0,0.6682731509208679,86.56888580322266,64.0,16.82371711730957,-14725.9599609375,308.0299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.978515625,18000.0,0.0,0.0,0.3319934904575348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775260806083679,0.7775338292121887,-7.73048395785736e-06,0.0,0.0003369311743881,0.0,0.0,71.55876159667969,0.0,0.0,0.0,0.4759301543235779,4.0,0.0,1.0
477600,293.15283203125,297.1499938964844,293.1499938964844,0.09782724827528,-2250.755859375,304.15087890625,0.6573073267936707,0.1559611111879348,0.1430578231811523,293.348876953125,297.1499938964844,293.1499938964844,0.0052551082335412,-408.5019836425781,297.8512268066406,0.4224742352962494,0.050000000745058,0.0503832325339317,293.2026062011719,297.1499938964844,293.1499938964844,0.2568690180778503,-3782.913330078125,304.1572570800781,0.848875880241394,0.3409245312213897,0.2403244972229004,293.2268371582031,297.1499938964844,293.1499938964844,0.3281564116477966,-6213.6484375,304.1578369140625,0.905971348285675,0.4145630300045013,0.3947279751300812,293.2367858886719,297.1499938964844,293.1499938964844,0.009740550071001,-3050.50390625,301.698486328125,0.4224742352962494,0.050000000745058,0.2389963567256927,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.73931884765625,293.2748413085937,291.1330871582031,1.0,0.3150476515293121,0.8144400119781494,0.8144400119781494,1.0,1.0,-1.2811380624771118,0.5489546656608582,0.7321833968162537,0.2443178296089172,0.0,0.0,0.6682731509208679,86.56888580322266,64.0,16.82371711730957,-14725.9599609375,308.0299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.978515625,18000.0,0.0,0.0,0.3319934904575348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775260806083679,0.7775338292121887,-7.73048395785736e-06,0.0,0.0003369311743881,0.0,0.0,71.55876159667969,0.0,0.0,0.0,0.4759301543235779,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.0974227935075759,-2243.00244140625,304.1512756347656,0.6671164631843567,0.1558704525232315,0.1427146643400192,293.348388671875,297.1499938964844,293.1499938964844,0.0051633641123771,-401.9210510253906,297.7903747558594,0.4309298098087311,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.2551005184650421,-3761.99462890625,304.15777587890625,0.8602495789527893,0.3396656513214111,0.2392434179782867,293.2251281738281,297.1499938964844,293.1499938964844,0.325903445482254,-6179.3720703125,304.1589660644531,0.9199506044387816,0.4129594266414642,0.3929395675659179,293.2372436523437,297.1499938964844,293.1499938964844,0.0096124662086367,-3022.776123046875,301.6698913574219,0.4309298098087311,0.050000000745058,0.237778753042221,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1470947265625,1.0,0.3071766793727875,0.8139713406562805,0.8139713406562805,1.0,1.0,-1.2755122184753418,0.5463268160820007,0.7291854023933411,0.2429679185152053,0.0,0.0,0.6679040789604187,79.9855728149414,52.0,18.9450626373291,-14696.490234375,291.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.3336416482925415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787553071975708,0.7787630558013916,-7.751882549200673e-06,0.0,0.0003386038588359,0.0,0.0,71.87706756591797,0.0,0.0,0.0,0.4765095710754394,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.0974227935075759,-2243.00244140625,304.1512756347656,0.6671164631843567,0.1558704525232315,0.1427146643400192,293.348388671875,297.1499938964844,293.1499938964844,0.0051633641123771,-401.9210510253906,297.7903747558594,0.4309298098087311,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.2551005184650421,-3761.99462890625,304.15777587890625,0.8602495789527893,0.3396656513214111,0.2392434179782867,293.2251281738281,297.1499938964844,293.1499938964844,0.325903445482254,-6179.3720703125,304.1589660644531,0.9199506044387816,0.4129594266414642,0.3929395675659179,293.2372436523437,297.1499938964844,293.1499938964844,0.0096124662086367,-3022.776123046875,301.6698913574219,0.4309298098087311,0.050000000745058,0.237778753042221,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1470947265625,1.0,0.3071766793727875,0.8139713406562805,0.8139713406562805,1.0,1.0,-1.2755122184753418,0.5463268160820007,0.7291854023933411,0.2429679185152053,0.0,0.0,0.6679040789604187,79.9855728149414,52.0,18.9450626373291,-14696.490234375,291.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.3336416482925415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787553071975708,0.7787630558013916,-7.751882549200673e-06,0.0,0.0003386038588359,0.0,0.0,71.87706756591797,0.0,0.0,0.0,0.4765095710754394,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.0970310419797897,-2235.505126953125,304.1514892578125,0.6812753081321716,0.1558538228273391,0.1423848420381546,293.3466186523437,297.1499938964844,293.1499938964844,0.0050700190477073,-395.1759948730469,297.7333068847656,0.4437808096408844,0.050000000745058,0.0498122535645961,293.20147705078125,297.1499938964844,293.1499938964844,0.2533649504184723,-3741.48876953125,304.1580810546875,0.8769441843032837,0.3384995460510254,0.2381841987371444,293.22320556640625,297.1499938964844,293.1499938964844,0.3236787915229797,-6145.646484375,304.15966796875,0.9406460523605348,0.4114499092102051,0.3911848366260528,293.2372131347656,297.1499938964844,293.1499938964844,0.0094729103147983,-2992.103271484375,301.64239501953125,0.4437808096408844,0.050000000745058,0.2362878769636154,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16070556640625,1.0,0.2974061965942383,0.8135026693344116,0.8135026693344116,1.0,1.0,-1.2695717811584473,0.5435621738433838,0.7260096669197083,0.2415296286344528,0.0,0.0,0.665714681148529,71.93891143798828,40.0,18.82456016540528,-14658.67578125,271.5175170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919006347656,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.85546875,18000.0,0.0,0.0,0.3348617255687713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757921814918518,0.7757998704910278,-7.733324309810996e-06,0.0,0.0003398420813027,0.0,0.0,71.34324645996094,0.0,0.0,0.0,0.4753306806087494,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.0970310419797897,-2235.505126953125,304.1514892578125,0.6812753081321716,0.1558538228273391,0.1423848420381546,293.3466186523437,297.1499938964844,293.1499938964844,0.0050700190477073,-395.1759948730469,297.7333068847656,0.4437808096408844,0.050000000745058,0.0498122535645961,293.20147705078125,297.1499938964844,293.1499938964844,0.2533649504184723,-3741.48876953125,304.1580810546875,0.8769441843032837,0.3384995460510254,0.2381841987371444,293.22320556640625,297.1499938964844,293.1499938964844,0.3236787915229797,-6145.646484375,304.15966796875,0.9406460523605348,0.4114499092102051,0.3911848366260528,293.2372131347656,297.1499938964844,293.1499938964844,0.0094729103147983,-2992.103271484375,301.64239501953125,0.4437808096408844,0.050000000745058,0.2362878769636154,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16070556640625,1.0,0.2974061965942383,0.8135026693344116,0.8135026693344116,1.0,1.0,-1.2695717811584473,0.5435621738433838,0.7260096669197083,0.2415296286344528,0.0,0.0,0.665714681148529,71.93891143798828,40.0,18.82456016540528,-14658.67578125,271.5175170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919006347656,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.85546875,18000.0,0.0,0.0,0.3348617255687713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757921814918518,0.7757998704910278,-7.733324309810996e-06,0.0,0.0003398420813027,0.0,0.0,71.34324645996094,0.0,0.0,0.0,0.4753306806087494,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.096847154200077,-2231.9921875,304.15155029296875,0.6901326775550842,0.1558708548545837,0.1422294676303863,293.34521484375,297.1499938964844,293.1499938964844,0.0050238016992807,-391.8235168457031,297.7061462402344,0.452254980802536,0.050000000745058,0.049640454351902,293.2009582519531,297.1499938964844,293.1499938964844,0.2525250911712646,-3731.5791015625,304.1581420898437,0.8875280618667603,0.3379502296447754,0.2376675903797149,293.2221374511719,297.1499938964844,293.1499938964844,0.3225942254066467,-6129.2451171875,304.1598815917969,0.9530687928199768,0.4107274413108825,0.3903239369392395,293.2370910644531,297.1499938964844,293.1499938964844,0.009401086717844,-2976.182861328125,301.62896728515625,0.452254980802536,0.050000000745058,0.235472947359085,291.1658020019531,291.1499938964844,261.5807800292969,260.0071716308594,279.7108459472656,293.2694396972656,291.1669616699219,1.0,0.2919511198997497,0.8132683038711548,0.8132683038711548,1.0,1.0,-1.2665473222732544,0.5421573519706726,0.7243900299072266,0.2407934963703155,0.0,0.0,0.6640230417251587,67.5438461303711,40.0,18.05832290649414,-14637.060546875,260.8472595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189697265625,308.2931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.775390625,18000.0,0.0,0.0,0.3352804780006408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728776335716248,0.7728853821754456,-7.710194040555507e-06,0.0,0.0003402670554351,0.0,0.0,70.78645324707031,0.0,0.0,0.0,0.4741406440734863,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.096673883497715,-2228.68701171875,304.1515808105469,0.7002795934677124,0.1559036374092102,0.1420819014310836,293.343505859375,297.1499938964844,293.1499938964844,0.0049781706184148,-388.5079040527344,297.6798095703125,0.46237313747406,0.050000000745058,0.0494616851210594,293.2003479003906,297.1499938964844,293.1499938964844,0.2517094612121582,-3721.96435546875,304.1581420898437,0.8997849822044373,0.3374220728874206,0.2371608763933181,293.2210693359375,297.1499938964844,293.1499938964844,0.321535050868988,-6113.25390625,304.1600036621094,0.9664428234100342,0.4100250899791717,0.3894754350185394,293.2368469238281,297.1499938964844,293.1499938964844,0.0093287378549575,-2960.072509765625,301.6156921386719,0.46237313747406,0.050000000745058,0.2346249371767044,291.171630859375,291.1499938964844,261.5644836425781,259.9935607910156,279.7056579589844,293.2678527832031,291.1726989746094,1.0,0.2861712276935577,0.81305330991745,0.81305330991745,1.0,1.0,-1.2635109424591064,0.54075026512146,0.7227607369422913,0.2400539219379425,0.0,0.0,0.6619941592216492,62.97212600708008,28.0,16.91322898864746,-14613.8623046875,249.8419342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,308.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.912109375,18000.0,0.0,0.0,0.3355609178543091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691259384155273,0.7691336274147034,-7.67893925512908e-06,0.0,0.0003405516617931,0.0,0.0,70.06330108642578,0.0,0.0,0.0,0.4726009964942932,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.0963647738099098,-2222.80712890625,304.1515808105469,0.72388756275177,0.1560138612985611,0.1418137401342392,293.3392944335937,297.1499938964844,293.1499938964844,0.0048892875202,-382.0385437011719,297.6294860839844,0.4826250672340393,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.2501601874828338,-3703.73095703125,304.1579895019531,0.933025360107422,0.3364245295524597,0.2361787557601928,293.21881103515625,297.1499938964844,293.1499938964844,0.3194305598735809,-6082.10302734375,304.1601867675781,0.9943029284477234,0.4086844027042389,0.3878210484981537,293.23614501953125,297.1499938964844,293.1499938964844,0.0091842198744416,-2927.7041015625,301.589599609375,0.4826250672340393,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.18231201171875,1.0,0.2737349569797516,0.8126233816146851,0.8126233816146851,1.0,1.0,-1.2573564052581787,0.5379031300544739,0.7194533348083496,0.2385492771863937,0.0,0.0,0.657107949256897,53.45025634765625,25.0,13.915560722351074,-14562.51953125,227.1639862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.837890625,18000.0,0.0,0.0,0.3356854021549225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595042586326599,0.7595118880271912,-7.595940587634686e-06,0.0,0.0003406780015211,0.0,0.0,68.20960235595703,0.0,0.0,0.0,0.4686428308486938,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.0963647738099098,-2222.80712890625,304.1515808105469,0.72388756275177,0.1560138612985611,0.1418137401342392,293.3392944335937,297.1499938964844,293.1499938964844,0.0048892875202,-382.0385437011719,297.6294860839844,0.4826250672340393,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.2501601874828338,-3703.73095703125,304.1579895019531,0.933025360107422,0.3364245295524597,0.2361787557601928,293.21881103515625,297.1499938964844,293.1499938964844,0.3194305598735809,-6082.10302734375,304.1601867675781,0.9943029284477234,0.4086844027042389,0.3878210484981537,293.23614501953125,297.1499938964844,293.1499938964844,0.0091842198744416,-2927.7041015625,301.589599609375,0.4826250672340393,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.18231201171875,1.0,0.2737349569797516,0.8126233816146851,0.8126233816146851,1.0,1.0,-1.2573564052581787,0.5379031300544739,0.7194533348083496,0.2385492771863937,0.0,0.0,0.657107949256897,53.45025634765625,25.0,13.915560722351074,-14562.51953125,227.1639862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.837890625,18000.0,0.0,0.0,0.3356854021549225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595042586326599,0.7595118880271912,-7.595940587634686e-06,0.0,0.0003406780015211,0.0,0.0,68.20960235595703,0.0,0.0,0.0,0.4686428308486938,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.0960533991456031,-2216.631591796875,304.1515808105469,0.740592360496521,0.1561046540737152,0.1417062282562255,293.3341369628906,297.1499938964844,293.1499938964844,0.004818873014301,-376.6467895507813,297.5904541015625,0.4949494004249573,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.2484658062458038,-3683.472412109375,304.158203125,0.958122730255127,0.3355030417442322,0.2353588938713073,293.2037048339844,297.1499938964844,293.1499938964844,0.3004196584224701,-5782.37060546875,304.18951416015625,0.9990000128746032,0.4099261164665222,0.3685599267482757,293.23504638671875,297.1499938964844,293.1499938964844,0.0090720793232321,-2900.9326171875,301.5675964355469,0.4949494004249573,0.050000000745058,0.2317665666341781,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110595703125,1.0,0.2630345821380615,0.8121934533119202,0.8121934533119202,1.0,1.0,-1.231647491455078,0.5262575149536133,0.7053899168968201,0.2321437448263168,0.0,0.0,0.6486926078796387,47.24041748046875,28.0,44.72747039794922,-14371.009765625,205.0126800537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.3671875,18000.0,0.0,0.0,0.335034430027008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459994554519653,0.746006965637207,-7.485034984711092e-06,0.0,0.0003400173445697,0.0,0.0,65.69580841064453,0.0,0.0,0.0,0.4630495309829712,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.0960533991456031,-2216.631591796875,304.1515808105469,0.740592360496521,0.1561046540737152,0.1417062282562255,293.3341369628906,297.1499938964844,293.1499938964844,0.004818873014301,-376.6467895507813,297.5904541015625,0.4949494004249573,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.2484658062458038,-3683.472412109375,304.158203125,0.958122730255127,0.3355030417442322,0.2353588938713073,293.2037048339844,297.1499938964844,293.1499938964844,0.3004196584224701,-5782.37060546875,304.18951416015625,0.9990000128746032,0.4099261164665222,0.3685599267482757,293.23504638671875,297.1499938964844,293.1499938964844,0.0090720793232321,-2900.9326171875,301.5675964355469,0.4949494004249573,0.050000000745058,0.2317665666341781,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110595703125,1.0,0.2630345821380615,0.8121934533119202,0.8121934533119202,1.0,1.0,-1.231647491455078,0.5262575149536133,0.7053899168968201,0.2321437448263168,0.0,0.0,0.6486926078796387,47.24041748046875,28.0,44.72747039794922,-14371.009765625,205.0126800537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.3671875,18000.0,0.0,0.0,0.335034430027008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459994554519653,0.746006965637207,-7.485034984711092e-06,0.0,0.0003400173445697,0.0,0.0,65.69580841064453,0.0,0.0,0.0,0.4630495309829712,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.0954285860061645,-2204.30224609375,304.152099609375,0.7518491148948669,0.155825525522232,0.1414022147655487,293.3288269042969,297.1499938964844,293.1499938964844,0.004753453657031,-371.360595703125,297.5650634765625,0.503351092338562,0.050000000745058,0.0487235784530639,293.1962890625,297.1499938964844,293.1499938964844,0.2464455664157867,-3659.0546875,304.1587829589844,0.9731878042221068,0.3345268964767456,0.2346006482839584,293.1631774902344,297.1499938964844,293.1499938964844,0.2817399203777313,-5489.91845703125,304.2068176269531,0.9990000128746032,0.4167580902576446,0.3506768941879272,293.2337646484375,297.1499938964844,293.1499938964844,0.0089733470231294,-2875.5361328125,301.55096435546875,0.503351092338562,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.25408935546875,1.0,0.2555676996707916,0.8118847012519836,0.8118847012519836,1.0,1.0,-1.2079671621322632,0.5156200528144836,0.6923470497131348,0.2261353731155395,0.0,0.0,0.6316921710968018,43.459228515625,46.0,47.81291580200195,-14121.3251953125,189.3397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.49609375,18000.0,0.0,0.0,0.3330062925815582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150066494941711,0.7150139212608337,-7.246281711559277e-06,0.0,0.0003379590343683,0.0,0.0,60.24291610717773,0.0,0.0,0.0,0.450710654258728,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.0954285860061645,-2204.30224609375,304.152099609375,0.7518491148948669,0.155825525522232,0.1414022147655487,293.3288269042969,297.1499938964844,293.1499938964844,0.004753453657031,-371.360595703125,297.5650634765625,0.503351092338562,0.050000000745058,0.0487235784530639,293.1962890625,297.1499938964844,293.1499938964844,0.2464455664157867,-3659.0546875,304.1587829589844,0.9731878042221068,0.3345268964767456,0.2346006482839584,293.1631774902344,297.1499938964844,293.1499938964844,0.2817399203777313,-5489.91845703125,304.2068176269531,0.9990000128746032,0.4167580902576446,0.3506768941879272,293.2337646484375,297.1499938964844,293.1499938964844,0.0089733470231294,-2875.5361328125,301.55096435546875,0.503351092338562,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.25408935546875,1.0,0.2555676996707916,0.8118847012519836,0.8118847012519836,1.0,1.0,-1.2079671621322632,0.5156200528144836,0.6923470497131348,0.2261353731155395,0.0,0.0,0.6316921710968018,43.459228515625,46.0,47.81291580200195,-14121.3251953125,189.3397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.49609375,18000.0,0.0,0.0,0.3330062925815582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150066494941711,0.7150139212608337,-7.246281711559277e-06,0.0,0.0003379590343683,0.0,0.0,60.24291610717773,0.0,0.0,0.0,0.450710654258728,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.0953607261180877,-2203.23193359375,304.1514587402344,0.7504810690879822,0.1557508558034896,0.1412696093320846,293.3234558105469,297.1499938964844,293.1499938964844,0.0047143301926553,-368.6734619140625,297.5163879394531,0.5025334358215332,0.050000000745058,0.0487359352409839,293.1957397460937,297.1499938964844,293.1499938964844,0.2455644011497497,-3649.150390625,304.1572570800781,0.9707541465759276,0.3334686756134033,0.2338757961988449,293.13116455078125,297.1499938964844,293.1499938964844,0.2824745774269104,-5509.35205078125,304.18572998046875,0.9990000128746032,0.4229697287082672,0.35233935713768,293.2323303222656,297.1499938964844,293.1499938964844,0.0089427456259727,-2870.3330078125,301.5252990722656,0.5025334358215332,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2439880371094,1.0,0.256820946931839,0.8115760087966919,0.8115760087966919,1.0,1.0,-1.2090049982070925,0.5160687565803528,0.6929362416267395,0.2263256311416626,0.0,0.0,0.6180917620658875,43.785404205322266,64.0,-10.833986282348633,-14024.8525390625,190.3476104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.59375,18000.0,0.0,0.0,0.3297584950923919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816627979278564,0.6816697120666504,-6.95920880389167e-06,0.0,0.0003346629382576,0.0,0.0,54.506492614746094,0.0,0.0,0.0,0.4375017285346985,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.0953607261180877,-2203.23193359375,304.1514587402344,0.7504810690879822,0.1557508558034896,0.1412696093320846,293.3234558105469,297.1499938964844,293.1499938964844,0.0047143301926553,-368.6734619140625,297.5163879394531,0.5025334358215332,0.050000000745058,0.0487359352409839,293.1957397460937,297.1499938964844,293.1499938964844,0.2455644011497497,-3649.150390625,304.1572570800781,0.9707541465759276,0.3334686756134033,0.2338757961988449,293.13116455078125,297.1499938964844,293.1499938964844,0.2824745774269104,-5509.35205078125,304.18572998046875,0.9990000128746032,0.4229697287082672,0.35233935713768,293.2323303222656,297.1499938964844,293.1499938964844,0.0089427456259727,-2870.3330078125,301.5252990722656,0.5025334358215332,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2439880371094,1.0,0.256820946931839,0.8115760087966919,0.8115760087966919,1.0,1.0,-1.2090049982070925,0.5160687565803528,0.6929362416267395,0.2263256311416626,0.0,0.0,0.6180917620658875,43.785404205322266,64.0,-10.833986282348633,-14024.8525390625,190.3476104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.59375,18000.0,0.0,0.0,0.3297584950923919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816627979278564,0.6816697120666504,-6.95920880389167e-06,0.0,0.0003346629382576,0.0,0.0,54.506492614746094,0.0,0.0,0.0,0.4375017285346985,4.0,0.0,1.0
478500,293.1518249511719,297.1499938964844,293.1499938964844,0.0956258103251457,-2208.64453125,304.1507263183594,0.745647668838501,0.1557767242193222,0.1413368284702301,293.3206787109375,297.1499938964844,293.1499938964844,0.0047059855423867,-368.4515075683594,297.4808349609375,0.4989955723285675,0.050000000745058,0.0487914085388183,293.1954040527344,297.1499938964844,293.1499938964844,0.245676651597023,-3651.16259765625,304.1557312011719,0.9636467099189758,0.3329547047615051,0.2335565984249115,293.12762451171875,297.1499938964844,293.1499938964844,0.2896753847599029,-5627.7421875,304.1661071777344,0.9990000128746032,0.4239148497581482,0.3597296774387359,293.231689453125,297.1499938964844,293.1499938964844,0.0089532919228076,-2875.746337890625,301.50750732421875,0.4989955723285675,0.050000000745058,0.2314454317092895,291.22271728515625,291.1499938964844,261.4615783691406,259.9074401855469,279.67254638671875,293.2317810058594,291.2165832519531,1.0,0.2601114809513092,0.8114216327667236,0.8114216327667236,1.0,1.0,-1.217951774597168,0.5200538039207458,0.6978979706764221,0.2285787314176559,0.0,0.0,0.6157186627388,45.32118225097656,64.0,-45.060306549072266,-14060.6826171875,196.4403533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59588623046875,308.5957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18208.130859375,18000.0,0.0,0.0,0.3279784023761749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716059446334839,0.6716127991676331,-6.85678514855681e-06,0.0,0.0003328564052935,0.0,0.0,52.74676132202149,0.0,0.0,0.0,0.4334191977977752,4.0,0.0,1.0
478560,293.15167236328125,297.1499938964844,293.1499938964844,0.0959839150309562,-2215.909423828125,304.1499328613281,0.738799512386322,0.1557791978120803,0.1414310485124588,293.3178405761719,297.1499938964844,293.1499938964844,0.0047032409347593,-368.7486572265625,297.4413452148437,0.4939870238304138,0.050000000745058,0.0488759838044643,293.1950988769531,297.1499938964844,293.1499938964844,0.2460060864686966,-3655.858642578125,304.1540832519531,0.9530626535415648,0.3324403166770935,0.2332614362239837,293.13360595703125,297.1499938964844,293.1499938964844,0.3006561994552612,-5804.8271484375,304.1431884765625,0.9990000128746032,0.4230341911315918,0.3707148730754852,293.2313232421875,297.1499938964844,293.1499938964844,0.0089752757921814,-2884.588623046875,301.4873352050781,0.4939870238304138,0.050000000745058,0.2318466305732727,291.18865966796875,291.1499938964844,261.4562072753906,259.9029846191406,279.6636962890625,293.2318420410156,291.1813049316406,1.0,0.2649261057376861,0.811246931552887,0.811246931552887,1.0,1.0,-1.231475830078125,0.5260916948318481,0.7053840756416321,0.231997013092041,0.0,0.0,0.6165190935134888,47.66316986083984,67.0,-72.41191101074219,-14153.755859375,205.8448028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6666259765625,308.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.140625,18000.0,0.0,0.0,0.3263030052185058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678375005722046,0.6678443551063538,-6.801259587518871e-06,0.0,0.0003311560722067,0.0,0.0,51.99220657348633,0.0,0.0,0.0,0.4317406415939331,4.0,0.0,1.0
478620,293.1513366699219,297.1499938964844,293.1499938964844,0.0966243520379066,-2228.861572265625,304.14892578125,0.7282148003578186,0.1558084934949875,0.1415769606828689,293.31182861328125,297.1499938964844,293.1499938964844,0.0046985456719994,-369.3098449707031,297.3662414550781,0.4861369729042053,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2465694099664688,-3663.785400390625,304.15185546875,0.9351877570152284,0.3314661681652069,0.2326706051826477,293.1650390625,297.1499938964844,293.1499938964844,0.3196856081485748,-6105.0791015625,304.1142272949219,0.9990000128746032,0.4171100258827209,0.3888408243656158,293.2314453125,297.1499938964844,293.1499938964844,0.0090084569528698,-2899.2900390625,301.4454040527344,0.4861369729042053,0.050000000745058,0.2325348854064941,291.12408447265625,291.1499938964844,261.4499206542969,259.8978576660156,279.654052734375,293.2385559082031,291.1197509765625,1.0,0.2723784148693084,0.8108974695205688,0.8108974695205688,1.0,1.0,-1.2537035942077637,0.5360024571418762,0.7177011966705322,0.2377103865146637,0.0,0.0,0.6246779561042786,51.67445755004883,70.0,-75.31979370117188,-14376.6923828125,222.0472717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.6315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17895.2265625,18000.0,0.0,0.0,0.3237382769584656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774924993515015,0.6774993538856506,-6.834246505604824e-06,0.0,0.0003285532002337,0.0,0.0,53.2661247253418,0.0,0.0,0.0,0.4350812435150146,4.0,0.0,1.0
478680,293.1513366699219,297.1499938964844,293.1499938964844,0.0966243520379066,-2228.861572265625,304.14892578125,0.7282148003578186,0.1558084934949875,0.1415769606828689,293.31182861328125,297.1499938964844,293.1499938964844,0.0046985456719994,-369.3098449707031,297.3662414550781,0.4861369729042053,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2465694099664688,-3663.785400390625,304.15185546875,0.9351877570152284,0.3314661681652069,0.2326706051826477,293.1650390625,297.1499938964844,293.1499938964844,0.3196856081485748,-6105.0791015625,304.1142272949219,0.9990000128746032,0.4171100258827209,0.3888408243656158,293.2314453125,297.1499938964844,293.1499938964844,0.0090084569528698,-2899.2900390625,301.4454040527344,0.4861369729042053,0.050000000745058,0.2325348854064941,291.12408447265625,291.1499938964844,261.4499206542969,259.8978576660156,279.654052734375,293.2385559082031,291.1197509765625,1.0,0.2723784148693084,0.8108974695205688,0.8108974695205688,1.0,1.0,-1.2537035942077637,0.5360024571418762,0.7177011966705322,0.2377103865146637,0.0,0.0,0.6246779561042786,51.67445755004883,70.0,-75.31979370117188,-14376.6923828125,222.0472717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.6315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17895.2265625,18000.0,0.0,0.0,0.3237382769584656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774924993515015,0.6774993538856506,-6.834246505604824e-06,0.0,0.0003285532002337,0.0,0.0,53.2661247253418,0.0,0.0,0.0,0.4350812435150146,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.0971661210060119,-2239.288330078125,304.1483764648437,0.715704083442688,0.156162217259407,0.1420165598392486,293.3055419921875,297.1499938964844,293.1499938964844,0.0046940394677221,-369.3155517578125,297.3150634765625,0.476004034280777,0.050000000745058,0.0492182597517967,293.1932373046875,297.1499938964844,293.1499938964844,0.2463867515325546,-3661.9306640625,304.151611328125,0.9135897755622864,0.3305509388446808,0.2321831434965133,293.199462890625,297.1499938964844,293.1499938964844,0.3222904801368713,-6139.9833984375,304.12335205078125,0.9860166311264038,0.4097084105014801,0.3901021480560303,293.2323608398437,297.1499938964844,293.1499938964844,0.0090278908610343,-2907.247802734375,301.4096069335937,0.476004034280777,0.050000000745058,0.2334702312946319,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1021423339844,1.0,0.2789382040500641,0.8105480670928955,0.8105480670928955,1.0,1.0,-1.256597638130188,0.5372166633605957,0.7193810343742371,0.2385690659284591,0.0,0.0,0.6335397958755493,56.71602630615234,73.0,-24.72516441345215,-14483.572265625,233.84341430664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275329589844,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.08984375,18000.0,0.0,0.0,0.3224207758903503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961718201637268,0.6961788535118103,-6.974878942855867e-06,0.0,0.0003272161120548,0.0,0.0,56.2711181640625,0.0,0.0,0.0,0.4422890245914459,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0971661210060119,-2239.288330078125,304.1483764648437,0.715704083442688,0.156162217259407,0.1420165598392486,293.3055419921875,297.1499938964844,293.1499938964844,0.0046940394677221,-369.3155517578125,297.3150634765625,0.476004034280777,0.050000000745058,0.0492182597517967,293.1932373046875,297.1499938964844,293.1499938964844,0.2463867515325546,-3661.9306640625,304.151611328125,0.9135897755622864,0.3305509388446808,0.2321831434965133,293.199462890625,297.1499938964844,293.1499938964844,0.3222904801368713,-6139.9833984375,304.12335205078125,0.9860166311264038,0.4097084105014801,0.3901021480560303,293.2323608398437,297.1499938964844,293.1499938964844,0.0090278908610343,-2907.247802734375,301.4096069335937,0.476004034280777,0.050000000745058,0.2334702312946319,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1021423339844,1.0,0.2789382040500641,0.8105480670928955,0.8105480670928955,1.0,1.0,-1.256597638130188,0.5372166633605957,0.7193810343742371,0.2385690659284591,0.0,0.0,0.6335397958755493,56.71602630615234,73.0,-24.72516441345215,-14483.572265625,233.84341430664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275329589844,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.08984375,18000.0,0.0,0.0,0.3224207758903503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961718201637268,0.6961788535118103,-6.974878942855867e-06,0.0,0.0003272161120548,0.0,0.0,56.2711181640625,0.0,0.0,0.0,0.4422890245914459,4.0,0.0,1.0
478860,293.15869140625,297.1499938964844,293.1499938964844,0.096074566245079,-2218.294189453125,304.1507873535156,0.7002967596054077,0.1542765945196151,0.1409482061862945,293.3114624023437,297.1499938964844,293.1499938964844,0.0046483096666634,-365.7041931152344,297.2583923339844,0.4643505215644836,0.050000000745058,0.0494291447103023,293.202392578125,297.1499938964844,293.1499938964844,0.2437630444765091,-3629.766357421875,304.1554870605469,0.8935635089874268,0.3275800943374634,0.2305493205785751,293.2219543457031,297.1499938964844,293.1499938964844,0.3165249526500702,-6046.06689453125,304.1415710449219,0.9648326635360718,0.4038468599319458,0.3844291865825653,293.2458190917969,297.1499938964844,293.1499938964844,0.0089638186618685,-2893.6552734375,301.3490905761719,0.4643505215644836,0.050000000745058,0.2344705909490585,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1293640136719,1.0,0.2843153774738312,0.809890627861023,0.809890627861023,1.0,1.0,-1.2479327917099,0.5332548022270203,0.7146779894828796,0.2363080531358719,0.0,0.0,0.6349441409111023,61.92444610595703,76.0,20.176345825195312,-14434.0654296875,241.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52423095703125,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.69921875,18000.0,0.0,0.0,0.3217532932758331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049462199211121,0.7049533128738403,-7.073417236824753e-06,0.0,0.0003265386912971,0.0,0.0,57.924835205078125,0.0,0.0,0.0,0.445953220129013,4.0,0.0,1.0
478920,293.15869140625,297.1499938964844,293.1499938964844,0.096074566245079,-2218.294189453125,304.1507873535156,0.7002967596054077,0.1542765945196151,0.1409482061862945,293.3114624023437,297.1499938964844,293.1499938964844,0.0046483096666634,-365.7041931152344,297.2583923339844,0.4643505215644836,0.050000000745058,0.0494291447103023,293.202392578125,297.1499938964844,293.1499938964844,0.2437630444765091,-3629.766357421875,304.1554870605469,0.8935635089874268,0.3275800943374634,0.2305493205785751,293.2219543457031,297.1499938964844,293.1499938964844,0.3165249526500702,-6046.06689453125,304.1415710449219,0.9648326635360718,0.4038468599319458,0.3844291865825653,293.2458190917969,297.1499938964844,293.1499938964844,0.0089638186618685,-2893.6552734375,301.3490905761719,0.4643505215644836,0.050000000745058,0.2344705909490585,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1293640136719,1.0,0.2843153774738312,0.809890627861023,0.809890627861023,1.0,1.0,-1.2479327917099,0.5332548022270203,0.7146779894828796,0.2363080531358719,0.0,0.0,0.6349441409111023,61.92444610595703,76.0,20.176345825195312,-14434.0654296875,241.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52423095703125,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.69921875,18000.0,0.0,0.0,0.3217532932758331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049462199211121,0.7049533128738403,-7.073417236824753e-06,0.0,0.0003265386912971,0.0,0.0,57.924835205078125,0.0,0.0,0.0,0.445953220129013,4.0,0.0,1.0
478980,293.1625671386719,297.1499938964844,293.1499938964844,0.0952162966132164,-2201.97509765625,304.15191650390625,0.6882651448249817,0.1532641649246215,0.1400694996118545,293.3135986328125,297.1499938964844,293.1499938964844,0.0046116234734654,-362.8785705566406,297.20513916015625,0.4540639221668243,0.050000000745058,0.049606766551733,293.2049865722656,297.1499938964844,293.1499938964844,0.2417281717061996,-3605.218994140625,304.156982421875,0.878969132900238,0.3257197141647339,0.2292421460151672,293.228759765625,297.1499938964844,293.1499938964844,0.3130716681480407,-5990.5126953125,304.1499328613281,0.9474131464958192,0.4006234407424927,0.3811174631118774,293.2555236816406,297.1499938964844,293.1499938964844,0.0089135486632585,-2883.555419921875,301.2923889160156,0.4540639221668243,0.050000000745058,0.2353131473064422,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.14422607421875,1.0,0.2889987528324127,0.8092332482337952,0.8092332482337952,1.0,1.0,-1.242556929588318,0.5307775139808655,0.7117793560028076,0.234869435429573,0.0,0.0,0.6345330476760864,66.3404541015625,79.0,18.52184295654297,-14362.3525390625,249.11676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.321281760931015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054987549781799,0.7055058479309082,-7.0917144512350205e-06,0.0,0.0003260601370129,0.0,0.0,58.10721969604492,0.0,0.0,0.0,0.446347177028656,4.0,0.0,1.0
479040,293.1625671386719,297.1499938964844,293.1499938964844,0.0952162966132164,-2201.97509765625,304.15191650390625,0.6882651448249817,0.1532641649246215,0.1400694996118545,293.3135986328125,297.1499938964844,293.1499938964844,0.0046116234734654,-362.8785705566406,297.20513916015625,0.4540639221668243,0.050000000745058,0.049606766551733,293.2049865722656,297.1499938964844,293.1499938964844,0.2417281717061996,-3605.218994140625,304.156982421875,0.878969132900238,0.3257197141647339,0.2292421460151672,293.228759765625,297.1499938964844,293.1499938964844,0.3130716681480407,-5990.5126953125,304.1499328613281,0.9474131464958192,0.4006234407424927,0.3811174631118774,293.2555236816406,297.1499938964844,293.1499938964844,0.0089135486632585,-2883.555419921875,301.2923889160156,0.4540639221668243,0.050000000745058,0.2353131473064422,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.14422607421875,1.0,0.2889987528324127,0.8092332482337952,0.8092332482337952,1.0,1.0,-1.242556929588318,0.5307775139808655,0.7117793560028076,0.234869435429573,0.0,0.0,0.6345330476760864,66.3404541015625,79.0,18.52184295654297,-14362.3525390625,249.11676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.321281760931015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054987549781799,0.7055058479309082,-7.0917144512350205e-06,0.0,0.0003260601370129,0.0,0.0,58.10721969604492,0.0,0.0,0.0,0.446347177028656,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.0949437394738197,-2196.842041015625,304.1520690917969,0.683343231678009,0.1528876572847366,0.1397766917943954,293.31353759765625,297.1499938964844,293.1499938964844,0.0045955716632306,-361.6885681152344,297.1786804199219,0.4498569071292877,0.050000000745058,0.049686960875988,293.20526123046875,297.1499938964844,293.1499938964844,0.2409985363483429,-3596.546142578125,304.1570129394531,0.8729733228683472,0.3249709010124206,0.2287473380565643,293.229736328125,297.1499938964844,293.1499938964844,0.311904639005661,-5972.0302734375,304.15203857421875,0.939903974533081,0.3994368016719818,0.3799763321876526,293.2592468261719,297.1499938964844,293.1499938964844,0.0088913785293698,-2879.47509765625,301.2648010253906,0.4498569071292877,0.050000000745058,0.2356935441493988,291.1468200683594,291.1499938964844,261.4722900390625,259.91717529296875,279.6882019042969,293.2594909667969,291.1473083496094,1.0,0.2911655902862549,0.8089045286178589,0.8089045286178589,1.0,1.0,-1.24079430103302,0.5299549698829651,0.7108393311500549,0.2343848198652267,0.0,0.0,0.6343885660171509,68.34429931640625,79.0,13.864950180053713,-14332.7900390625,252.6858062744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046936035156,308.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87890625,18000.0,0.0,0.0,0.3210877478122711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052929997444153,0.7053000926971436,-7.091579391271807e-06,0.0,0.0003258632495999,0.0,0.0,58.081974029541016,0.0,0.0,0.0,0.4462896585464477,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.0947253033518791,-2192.74755859375,304.1520690917969,0.6788982152938843,0.1525773406028747,0.1395381093025207,293.3129272460937,297.1499938964844,293.1499938964844,0.004580863751471,-360.6096801757813,297.1531677246094,0.4460794627666473,0.050000000745058,0.0497635304927825,293.2052001953125,297.1499938964844,293.1499938964844,0.2403584867715835,-3588.97998046875,304.15692138671875,0.8675407767295837,0.3242835402488708,0.2283042818307876,293.2299194335937,297.1499938964844,293.1499938964844,0.310910552740097,-5956.435546875,304.1534729003906,0.9329627156257628,0.3983908891677856,0.3790030181407928,293.26239013671875,297.1499938964844,293.1499938964844,0.008870456367731,-2875.720947265625,301.2379150390625,0.4460794627666473,0.050000000745058,0.2360567599534988,291.1489562988281,291.1499938964844,261.479736328125,259.9234619140625,279.6941833496094,293.26202392578125,291.1492919921875,1.0,0.2932439148426056,0.8087102174758911,0.8087102174758911,1.0,1.0,-1.2393354177474976,0.5292820930480957,0.7100533246994019,0.2339880168437957,0.0,0.0,0.6342394948005676,70.26099395751953,82.0,9.95108127593994,-14306.3037109375,256.1761169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740539550781,308.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80859375,18000.0,0.0,0.0,0.3209165036678314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050383687019348,0.7050454616546631,-7.090061444614548e-06,0.0,0.0003256894706282,0.0,0.0,58.0421028137207,0.0,0.0,0.0,0.4461962878704071,4.0,0.0,1.0
