time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479220,293.16473388671875,297.1499938964844,293.1499938964844,0.0944457128643989,-2187.541748046875,304.15185546875,0.6711996793746948,0.1521413922309875,0.1392342895269394,293.3101806640625,297.1499938964844,293.1499938964844,0.0045545790344476,-358.696533203125,297.1055603027344,0.4395150542259216,0.050000000745058,0.049908597022295,293.2044982910156,297.1499938964844,293.1499938964844,0.2392350137233734,-3575.753662109375,304.1564636230469,0.857944130897522,0.3230265378952026,0.2275110930204391,293.22900390625,297.1499938964844,293.1499938964844,0.3092058002948761,-5929.99365234375,304.1551208496094,0.920524835586548,0.3965451121330261,0.3773404061794281,293.2672424316406,297.1499938964844,293.1499938964844,0.0088307876139879,-2868.711181640625,301.18603515625,0.4395150542259216,0.050000000745058,0.2367448955774307,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.2971870601177215,0.808321475982666,0.808321475982666,1.0,1.0,-1.2370227575302124,0.5282120704650879,0.7088106274604797,0.2333429604768753,0.0,0.0,0.6338734030723572,73.89891815185547,85.0,4.698044300079346,-14260.7158203125,262.9532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.787109375,18000.0,0.0,0.0,0.3206275701522827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043529152870178,0.7043600082397461,-7.084868684614776e-06,0.0,0.0003253962204325,0.0,0.0,57.92780685424805,0.0,0.0,0.0,0.4459272027015686,4.0,0.0,1.0
479280,293.16473388671875,297.1499938964844,293.1499938964844,0.0944457128643989,-2187.541748046875,304.15185546875,0.6711996793746948,0.1521413922309875,0.1392342895269394,293.3101806640625,297.1499938964844,293.1499938964844,0.0045545790344476,-358.696533203125,297.1055603027344,0.4395150542259216,0.050000000745058,0.049908597022295,293.2044982910156,297.1499938964844,293.1499938964844,0.2392350137233734,-3575.753662109375,304.1564636230469,0.857944130897522,0.3230265378952026,0.2275110930204391,293.22900390625,297.1499938964844,293.1499938964844,0.3092058002948761,-5929.99365234375,304.1551208496094,0.920524835586548,0.3965451121330261,0.3773404061794281,293.2672424316406,297.1499938964844,293.1499938964844,0.0088307876139879,-2868.711181640625,301.18603515625,0.4395150542259216,0.050000000745058,0.2367448955774307,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.2971870601177215,0.808321475982666,0.808321475982666,1.0,1.0,-1.2370227575302124,0.5282120704650879,0.7088106274604797,0.2333429604768753,0.0,0.0,0.6338734030723572,73.89891815185547,85.0,4.698044300079346,-14260.7158203125,262.9532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.787109375,18000.0,0.0,0.0,0.3206275701522827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043529152870178,0.7043600082397461,-7.084868684614776e-06,0.0,0.0003253962204325,0.0,0.0,57.92780685424805,0.0,0.0,0.0,0.4459272027015686,4.0,0.0,1.0
479340,293.164306640625,297.1499938964844,293.1499938964844,0.0942963138222694,-2184.79248046875,304.1514892578125,0.6646393537521362,0.1518514752388,0.1390740573406219,293.3058166503906,297.1499938964844,293.1499938964844,0.004532135091722,-357.0736389160156,297.0626525878906,0.4339344799518585,0.050000000745058,0.0500462464988231,293.2034912109375,297.1499938964844,293.1499938964844,0.23822982609272,-3563.939453125,304.156005859375,0.8495742082595825,0.3218490183353424,0.2267853617668151,293.2273254394531,297.1499938964844,293.1499938964844,0.307704895734787,-5906.96875,304.1558837890625,0.909805178642273,0.3948865532875061,0.3758823573589325,293.2706298828125,297.1499938964844,293.1499938964844,0.0087930690497159,-2862.099853515625,301.1361389160156,0.4339344799518585,0.050000000745058,0.2373978346586227,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.300908476114273,0.8079327344894409,0.8079327344894409,1.0,1.0,-1.2351579666137695,0.5273464918136597,0.7078114748001099,0.2328020632266998,0.0,0.0,0.6334721446037292,77.3556137084961,73.0,2.239147901535034,-14222.5869140625,269.4985046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.320386528968811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035412192344666,0.7035483121871948,-7.078190265019657e-06,0.0,0.0003251516027376,0.0,0.0,57.789249420166016,0.0,0.0,0.0,0.4456027746200561,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.0942963138222694,-2184.79248046875,304.1514892578125,0.6646393537521362,0.1518514752388,0.1390740573406219,293.3058166503906,297.1499938964844,293.1499938964844,0.004532135091722,-357.0736389160156,297.0626525878906,0.4339344799518585,0.050000000745058,0.0500462464988231,293.2034912109375,297.1499938964844,293.1499938964844,0.23822982609272,-3563.939453125,304.156005859375,0.8495742082595825,0.3218490183353424,0.2267853617668151,293.2273254394531,297.1499938964844,293.1499938964844,0.307704895734787,-5906.96875,304.1558837890625,0.909805178642273,0.3948865532875061,0.3758823573589325,293.2706298828125,297.1499938964844,293.1499938964844,0.0087930690497159,-2862.099853515625,301.1361389160156,0.4339344799518585,0.050000000745058,0.2373978346586227,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.300908476114273,0.8079327344894409,0.8079327344894409,1.0,1.0,-1.2351579666137695,0.5273464918136597,0.7078114748001099,0.2328020632266998,0.0,0.0,0.6334721446037292,77.3556137084961,73.0,2.239147901535034,-14222.5869140625,269.4985046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.320386528968811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035412192344666,0.7035483121871948,-7.078190265019657e-06,0.0,0.0003251516027376,0.0,0.0,57.789249420166016,0.0,0.0,0.0,0.4456027746200561,4.0,0.0,1.0
479460,293.1632995605469,297.1499938964844,293.1499938964844,0.094096153974533,-2181.041748046875,304.1513366699219,0.6658334732055664,0.1516907662153244,0.1388669461011886,293.3002014160156,297.1499938964844,293.1499938964844,0.004497340414673,-354.490234375,297.02569580078125,0.4352850615978241,0.050000000745058,0.0500115938484668,293.2022399902344,297.1499938964844,293.1499938964844,0.2370879352092743,-3550.37548828125,304.1559143066406,0.8504147529602051,0.3207440376281738,0.2259726226329803,293.22515869140625,297.1499938964844,293.1499938964844,0.3061053454875946,-5882.4228515625,304.1565856933594,0.9107015132904052,0.3933632671833038,0.374381422996521,293.27294921875,297.1499938964844,293.1499938964844,0.0087169185280799,-2845.79931640625,301.08856201171875,0.4352850615978241,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.1556091308594,1.0,0.2990552186965942,0.8075062036514282,0.8075062036514282,1.0,1.0,-1.2318941354751587,0.5258511304855347,0.706043004989624,0.2319004982709884,0.0,0.0,0.6326656937599182,76.42868041992188,61.0,4.609789848327637,-14177.5458984375,266.2801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.89453125,18000.0,0.0,0.0,0.3201478719711303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702314555644989,0.7023215889930725,-7.069063940434717e-06,0.0,0.0003249093715567,0.0,0.0,57.58639526367188,0.0,0.0,0.0,0.4451104700565338,4.0,0.0,1.0
479520,293.1632995605469,297.1499938964844,293.1499938964844,0.094096153974533,-2181.041748046875,304.1513366699219,0.6658334732055664,0.1516907662153244,0.1388669461011886,293.3002014160156,297.1499938964844,293.1499938964844,0.004497340414673,-354.490234375,297.02569580078125,0.4352850615978241,0.050000000745058,0.0500115938484668,293.2022399902344,297.1499938964844,293.1499938964844,0.2370879352092743,-3550.37548828125,304.1559143066406,0.8504147529602051,0.3207440376281738,0.2259726226329803,293.22515869140625,297.1499938964844,293.1499938964844,0.3061053454875946,-5882.4228515625,304.1565856933594,0.9107015132904052,0.3933632671833038,0.374381422996521,293.27294921875,297.1499938964844,293.1499938964844,0.0087169185280799,-2845.79931640625,301.08856201171875,0.4352850615978241,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.1556091308594,1.0,0.2990552186965942,0.8075062036514282,0.8075062036514282,1.0,1.0,-1.2318941354751587,0.5258511304855347,0.706043004989624,0.2319004982709884,0.0,0.0,0.6326656937599182,76.42868041992188,61.0,4.609789848327637,-14177.5458984375,266.2801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.89453125,18000.0,0.0,0.0,0.3201478719711303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702314555644989,0.7023215889930725,-7.069063940434717e-06,0.0,0.0003249093715567,0.0,0.0,57.58639526367188,0.0,0.0,0.0,0.4451104700565338,4.0,0.0,1.0
479580,293.1618347167969,297.1499938964844,293.1499938964844,0.0938605144619941,-2176.572021484375,304.1512756347656,0.6732702255249023,0.1516508162021637,0.1386470198631286,293.2934875488281,297.1499938964844,293.1499938964844,0.0044536301866173,-351.18359375,296.9955749511719,0.442302793264389,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.235869213938713,-3535.813232421875,304.1559753417969,0.858660101890564,0.3197701871395111,0.2251489013433456,293.2225952148437,297.1499938964844,293.1499938964844,0.304412692785263,-5856.4267578125,304.1572265625,0.9209142327308656,0.3919803500175476,0.3728819191455841,293.2743225097656,297.1499938964844,293.1499938964844,0.0086119221523404,-2821.868408203125,301.043701171875,0.442302793264389,0.050000000745058,0.236443430185318,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.2935201227664947,0.8070796728134155,0.8070796728134155,1.0,1.0,-1.2276936769485474,0.5239421725273132,0.7037514448165894,0.2307460159063339,0.0,0.0,0.630803108215332,72.1478500366211,49.0,7.592624187469482,-14121.49609375,255.7096710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.189453125,18000.0,0.0,0.0,0.3198210895061493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.699253261089325,0.6992602944374084,-7.047146937111393e-06,0.0,0.0003245777625124,0.0,0.0,57.08747863769531,0.0,0.0,0.0,0.443908542394638,4.0,0.0,1.0
479640,293.1618347167969,297.1499938964844,293.1499938964844,0.0938605144619941,-2176.572021484375,304.1512756347656,0.6732702255249023,0.1516508162021637,0.1386470198631286,293.2934875488281,297.1499938964844,293.1499938964844,0.0044536301866173,-351.18359375,296.9955749511719,0.442302793264389,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.235869213938713,-3535.813232421875,304.1559753417969,0.858660101890564,0.3197701871395111,0.2251489013433456,293.2225952148437,297.1499938964844,293.1499938964844,0.304412692785263,-5856.4267578125,304.1572265625,0.9209142327308656,0.3919803500175476,0.3728819191455841,293.2743225097656,297.1499938964844,293.1499938964844,0.0086119221523404,-2821.868408203125,301.043701171875,0.442302793264389,0.050000000745058,0.236443430185318,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.2935201227664947,0.8070796728134155,0.8070796728134155,1.0,1.0,-1.2276936769485474,0.5239421725273132,0.7037514448165894,0.2307460159063339,0.0,0.0,0.630803108215332,72.1478500366211,49.0,7.592624187469482,-14121.49609375,255.7096710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.189453125,18000.0,0.0,0.0,0.3198210895061493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.699253261089325,0.6992602944374084,-7.047146937111393e-06,0.0,0.0003245777625124,0.0,0.0,57.08747863769531,0.0,0.0,0.0,0.443908542394638,4.0,0.0,1.0
479700,293.1609802246094,297.1499938964844,293.1499938964844,0.0937439277768135,-2174.356201171875,304.1512451171875,0.6790341138839722,0.1516685634851455,0.138540580868721,293.2897644042969,297.1499938964844,293.1499938964844,0.0044301687739789,-349.4011535644531,296.98248291015625,0.4478229880332947,0.050000000745058,0.0497277230024337,293.1994934082031,297.1499938964844,293.1499938964844,0.2352661490440368,-3528.6025390625,304.1559753417969,0.8652365207672119,0.3193303942680359,0.2247454971075058,293.22119140625,297.1499938964844,293.1499938964844,0.3035692572593689,-5843.4912109375,304.1574401855469,0.9291510581970216,0.3913368880748749,0.3721446096897125,293.2746887207031,297.1499938964844,293.1499938964844,0.0085530197247862,-2808.159423828125,301.0220031738281,0.4478229880332947,0.050000000745058,0.2358869016170501,291.164306640625,291.1499938964844,261.58209228515625,260.00885009765625,279.75592041015625,293.274658203125,291.1649475097656,1.0,0.2896967530250549,0.8068664073944092,0.8068664073944092,1.0,1.0,-1.2253878116607666,0.522897481918335,0.7024903297424316,0.2301128953695297,0.0,0.0,0.6295251250267029,69.1422119140625,49.0,8.314345359802246,-14090.056640625,248.5691375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253662109375,308.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.767578125,18000.0,0.0,0.0,0.3195973634719848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969531774520874,0.6969602108001709,-7.02981151334825e-06,0.0,0.000324350723531,0.0,0.0,56.708866119384766,0.0,0.0,0.0,0.4430038630962372,4.0,0.0,1.0
479760,293.1600646972656,297.1499938964844,293.1499938964844,0.093631274998188,-2172.21435546875,304.1512451171875,0.686159074306488,0.1517081409692764,0.1384386122226715,293.28582763671875,297.1499938964844,293.1499938964844,0.0044061676599085,-347.57470703125,296.9706115722656,0.454801082611084,0.050000000745058,0.0495933666825294,293.1983947753906,297.1499938964844,293.1499938964844,0.2346739917993545,-3521.522705078125,304.1559753417969,0.8734905123710632,0.31891930103302,0.224350243806839,293.2197265625,297.1499938964844,293.1499938964844,0.3027360439300537,-5830.7255859375,304.1575927734375,0.9393234252929688,0.3907229006290436,0.3714189231395721,293.2748718261719,297.1499938964844,293.1499938964844,0.00849125161767,-2793.6357421875,301.0007019042969,0.454801082611084,0.050000000745058,0.2352495789527893,291.1675109863281,291.1499938964844,261.5965576171875,260.0208435058594,279.7637634277344,293.2748718261719,291.16815185546875,1.0,0.28530153632164,0.8066662549972534,0.8066662549972534,1.0,1.0,-1.2229937314987185,0.5218157172203064,0.7011780142784119,0.2294564098119735,0.0,0.0,0.6280325651168823,65.70403289794922,37.0,8.623757362365723,-14056.892578125,240.5219268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,308.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.904296875,18000.0,0.0,0.0,0.3193212151527405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941781640052795,0.694185197353363,-7.008436114119832e-06,0.0,0.0003240704536437,0.0,0.0,56.251224517822266,0.0,0.0,0.0,0.4419098496437073,4.0,0.0,1.0
479820,293.1581420898437,297.1499938964844,293.1499938964844,0.0934243351221084,-2168.281982421875,304.1511535644531,0.704674482345581,0.151843175292015,0.1382519006729126,293.2774353027344,297.1499938964844,293.1499938964844,0.004357848316431,-343.8932189941406,296.9501647949219,0.4724088013172149,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.2335354685783386,-3507.918212890625,304.1558837890625,0.8954951763153076,0.3181737065315246,0.2235873788595199,293.2166748046875,297.1499938964844,293.1499938964844,0.3011188805103302,-5805.9921875,304.1577453613281,0.964412808418274,0.3895757496356964,0.3700080513954162,293.2748413085937,297.1499938964844,293.1499938964844,0.0083624478429555,-2762.977783203125,300.9591369628906,0.4724088013172149,0.050000000745058,0.2337946593761444,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750848829746246,0.8062660694122314,0.8062660694122314,1.0,1.0,-1.218045949935913,0.5195844173431396,0.6984614729881287,0.2280971109867096,0.0,0.0,0.624488353729248,57.86310195922852,25.0,8.199396133422852,-13986.427734375,222.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1484375,18000.0,0.0,0.0,0.3185853660106659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873447299003601,0.6873517036437988,-6.95478183843079e-06,0.0,0.0003233236493542,0.0,0.0,55.12747573852539,0.0,0.0,0.0,0.4392141699790954,4.0,0.0,1.0
479880,293.1581420898437,297.1499938964844,293.1499938964844,0.0934243351221084,-2168.281982421875,304.1511535644531,0.704674482345581,0.151843175292015,0.1382519006729126,293.2774353027344,297.1499938964844,293.1499938964844,0.004357848316431,-343.8932189941406,296.9501647949219,0.4724088013172149,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.2335354685783386,-3507.918212890625,304.1558837890625,0.8954951763153076,0.3181737065315246,0.2235873788595199,293.2166748046875,297.1499938964844,293.1499938964844,0.3011188805103302,-5805.9921875,304.1577453613281,0.964412808418274,0.3895757496356964,0.3700080513954162,293.2748413085937,297.1499938964844,293.1499938964844,0.0083624478429555,-2762.977783203125,300.9591369628906,0.4724088013172149,0.050000000745058,0.2337946593761444,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750848829746246,0.8062660694122314,0.8062660694122314,1.0,1.0,-1.218045949935913,0.5195844173431396,0.6984614729881287,0.2280971109867096,0.0,0.0,0.624488353729248,57.86310195922852,25.0,8.199396133422852,-13986.427734375,222.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1484375,18000.0,0.0,0.0,0.3185853660106659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873447299003601,0.6873517036437988,-6.95478183843079e-06,0.0,0.0003233236493542,0.0,0.0,55.12747573852539,0.0,0.0,0.0,0.4392141699790954,4.0,0.0,1.0
479940,293.1561584472656,297.1499938964844,293.1499938964844,0.0932476744055748,-2164.932861328125,304.15106201171875,0.7281304597854614,0.1520395129919052,0.1380905658006668,293.2684020996094,297.1499938964844,293.1499938964844,0.0043105646036565,-340.2901306152344,296.93377685546875,0.4901807904243469,0.050000000745058,0.0489448681473732,293.1935119628906,297.1499938964844,293.1499938964844,0.2324703633785247,-3495.208251953125,304.1557006835937,0.9284853339195251,0.3175164759159088,0.222863033413887,293.2135314941406,297.1499938964844,293.1499938964844,0.299587219953537,-5782.62158203125,304.15771484375,0.9929919838905334,0.3885254561901092,0.3686563968658447,293.2743225097656,297.1499938964844,293.1499938964844,0.0082303518429398,-2731.122314453125,300.9186096191406,0.4901807904243469,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632862329483032,0.8058658838272095,0.8058658838272095,1.0,1.0,-1.2130039930343628,0.5173154473304749,0.6956884860992432,0.2267068773508072,0.0,0.0,0.6203628182411194,49.13289642333984,25.0,6.811296463012695,-13912.0654296875,202.68019104003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.3175767660140991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791264414787292,0.6791332960128784,-6.889369160489878e-06,0.0,0.0003223000385332,0.0,0.0,53.788604736328125,0.0,0.0,0.0,0.4359759390354156,4.0,0.0,1.0
480000,293.1561584472656,297.1499938964844,293.1499938964844,0.0932476744055748,-2164.932861328125,304.15106201171875,0.7281304597854614,0.1520395129919052,0.1380905658006668,293.2684020996094,297.1499938964844,293.1499938964844,0.0043105646036565,-340.2901306152344,296.93377685546875,0.4901807904243469,0.050000000745058,0.0489448681473732,293.1935119628906,297.1499938964844,293.1499938964844,0.2324703633785247,-3495.208251953125,304.1557006835937,0.9284853339195251,0.3175164759159088,0.222863033413887,293.2135314941406,297.1499938964844,293.1499938964844,0.299587219953537,-5782.62158203125,304.15771484375,0.9929919838905334,0.3885254561901092,0.3686563968658447,293.2743225097656,297.1499938964844,293.1499938964844,0.0082303518429398,-2731.122314453125,300.9186096191406,0.4901807904243469,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632862329483032,0.8058658838272095,0.8058658838272095,1.0,1.0,-1.2130039930343628,0.5173154473304749,0.6956884860992432,0.2267068773508072,0.0,0.0,0.6203628182411194,49.13289642333984,25.0,6.811296463012695,-13912.0654296875,202.68019104003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.3175767660140991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791264414787292,0.6791332960128784,-6.889369160489878e-06,0.0,0.0003223000385332,0.0,0.0,53.788604736328125,0.0,0.0,0.0,0.4359759390354156,4.0,0.0,1.0
480060,293.1542053222656,297.1499938964844,293.1499938964844,0.0931304767727851,-2162.52587890625,304.1509094238281,0.7441053986549377,0.1522805541753769,0.1381139010190963,293.2588195800781,297.1499938964844,293.1499938964844,0.0042803343385457,-337.8182983398437,296.92755126953125,0.5018033385276794,0.050000000745058,0.0487471744418144,293.19110107421875,297.1499938964844,293.1499938964844,0.2313674241304397,-3481.842041015625,304.1556701660156,0.952517569065094,0.31690514087677,0.2222928553819656,293.20123291015625,297.1499938964844,293.1499938964844,0.2851642966270447,-5553.0263671875,304.18017578125,0.9990000128746032,0.3893503844738006,0.3538391292095184,293.2733764648437,297.1499938964844,293.1499938964844,0.0081292334944009,-2705.710205078125,300.88189697265625,0.5018033385276794,0.050000000745058,0.2312356084585189,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.19744873046875,1.0,0.2542665004730224,0.8054940700531006,0.8054940700531006,1.0,1.0,-1.1932071447372437,0.5084506869316101,0.6847563982009888,0.2216534316539764,0.0,0.0,0.614079475402832,43.83918380737305,28.0,31.207942962646484,-13736.8095703125,185.3980407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857727050781,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.068359375,18000.0,0.0,0.0,0.3161571025848388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689417958259583,0.6689485907554626,-6.812468654970871e-06,0.0,0.0003208592825103,0.0,0.0,52.18201446533203,0.0,0.0,0.0,0.4319506287574768,4.0,0.0,1.0
480120,293.1542053222656,297.1499938964844,293.1499938964844,0.0931304767727851,-2162.52587890625,304.1509094238281,0.7441053986549377,0.1522805541753769,0.1381139010190963,293.2588195800781,297.1499938964844,293.1499938964844,0.0042803343385457,-337.8182983398437,296.92755126953125,0.5018033385276794,0.050000000745058,0.0487471744418144,293.19110107421875,297.1499938964844,293.1499938964844,0.2313674241304397,-3481.842041015625,304.1556701660156,0.952517569065094,0.31690514087677,0.2222928553819656,293.20123291015625,297.1499938964844,293.1499938964844,0.2851642966270447,-5553.0263671875,304.18017578125,0.9990000128746032,0.3893503844738006,0.3538391292095184,293.2733764648437,297.1499938964844,293.1499938964844,0.0081292334944009,-2705.710205078125,300.88189697265625,0.5018033385276794,0.050000000745058,0.2312356084585189,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.19744873046875,1.0,0.2542665004730224,0.8054940700531006,0.8054940700531006,1.0,1.0,-1.1932071447372437,0.5084506869316101,0.6847563982009888,0.2216534316539764,0.0,0.0,0.614079475402832,43.83918380737305,28.0,31.207942962646484,-13736.8095703125,185.3980407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857727050781,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.068359375,18000.0,0.0,0.0,0.3161571025848388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689417958259583,0.6689485907554626,-6.812468654970871e-06,0.0,0.0003208592825103,0.0,0.0,52.18201446533203,0.0,0.0,0.0,0.4319506287574768,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.092909500002861,-2157.8828125,304.1509704589844,0.7546157836914062,0.1524814814329147,0.1382004469633102,293.249267578125,297.1499938964844,293.1499938964844,0.0042540607973933,-335.40887451171875,296.9369506835937,0.5094233155250549,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.229932501912117,-3464.157470703125,304.1561279296875,0.96624755859375,0.3162765502929687,0.2217714786529541,293.1682434082031,297.1499938964844,293.1499938964844,0.2697757184505462,-5309.2529296875,304.1952209472656,0.9990000128746032,0.3947191834449768,0.3388631343841553,293.2720642089844,297.1499938964844,293.1499938964844,0.0080389408394694,-2681.23046875,300.8523254394531,0.5094233155250549,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2319641113281,1.0,0.2480865269899368,0.8051223158836365,0.8051223158836365,1.0,1.0,-1.173951506614685,0.4998901784420013,0.6740613579750061,0.216638833284378,0.0,0.0,0.6006348729133606,40.79238128662109,31.0,36.29346466064453,-13502.5947265625,173.28451538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.318359375,18000.0,0.0,0.0,0.313821405172348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456486582756042,0.6456553339958191,-6.653265700151678e-06,0.0,0.0003184888337273,0.0,0.0,48.71505355834961,0.0,0.0,0.0,0.4231301546096802,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.092909500002861,-2157.8828125,304.1509704589844,0.7546157836914062,0.1524814814329147,0.1382004469633102,293.249267578125,297.1499938964844,293.1499938964844,0.0042540607973933,-335.40887451171875,296.9369506835937,0.5094233155250549,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.229932501912117,-3464.157470703125,304.1561279296875,0.96624755859375,0.3162765502929687,0.2217714786529541,293.1682434082031,297.1499938964844,293.1499938964844,0.2697757184505462,-5309.2529296875,304.1952209472656,0.9990000128746032,0.3947191834449768,0.3388631343841553,293.2720642089844,297.1499938964844,293.1499938964844,0.0080389408394694,-2681.23046875,300.8523254394531,0.5094233155250549,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2319641113281,1.0,0.2480865269899368,0.8051223158836365,0.8051223158836365,1.0,1.0,-1.173951506614685,0.4998901784420013,0.6740613579750061,0.216638833284378,0.0,0.0,0.6006348729133606,40.79238128662109,31.0,36.29346466064453,-13502.5947265625,173.28451538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.318359375,18000.0,0.0,0.0,0.313821405172348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456486582756042,0.6456553339958191,-6.653265700151678e-06,0.0,0.0003184888337273,0.0,0.0,48.71505355834961,0.0,0.0,0.0,0.4231301546096802,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.0929063111543655,-2157.767578125,304.1507873535156,0.7585960626602173,0.1525794714689254,0.1382523328065872,293.2445983886719,297.1499938964844,293.1499938964844,0.004245423246175,-334.69732666015625,296.9356689453125,0.51230788230896,0.050000000745058,0.0486003309488296,293.18804931640625,297.1499938964844,293.1499938964844,0.2294939011335373,-3458.9208984375,304.15582275390625,0.9709234237670898,0.3159808218479156,0.2215337455272674,293.1504821777344,297.1499938964844,293.1499938964844,0.2643861770629883,-5224.6552734375,304.19677734375,0.9990000128746032,0.3979767858982086,0.3335656523704529,293.2711486816406,297.1499938964844,293.1499938964844,0.008004724048078,-2672.76220703125,300.8351745605469,0.51230788230896,0.050000000745058,0.2305390536785125,291.236083984375,291.1499938964844,261.7417907714844,260.1404724121094,279.8536376953125,293.2712707519531,291.236572265625,1.0,0.2459049224853515,0.804936408996582,0.804936408996582,1.0,1.0,-1.1671096086502075,0.496853619813919,0.6702560186386108,0.2148420065641403,0.0,0.0,0.5942601561546326,39.74369430541992,31.0,23.609453201293945,-13397.4404296875,169.13157653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57977294921875,308.5189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18238.474609375,18000.0,0.0,0.0,0.3122749328613281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322915554046631,0.6322981119155884,-6.552359536726726e-06,0.0,0.0003169193514622,0.0,0.0,46.73682403564453,0.0,0.0,0.0,0.4180712699890136,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.0929542034864425,-2158.68701171875,304.15057373046875,0.7617613077163696,0.1526813209056854,0.1383151113986969,293.239990234375,297.1499938964844,293.1499938964844,0.0042393947951495,-334.2452697753906,296.9319763183594,0.5145828723907471,0.050000000745058,0.0485720783472061,293.1870422363281,297.1499938964844,293.1499938964844,0.2291806936264038,-3455.283203125,304.15533447265625,0.9743876457214355,0.3156969249248504,0.2213113605976104,293.1337890625,297.1499938964844,293.1499938964844,0.2602812945842743,-5160.79052734375,304.1957092285156,0.9990000128746032,0.4012500345706939,0.3295213282108307,293.2701416015625,297.1499938964844,293.1499938964844,0.0079760663211345,-2666.103515625,300.8171691894531,0.5145828723907471,0.050000000745058,0.2304050177335739,291.23663330078125,291.1499938964844,261.7587585449219,260.15435791015625,279.8626403808594,293.270263671875,291.2362060546875,1.0,0.2442503124475479,0.8048508167266846,0.8048508167266846,1.0,1.0,-1.1618674993515017,0.4945385158061981,0.6673290133476257,0.2134590595960617,0.0,0.0,0.5884079933166504,38.95301055908203,49.0,10.7073392868042,-13308.416015625,166.00413513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,308.5329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18229.6328125,18000.0,0.0,0.0,0.3105128705501556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197422742843628,0.6197487115859985,-6.454948561440688e-06,0.0,0.0003151310957036,0.0,0.0,44.90826797485352,0.0,0.0,0.0,0.4132972061634063,4.0,0.0,1.0
480420,293.150390625,297.1499938964844,293.1499938964844,0.0933537855744361,-2166.65087890625,304.1496887207031,0.7557315230369568,0.1528476625680923,0.1385346800088882,293.2311096191406,297.1499938964844,293.1499938964844,0.0042423931881785,-334.82342529296875,296.91119384765625,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292313128709793,-3456.6748046875,304.1534118652344,0.9657432436943054,0.3151142001152038,0.2209547758102417,293.1161193847656,297.1499938964844,293.1499938964844,0.2681719660758972,-5294.98828125,304.16656494140625,0.9990000128746032,0.4053087532520294,0.3381413221359253,293.2681579589844,297.1499938964844,293.1499938964844,0.0079556349664926,-2664.69873046875,300.7745056152344,0.509810209274292,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.8701477050781,293.26824951171875,291.20526123046875,1.0,0.2484883368015289,0.8046796321868896,0.8046796321868896,1.0,1.0,-1.172455668449402,0.4992879033088684,0.6731677651405334,0.2159069925546646,0.0,0.0,0.5813065767288208,40.6335563659668,67.0,-41.04609298706055,-13289.9853515625,172.51560974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.45703125,18000.0,0.0,0.0,0.3066864311695099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001601815223694,0.6001664996147156,-6.293112619459862e-06,0.0,0.000311247742502,0.0,0.0,42.08806991577149,0.0,0.0,0.0,0.4058539569377899,4.0,0.0,1.0
480480,293.150390625,297.1499938964844,293.1499938964844,0.0933537855744361,-2166.65087890625,304.1496887207031,0.7557315230369568,0.1528476625680923,0.1385346800088882,293.2311096191406,297.1499938964844,293.1499938964844,0.0042423931881785,-334.82342529296875,296.91119384765625,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292313128709793,-3456.6748046875,304.1534118652344,0.9657432436943054,0.3151142001152038,0.2209547758102417,293.1161193847656,297.1499938964844,293.1499938964844,0.2681719660758972,-5294.98828125,304.16656494140625,0.9990000128746032,0.4053087532520294,0.3381413221359253,293.2681579589844,297.1499938964844,293.1499938964844,0.0079556349664926,-2664.69873046875,300.7745056152344,0.509810209274292,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.8701477050781,293.26824951171875,291.20526123046875,1.0,0.2484883368015289,0.8046796321868896,0.8046796321868896,1.0,1.0,-1.172455668449402,0.4992879033088684,0.6731677651405334,0.2159069925546646,0.0,0.0,0.5813065767288208,40.6335563659668,67.0,-41.04609298706055,-13289.9853515625,172.51560974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.45703125,18000.0,0.0,0.0,0.3066864311695099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001601815223694,0.6001664996147156,-6.293112619459862e-06,0.0,0.000311247742502,0.0,0.0,42.08806991577149,0.0,0.0,0.0,0.4058539569377899,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.0941496863961219,-2182.65771484375,304.1484680175781,0.7397710680961609,0.1529466807842254,0.1388105452060699,293.2225341796875,297.1499938964844,293.1499938964844,0.0042671314440667,-337.5670166015625,296.86767578125,0.4977931380271911,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302461862564087,-3470.326171875,304.15057373046875,0.9415623545646667,0.3145012557506561,0.220666617155075,293.1345520019531,297.1499938964844,293.1499938964844,0.2921839654445648,-5684.45751953125,304.1207580566406,0.9990000128746032,0.4025075137615204,0.3623142838478088,293.26715087890625,297.1499938964844,293.1499938964844,0.0079778656363487,-2678.027587890625,300.7179260253906,0.4977931380271911,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.86822509765625,293.2671813964844,291.1334533691406,1.0,0.2590602338314056,0.80450838804245,0.80450838804245,1.0,1.0,-1.2026793956756592,0.512773871421814,0.6899055242538452,0.2233528792858123,0.0,0.0,0.5869088172912598,45.58210754394531,70.0,-87.2936019897461,-13501.0517578125,191.9896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.025390625,18000.0,0.0,0.0,0.303430438041687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015426516532898,0.6015489101409912,-6.259230303840013e-06,0.0,0.0003079433226957,0.0,0.0,42.03657150268555,0.0,0.0,0.0,0.4059635400772095,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.0941496863961219,-2182.65771484375,304.1484680175781,0.7397710680961609,0.1529466807842254,0.1388105452060699,293.2225341796875,297.1499938964844,293.1499938964844,0.0042671314440667,-337.5670166015625,296.86767578125,0.4977931380271911,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302461862564087,-3470.326171875,304.15057373046875,0.9415623545646667,0.3145012557506561,0.220666617155075,293.1345520019531,297.1499938964844,293.1499938964844,0.2921839654445648,-5684.45751953125,304.1207580566406,0.9990000128746032,0.4025075137615204,0.3623142838478088,293.26715087890625,297.1499938964844,293.1499938964844,0.0079778656363487,-2678.027587890625,300.7179260253906,0.4977931380271911,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.86822509765625,293.2671813964844,291.1334533691406,1.0,0.2590602338314056,0.80450838804245,0.80450838804245,1.0,1.0,-1.2026793956756592,0.512773871421814,0.6899055242538452,0.2233528792858123,0.0,0.0,0.5869088172912598,45.58210754394531,70.0,-87.2936019897461,-13501.0517578125,191.9896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.025390625,18000.0,0.0,0.0,0.303430438041687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015426516532898,0.6015489101409912,-6.259230303840013e-06,0.0,0.0003079433226957,0.0,0.0,42.03657150268555,0.0,0.0,0.0,0.4059635400772095,4.0,0.0,1.0
480660,293.1495666503906,297.1499938964844,293.1499938964844,0.0948503986001014,-2196.634033203125,304.1478271484375,0.7236648797988892,0.1530091613531112,0.1390723884105682,293.21417236328125,297.1499938964844,293.1499938964844,0.0042991586960852,-340.7185363769531,296.83111572265625,0.4857381582260132,0.050000000745058,0.0490289852023124,293.1827392578125,297.1499938964844,293.1499938964844,0.2310817390680313,-3481.3671875,304.1490783691406,0.9148903489112854,0.3138796389102936,0.2203901559114456,293.17822265625,297.1499938964844,293.1499938964844,0.3066629469394684,-5913.513671875,304.1088562011719,0.9909315705299376,0.3940530717372894,0.3757210373878479,293.26763916015625,297.1499938964844,293.1499938964844,0.0080007379874587,-2690.651123046875,300.6594543457031,0.4857381582260132,0.050000000745058,0.2325724065303802,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,293.267578125,291.07763671875,1.0,0.2682584226131439,0.8039669394493103,0.8039669394493103,1.0,1.0,-1.219837307929993,0.5203990340232849,0.6994382739067078,0.2275804430246353,0.0,0.0,0.6010062098503113,51.34713745117188,73.0,-63.18889617919922,-13725.14453125,209.6439666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538146972656,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.529296875,18000.0,0.0,0.0,0.3017917573451996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624199628829956,0.624206006526947,-6.388410838553682e-06,0.0,0.0003062802716158,0.0,0.0,44.98051834106445,0.0,0.0,0.0,0.4140579402446747,4.0,0.0,1.0
480720,293.1495666503906,297.1499938964844,293.1499938964844,0.0948503986001014,-2196.634033203125,304.1478271484375,0.7236648797988892,0.1530091613531112,0.1390723884105682,293.21417236328125,297.1499938964844,293.1499938964844,0.0042991586960852,-340.7185363769531,296.83111572265625,0.4857381582260132,0.050000000745058,0.0490289852023124,293.1827392578125,297.1499938964844,293.1499938964844,0.2310817390680313,-3481.3671875,304.1490783691406,0.9148903489112854,0.3138796389102936,0.2203901559114456,293.17822265625,297.1499938964844,293.1499938964844,0.3066629469394684,-5913.513671875,304.1088562011719,0.9909315705299376,0.3940530717372894,0.3757210373878479,293.26763916015625,297.1499938964844,293.1499938964844,0.0080007379874587,-2690.651123046875,300.6594543457031,0.4857381582260132,0.050000000745058,0.2325724065303802,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,293.267578125,291.07763671875,1.0,0.2682584226131439,0.8039669394493103,0.8039669394493103,1.0,1.0,-1.219837307929993,0.5203990340232849,0.6994382739067078,0.2275804430246353,0.0,0.0,0.6010062098503113,51.34713745117188,73.0,-63.18889617919922,-13725.14453125,209.6439666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538146972656,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.529296875,18000.0,0.0,0.0,0.3017917573451996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624199628829956,0.624206006526947,-6.388410838553682e-06,0.0,0.0003062802716158,0.0,0.0,44.98051834106445,0.0,0.0,0.0,0.4140579402446747,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.0948725268244743,-2196.588134765625,304.1485290527344,0.7069665789604187,0.1529955863952636,0.1393273323774337,293.2065734863281,297.1499938964844,293.1499938964844,0.0043194009922444,-341.9429626464844,296.8426208496094,0.4727037847042084,0.050000000745058,0.0492811799049377,293.181884765625,297.1499938964844,293.1499938964844,0.2302786409854889,-3471.080322265625,304.1507263183594,0.8911688327789307,0.313221663236618,0.2201298475265503,293.1992492675781,297.1499938964844,293.1499938964844,0.3017918169498443,-5827.70654296875,304.1304016113281,0.9650227427482604,0.3890208601951599,0.3701516985893249,293.2689208984375,297.1499938964844,293.1499938964844,0.0079885739833116,-2687.213623046875,300.6210327148437,0.4727037847042084,0.050000000745058,0.2337687015533447,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.104736328125,1.0,0.2756920456886291,0.8034254312515259,0.8034254312515259,1.0,1.0,-1.2153199911117554,0.518323540687561,0.6969965100288391,0.2263849526643753,0.0,0.0,0.6063339114189148,57.66630172729492,76.0,10.055607795715332,-13746.755859375,221.10162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17867.158203125,18000.0,0.0,0.0,0.3014234602451324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421404480934143,0.6421470046043396,-6.544607458636165e-06,0.0,0.0003059064911212,0.0,0.0,47.712501525878906,0.0,0.0,0.0,0.4209617078304291,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.0948725268244743,-2196.588134765625,304.1485290527344,0.7069665789604187,0.1529955863952636,0.1393273323774337,293.2065734863281,297.1499938964844,293.1499938964844,0.0043194009922444,-341.9429626464844,296.8426208496094,0.4727037847042084,0.050000000745058,0.0492811799049377,293.181884765625,297.1499938964844,293.1499938964844,0.2302786409854889,-3471.080322265625,304.1507263183594,0.8911688327789307,0.313221663236618,0.2201298475265503,293.1992492675781,297.1499938964844,293.1499938964844,0.3017918169498443,-5827.70654296875,304.1304016113281,0.9650227427482604,0.3890208601951599,0.3701516985893249,293.2689208984375,297.1499938964844,293.1499938964844,0.0079885739833116,-2687.213623046875,300.6210327148437,0.4727037847042084,0.050000000745058,0.2337687015533447,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.104736328125,1.0,0.2756920456886291,0.8034254312515259,0.8034254312515259,1.0,1.0,-1.2153199911117554,0.518323540687561,0.6969965100288391,0.2263849526643753,0.0,0.0,0.6063339114189148,57.66630172729492,76.0,10.055607795715332,-13746.755859375,221.10162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17867.158203125,18000.0,0.0,0.0,0.3014234602451324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421404480934143,0.6421470046043396,-6.544607458636165e-06,0.0,0.0003059064911212,0.0,0.0,47.712501525878906,0.0,0.0,0.0,0.4209617078304291,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.0948765650391578,-2196.510986328125,304.1488037109375,0.6999664306640625,0.1529629528522491,0.1394074857234954,293.2032165527344,297.1499938964844,293.1499938964844,0.0043265745043754,-342.38671875,296.8468017578125,0.4666053652763366,0.050000000745058,0.0493910573422908,293.1816101074219,297.1499938964844,293.1499938964844,0.2299220263957977,-3466.603759765625,304.1512451171875,0.8822272419929504,0.3128763735294342,0.219975933432579,293.20343017578125,297.1499938964844,293.1499938964844,0.3003281950950622,-5802.935546875,304.1365966796875,0.9539898633956908,0.3875743150711059,0.3686383068561554,293.2696228027344,297.1499938964844,293.1499938964844,0.007978918030858,-2684.97509765625,300.6008605957031,0.4666053652763366,0.050000000745058,0.2342899143695831,291.1111145019531,291.1499938964844,261.9067687988281,260.2742919921875,279.8996887207031,293.26953125,291.1122131347656,1.0,0.2789651155471802,0.8031546473503113,0.8031546473503113,1.0,1.0,-1.2141720056533811,0.5178014636039734,0.6963704824447632,0.2260111570358276,0.0,0.0,0.6080015301704407,60.4301872253418,76.0,14.041163444519045,-13729.1826171875,226.4106292724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979553222656,308.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17908.685546875,18000.0,0.0,0.0,0.3014919459819793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.646124005317688,0.6461306214332581,-6.585161372640869e-06,0.0,0.0003059759910684,0.0,0.0,48.36646270751953,0.0,0.0,0.0,0.4226550757884979,4.0,0.0,1.0
