time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480960,293.1500549316406,297.1499938964844,293.1499938964844,0.0948992520570755,-2196.84619140625,304.1489562988281,0.6938253045082092,0.1529271751642227,0.1394733190536499,293.2001037597656,297.1499938964844,293.1499938964844,0.004334251396358,-342.91522216796875,296.8485412597656,0.4605222046375274,0.050000000745058,0.0494929514825344,293.181396484375,297.1499938964844,293.1499938964844,0.2296194285154342,-3462.859130859375,304.1515808105469,0.8744573593139648,0.312516987323761,0.2198060750961303,293.20562744140625,297.1499938964844,293.1499938964844,0.2993050813674927,-5785.65234375,304.140869140625,0.9440720081329346,0.3864662647247314,0.367543876171112,293.270263671875,297.1499938964844,293.1499938964844,0.0079698869958519,-2683.197265625,300.5795288085937,0.4605222046375274,0.050000000745058,0.2347732484340667,291.1156311035156,291.1499938964844,261.9218444824219,260.2863464355469,279.9071044921875,293.27020263671875,291.11639404296875,1.0,0.2820015549659729,0.8029091954231262,0.8029091954231262,1.0,1.0,-1.2134356498718262,0.5174651145935059,0.6959704756736755,0.2257458269596099,0.0,0.0,0.6098305583000183,62.99805068969727,79.0,13.41971206665039,-13715.169921875,231.4520568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41766357421875,308.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17921.59765625,18000.0,0.0,0.0,0.3016807436943054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500105857849121,0.6500172019004822,-6.618672159675043e-06,0.0,0.0003061676106881,0.0,0.0,48.97378921508789,0.0,0.0,0.0,0.4242201745510101,4.0,0.0,1.0
481020,293.150390625,297.1499938964844,293.1499938964844,0.0949427634477615,-2197.5185546875,304.14923095703125,0.6834662556648254,0.1528593301773071,0.1395874321460724,293.1944580078125,297.1499938964844,293.1499938964844,0.0043485350906848,-343.9115295410156,296.8507995605469,0.4502862393856048,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289979308843612,-3455.2236328125,304.1520690917969,0.8614665269851685,0.3117695152759552,0.219429612159729,293.20703125,297.1499938964844,293.1499938964844,0.2977965772151947,-5760.46484375,304.1463317871094,0.9270124435424804,0.3847691416740417,0.3659867942333221,293.2713928222656,297.1499938964844,293.1499938964844,0.0079492274671792,-2679.067138671875,300.5365905761719,0.4502862393856048,0.050000000745058,0.235654667019844,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.2713317871094,291.123291015625,1.0,0.2874957621097564,0.8024182915687561,0.8024182915687561,1.0,1.0,-1.2125324010849,0.5170458555221558,0.6954866051673889,0.2253628373146057,0.0,0.0,0.6129818558692932,67.68705749511719,82.0,10.88894271850586,-13692.0107421875,240.80311584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7734375,18000.0,0.0,0.0,0.3023637533187866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571283340454102,0.657135009765625,-6.6781494751921855e-06,0.0,0.0003068607475142,0.0,0.0,50.08644485473633,0.0,0.0,0.0,0.4270254671573639,4.0,0.0,1.0
481080,293.150390625,297.1499938964844,293.1499938964844,0.0949427634477615,-2197.5185546875,304.14923095703125,0.6834662556648254,0.1528593301773071,0.1395874321460724,293.1944580078125,297.1499938964844,293.1499938964844,0.0043485350906848,-343.9115295410156,296.8507995605469,0.4502862393856048,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289979308843612,-3455.2236328125,304.1520690917969,0.8614665269851685,0.3117695152759552,0.219429612159729,293.20703125,297.1499938964844,293.1499938964844,0.2977965772151947,-5760.46484375,304.1463317871094,0.9270124435424804,0.3847691416740417,0.3659867942333221,293.2713928222656,297.1499938964844,293.1499938964844,0.0079492274671792,-2679.067138671875,300.5365905761719,0.4502862393856048,0.050000000745058,0.235654667019844,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.2713317871094,291.123291015625,1.0,0.2874957621097564,0.8024182915687561,0.8024182915687561,1.0,1.0,-1.2125324010849,0.5170458555221558,0.6954866051673889,0.2253628373146057,0.0,0.0,0.6129818558692932,67.68705749511719,82.0,10.88894271850586,-13692.0107421875,240.80311584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7734375,18000.0,0.0,0.0,0.3023637533187866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571283340454102,0.657135009765625,-6.6781494751921855e-06,0.0,0.0003068607475142,0.0,0.0,50.08644485473633,0.0,0.0,0.0,0.4270254671573639,4.0,0.0,1.0
481140,293.150634765625,297.1499938964844,293.1499938964844,0.0949935764074325,-2198.36865234375,304.1494140625,0.6749700307846069,0.1528011113405227,0.1396926343441009,293.18951416015625,297.1499938964844,293.1499938964844,0.0043615591712296,-344.8365478515625,296.8518981933594,0.4422232508659363,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283716648817062,-3447.587646484375,304.1524353027344,0.8508775234222412,0.3110003471374511,0.2190219163894653,293.2066955566406,297.1499938964844,293.1499938964844,0.296604722738266,-5741.00048828125,304.1495056152344,0.9130921363830566,0.3833887279033661,0.3648010194301605,293.2722473144531,297.1499938964844,293.1499938964844,0.0079260841012001,-2674.404052734375,300.49346923828125,0.4422232508659363,0.050000000745058,0.2364524602890014,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.128173828125,1.0,0.2923867404460907,0.801927387714386,0.801927387714386,1.0,1.0,-1.2119054794311523,0.5167486071586609,0.6951568722724915,0.2250529378652572,0.0,0.0,0.6155943274497986,71.93394470214844,85.0,7.974931716918945,-13671.865234375,249.33143615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.58984375,18000.0,0.0,0.0,0.3033391833305359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630024313926697,0.6630091667175293,-6.727685104124248e-06,0.0,0.0003078507143072,0.0,0.0,51.01864242553711,0.0,0.0,0.0,0.4293516874313354,4.0,0.0,1.0
481200,293.150634765625,297.1499938964844,293.1499938964844,0.0949935764074325,-2198.36865234375,304.1494140625,0.6749700307846069,0.1528011113405227,0.1396926343441009,293.18951416015625,297.1499938964844,293.1499938964844,0.0043615591712296,-344.8365478515625,296.8518981933594,0.4422232508659363,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283716648817062,-3447.587646484375,304.1524353027344,0.8508775234222412,0.3110003471374511,0.2190219163894653,293.2066955566406,297.1499938964844,293.1499938964844,0.296604722738266,-5741.00048828125,304.1495056152344,0.9130921363830566,0.3833887279033661,0.3648010194301605,293.2722473144531,297.1499938964844,293.1499938964844,0.0079260841012001,-2674.404052734375,300.49346923828125,0.4422232508659363,0.050000000745058,0.2364524602890014,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.128173828125,1.0,0.2923867404460907,0.801927387714386,0.801927387714386,1.0,1.0,-1.2119054794311523,0.5167486071586609,0.6951568722724915,0.2250529378652572,0.0,0.0,0.6155943274497986,71.93394470214844,85.0,7.974931716918945,-13671.865234375,249.33143615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.58984375,18000.0,0.0,0.0,0.3033391833305359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630024313926697,0.6630091667175293,-6.727685104124248e-06,0.0,0.0003078507143072,0.0,0.0,51.01864242553711,0.0,0.0,0.0,0.4293516874313354,4.0,0.0,1.0
481260,293.1507873535156,297.1499938964844,293.1499938964844,0.0950446873903274,-2199.23876953125,304.1495056152344,0.6677851676940918,0.1527508646249771,0.1397938281297683,293.1852111816406,297.1499938964844,293.1499938964844,0.0043735997751355,-345.6933288574219,296.8526611328125,0.4356431663036346,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.2277285456657409,-3439.7705078125,304.1526794433594,0.8419191837310791,0.310217022895813,0.2185945361852646,293.2057800292969,297.1499938964844,293.1499938964844,0.2955118417739868,-5723.49365234375,304.1514587402344,0.9019456505775452,0.3821389675140381,0.3637566268444061,293.2728881835937,297.1499938964844,293.1499938964844,0.0079008527100086,-2669.18896484375,300.4504699707031,0.4356431663036346,0.050000000745058,0.2371913790702819,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.2968318164348602,0.8015146851539612,0.8015146851539612,1.0,1.0,-1.211334228515625,0.5164827704429626,0.6948513984680176,0.2247685045003891,0.0,0.0,0.6176819801330566,75.86740112304688,73.0,6.7619242668151855,-13656.166015625,257.2259826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.556640625,18000.0,0.0,0.0,0.3044781982898712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678475737571716,0.667854368686676,-6.769095762138022e-06,0.0,0.0003090066602453,0.0,0.0,51.798606872558594,0.0,0.0,0.0,0.4312758147716522,4.0,0.0,1.0
481320,293.1507873535156,297.1499938964844,293.1499938964844,0.0950446873903274,-2199.23876953125,304.1495056152344,0.6677851676940918,0.1527508646249771,0.1397938281297683,293.1852111816406,297.1499938964844,293.1499938964844,0.0043735997751355,-345.6933288574219,296.8526611328125,0.4356431663036346,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.2277285456657409,-3439.7705078125,304.1526794433594,0.8419191837310791,0.310217022895813,0.2185945361852646,293.2057800292969,297.1499938964844,293.1499938964844,0.2955118417739868,-5723.49365234375,304.1514587402344,0.9019456505775452,0.3821389675140381,0.3637566268444061,293.2728881835937,297.1499938964844,293.1499938964844,0.0079008527100086,-2669.18896484375,300.4504699707031,0.4356431663036346,0.050000000745058,0.2371913790702819,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.2968318164348602,0.8015146851539612,0.8015146851539612,1.0,1.0,-1.211334228515625,0.5164827704429626,0.6948513984680176,0.2247685045003891,0.0,0.0,0.6176819801330566,75.86740112304688,73.0,6.7619242668151855,-13656.166015625,257.2259826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.556640625,18000.0,0.0,0.0,0.3044781982898712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678475737571716,0.667854368686676,-6.769095762138022e-06,0.0,0.0003090066602453,0.0,0.0,51.798606872558594,0.0,0.0,0.0,0.4312758147716522,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.094962403178215,-2197.572265625,304.1498107910156,0.668617844581604,0.1527436524629593,0.1397529691457748,293.181396484375,297.1499938964844,293.1499938964844,0.0043695271015167,-345.3075866699219,296.8545227050781,0.4364365339279175,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268872708082199,-3429.49072265625,304.1531982421875,0.8422695994377136,0.3094484210014343,0.2180392742156982,293.2044982910156,297.1499938964844,293.1499938964844,0.2942566573619842,-5703.59716796875,304.153076171875,0.902176022529602,0.3809821605682373,0.3626251816749573,293.2732849121094,297.1499938964844,293.1499938964844,0.0078404480591416,-2654.376220703125,300.40850830078125,0.4364365339279175,0.050000000745058,0.2370974868535995,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.13922119140625,1.0,0.295511245727539,0.8011019825935364,0.8011019825935364,1.0,1.0,-1.20912504196167,0.5154817700386047,0.6936432719230652,0.2240843325853347,0.0,0.0,0.6188709139823914,75.33190155029297,61.0,9.53080940246582,-13632.5478515625,255.2880096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.818359375,18000.0,0.0,0.0,0.3056573569774627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712524890899658,0.6712592840194702,-6.800235041737324e-06,0.0,0.0003102033806499,0.0,0.0,52.36334609985352,0.0,0.0,0.0,0.4326398372650146,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.094962403178215,-2197.572265625,304.1498107910156,0.668617844581604,0.1527436524629593,0.1397529691457748,293.181396484375,297.1499938964844,293.1499938964844,0.0043695271015167,-345.3075866699219,296.8545227050781,0.4364365339279175,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268872708082199,-3429.49072265625,304.1531982421875,0.8422695994377136,0.3094484210014343,0.2180392742156982,293.2044982910156,297.1499938964844,293.1499938964844,0.2942566573619842,-5703.59716796875,304.153076171875,0.902176022529602,0.3809821605682373,0.3626251816749573,293.2732849121094,297.1499938964844,293.1499938964844,0.0078404480591416,-2654.376220703125,300.40850830078125,0.4364365339279175,0.050000000745058,0.2370974868535995,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.13922119140625,1.0,0.295511245727539,0.8011019825935364,0.8011019825935364,1.0,1.0,-1.20912504196167,0.5154817700386047,0.6936432719230652,0.2240843325853347,0.0,0.0,0.6188709139823914,75.33190155029297,61.0,9.53080940246582,-13632.5478515625,255.2880096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.818359375,18000.0,0.0,0.0,0.3056573569774627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712524890899658,0.6712592840194702,-6.800235041737324e-06,0.0,0.0003102033806499,0.0,0.0,52.36334609985352,0.0,0.0,0.0,0.4326398372650146,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.0948884934186935,-2196.107177734375,304.1499938964844,0.6715406775474548,0.1527726948261261,0.139707937836647,293.1796569824219,297.1499938964844,293.1499938964844,0.0043622553348541,-344.7011413574219,296.8563842773437,0.4391027092933655,0.050000000745058,0.0499185062944889,293.1808166503906,297.1499938964844,293.1499938964844,0.2264003157615661,-3423.52490234375,304.15350341796875,0.8453119397163391,0.3090823292732239,0.217732697725296,293.2037353515625,297.1499938964844,293.1499938964844,0.2935648262500763,-5692.67724609375,304.1537475585937,0.9056912064552308,0.3804421722888946,0.3620409071445465,293.2733459472656,297.1499938964844,293.1499938964844,0.0077993599697947,-2643.88037109375,300.3883361816406,0.4391027092933655,0.050000000745058,0.2367919087409973,291.1429443359375,291.1499938964844,262.0325012207031,260.3730163574219,279.96112060546875,293.2733459472656,291.1439208984375,1.0,0.2933354079723358,0.800895631313324,0.800895631313324,1.0,1.0,-1.2075577974319458,0.5147750973701477,0.6927826404571533,0.2236253321170807,0.0,0.0,0.6188796758651733,73.6769027709961,61.0,11.349292755126951,-13616.4248046875,251.2969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690856933594,308.1253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.3062116205692291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719409227371216,0.671947717666626,-6.8087906583969016e-06,0.0,0.0003107658412773,0.0,0.0,52.491729736328125,0.0,0.0,0.0,0.4329331517219543,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.0948069542646408,-2194.49853515625,304.150146484375,0.6758773922920227,0.152822345495224,0.1396566033363342,293.177978515625,297.1499938964844,293.1499938964844,0.0043525267392396,-343.90594482421875,296.8584899902344,0.4431078135967254,0.050000000745058,0.0498274229466915,293.1806335449219,297.1499938964844,293.1499938964844,0.2258930206298828,-3417.31396484375,304.1537780761719,0.8499707579612732,0.3087280392646789,0.2174148112535476,293.2029113769531,297.1499938964844,293.1499938964844,0.292857825756073,-5681.5537109375,304.15435791015625,0.9113264679908752,0.3799260854721069,0.3614530563354492,293.2733154296875,297.1499938964844,293.1499938964844,0.007753443904221,-2632.0107421875,300.3684997558594,0.4431078135967254,0.050000000745058,0.2363598346710205,291.1478576660156,291.1499938964844,262.04119873046875,260.3795166015625,279.9659729003906,293.2733459472656,291.1488342285156,1.0,0.2903480231761932,0.8006950616836548,0.8006950616836548,1.0,1.0,-1.2057812213897705,0.5139753818511963,0.6918058395385742,0.2231155782938003,0.0,0.0,0.6185303926467896,71.34369659423828,49.0,12.52292537689209,-13597.6435546875,245.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,308.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.3067167103290558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718518733978271,0.6718587279319763,-6.811245384596987e-06,0.0,0.0003112784761469,0.0,0.0,52.49680709838867,0.0,0.0,0.0,0.4329256117343902,4.0,0.0,1.0
481620,293.1494445800781,297.1499938964844,293.1499938964844,0.0946375727653503,-2191.1728515625,304.1503601074219,0.6886165142059326,0.1529757231473922,0.139547511935234,293.1748962402344,297.1499938964844,293.1499938964844,0.0043277055956423,-341.9100341796875,296.8629150390625,0.4552896022796631,0.050000000745058,0.0495846383273601,293.1801452636719,297.1499938964844,293.1499938964844,0.2248472422361374,-3404.529052734375,304.1542663574219,0.8640682697296143,0.3080494701862335,0.2167566269636154,293.2010498046875,297.1499938964844,293.1499938964844,0.2914338707923889,-5659.24658203125,304.1552734375,0.9290530681610109,0.3789586424827575,0.3602800071239471,293.27301025390625,297.1499938964844,293.1499938964844,0.0076516508124768,-2605.378662109375,300.32958984375,0.4552896022796631,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1586303710937,1.0,0.2824104428291321,0.8002939224243164,0.8002939224243164,1.0,1.0,-1.2017786502838137,0.5121747255325317,0.689603865146637,0.2219879776239395,0.0,0.0,0.6168479323387146,65.13623809814453,37.0,13.326173782348633,-13554.2666015625,231.6803741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.3075172901153564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695294380187988,0.6695362329483032,-6.7984492488903925e-06,0.0,0.0003120909677818,0.0,0.0,52.16190719604492,0.0,0.0,0.0,0.4320652484893799,4.0,0.0,1.0
481680,293.1494445800781,297.1499938964844,293.1499938964844,0.0946375727653503,-2191.1728515625,304.1503601074219,0.6886165142059326,0.1529757231473922,0.139547511935234,293.1748962402344,297.1499938964844,293.1499938964844,0.0043277055956423,-341.9100341796875,296.8629150390625,0.4552896022796631,0.050000000745058,0.0495846383273601,293.1801452636719,297.1499938964844,293.1499938964844,0.2248472422361374,-3404.529052734375,304.1542663574219,0.8640682697296143,0.3080494701862335,0.2167566269636154,293.2010498046875,297.1499938964844,293.1499938964844,0.2914338707923889,-5659.24658203125,304.1552734375,0.9290530681610109,0.3789586424827575,0.3602800071239471,293.27301025390625,297.1499938964844,293.1499938964844,0.0076516508124768,-2605.378662109375,300.32958984375,0.4552896022796631,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1586303710937,1.0,0.2824104428291321,0.8002939224243164,0.8002939224243164,1.0,1.0,-1.2017786502838137,0.5121747255325317,0.689603865146637,0.2219879776239395,0.0,0.0,0.6168479323387146,65.13623809814453,37.0,13.326173782348633,-13554.2666015625,231.6803741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.3075172901153564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695294380187988,0.6695362329483032,-6.7984492488903925e-06,0.0,0.0003120909677818,0.0,0.0,52.16190719604492,0.0,0.0,0.0,0.4320652484893799,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944761484861373,-2188.018798828125,304.1505126953125,0.7069599628448486,0.1531893759965896,0.1394413709640503,293.1720886230469,297.1499938964844,293.1499938964844,0.0042980094440281,-339.5547790527344,296.8671875,0.4725362658500671,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237903177738189,-3391.638916015625,304.15460205078125,0.8852611184120178,0.3074020743370056,0.2160794585943222,293.1990966796875,297.1499938964844,293.1499938964844,0.2900344431400299,-5637.4345703125,304.1558532714844,0.9546013474464417,0.3780660927295685,0.3591235876083374,293.2723693847656,297.1499938964844,293.1499938964844,0.0075418311171233,-2576.319580078125,300.2914733886719,0.4725362658500671,0.050000000745058,0.2337841689586639,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.16754150390625,1.0,0.2723814249038696,0.7998928427696228,0.7998928427696228,1.0,1.0,-1.1973806619644165,0.5101966857910156,0.6871839761734009,0.2207687944173813,0.0,0.0,0.6140020489692688,57.469703674316406,25.0,12.437800407409668,-13504.9755859375,214.4962921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.1276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.3079589605331421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646060347557068,0.6646127700805664,-6.763966212020023e-06,0.0,0.0003125391958747,0.0,0.0,51.41200637817383,0.0,0.0,0.0,0.430180549621582,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944761484861373,-2188.018798828125,304.1505126953125,0.7069599628448486,0.1531893759965896,0.1394413709640503,293.1720886230469,297.1499938964844,293.1499938964844,0.0042980094440281,-339.5547790527344,296.8671875,0.4725362658500671,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237903177738189,-3391.638916015625,304.15460205078125,0.8852611184120178,0.3074020743370056,0.2160794585943222,293.1990966796875,297.1499938964844,293.1499938964844,0.2900344431400299,-5637.4345703125,304.1558532714844,0.9546013474464417,0.3780660927295685,0.3591235876083374,293.2723693847656,297.1499938964844,293.1499938964844,0.0075418311171233,-2576.319580078125,300.2914733886719,0.4725362658500671,0.050000000745058,0.2337841689586639,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.16754150390625,1.0,0.2723814249038696,0.7998928427696228,0.7998928427696228,1.0,1.0,-1.1973806619644165,0.5101966857910156,0.6871839761734009,0.2207687944173813,0.0,0.0,0.6140020489692688,57.469703674316406,25.0,12.437800407409668,-13504.9755859375,214.4962921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.1276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.3079589605331421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646060347557068,0.6646127700805664,-6.763966212020023e-06,0.0,0.0003125391958747,0.0,0.0,51.41200637817383,0.0,0.0,0.0,0.430180549621582,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.0943361818790435,-2185.298828125,304.15057373046875,0.7299614548683167,0.1534499675035476,0.1393456310033798,293.1695556640625,297.1499938964844,293.1499938964844,0.0042654722929,-337.003662109375,296.8707275390625,0.4900339543819427,0.050000000745058,0.0489477477967739,293.178955078125,297.1499938964844,293.1499938964844,0.2227543741464615,-3379.041015625,304.15478515625,0.9159855246543884,0.3067810237407684,0.2153946310281753,293.19708251953125,297.1499938964844,293.1499938964844,0.288690984249115,-5616.58837890625,304.1561279296875,0.9849202036857604,0.3772309422492981,0.3579887151718139,293.271484375,297.1499938964844,293.1499938964844,0.007428552955389,-2546.108642578125,300.2538146972656,0.4900339543819427,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747436523437,1.0,0.2607046365737915,0.7995295524597168,0.7995295524597168,1.0,1.0,-1.1927604675292969,0.5081220865249634,0.6846383213996887,0.2195065915584564,0.0,0.0,0.6102736592292786,48.87636947631836,25.0,10.299221992492676,-13451.81640625,195.48130798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.375,18000.0,0.0,0.0,0.3079796135425567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576036810874939,0.6576104164123535,-6.711932655889541e-06,0.0,0.0003125601506326,0.0,0.0,50.33898162841797,0.0,0.0,0.0,0.4274816811084747,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.0943361818790435,-2185.298828125,304.15057373046875,0.7299614548683167,0.1534499675035476,0.1393456310033798,293.1695556640625,297.1499938964844,293.1499938964844,0.0042654722929,-337.003662109375,296.8707275390625,0.4900339543819427,0.050000000745058,0.0489477477967739,293.178955078125,297.1499938964844,293.1499938964844,0.2227543741464615,-3379.041015625,304.15478515625,0.9159855246543884,0.3067810237407684,0.2153946310281753,293.19708251953125,297.1499938964844,293.1499938964844,0.288690984249115,-5616.58837890625,304.1561279296875,0.9849202036857604,0.3772309422492981,0.3579887151718139,293.271484375,297.1499938964844,293.1499938964844,0.007428552955389,-2546.108642578125,300.2538146972656,0.4900339543819427,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747436523437,1.0,0.2607046365737915,0.7995295524597168,0.7995295524597168,1.0,1.0,-1.1927604675292969,0.5081220865249634,0.6846383213996887,0.2195065915584564,0.0,0.0,0.6102736592292786,48.87636947631836,25.0,10.299221992492676,-13451.81640625,195.48130798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.375,18000.0,0.0,0.0,0.3079796135425567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576036810874939,0.6576104164123535,-6.711932655889541e-06,0.0,0.0003125601506326,0.0,0.0,50.33898162841797,0.0,0.0,0.0,0.4274816811084747,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.0943144336342811,-2184.822265625,304.1504211425781,0.7481774091720581,0.1537318080663681,0.1393844783306121,293.16729736328125,297.1499938964844,293.1499938964844,0.0042442325502634,-335.3183288574219,296.8735656738281,0.503193736076355,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218485921621322,-3368.071044921875,304.1546936035156,0.9432774186134338,0.3061622679233551,0.2148007303476333,293.1929626464844,297.1499938964844,293.1499938964844,0.2819620370864868,-5508.87548828125,304.1663818359375,0.9990000128746032,0.3768490850925445,0.3509969115257263,293.2704467773437,297.1499938964844,293.1499938964844,0.0073401676490902,-2522.53271484375,300.2164611816406,0.503193736076355,0.050000000745058,0.2311357855796814,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815490722656,1.0,0.2520457208156585,0.7991662621498108,0.7991662621498108,1.0,1.0,-1.182182788848877,0.5033727884292603,0.6788100600242615,0.2168311327695846,0.0,0.0,0.6059008836746216,43.114356994628906,25.0,13.981252670288086,-13359.7802734375,180.4711456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.298828125,18000.0,0.0,0.0,0.3075445294380188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492282152175903,0.6492348909378052,-6.648163889622083e-06,0.0,0.0003121185873169,0.0,0.0,49.064430236816406,0.0,0.0,0.0,0.4242467582225799,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.0943144336342811,-2184.822265625,304.1504211425781,0.7481774091720581,0.1537318080663681,0.1393844783306121,293.16729736328125,297.1499938964844,293.1499938964844,0.0042442325502634,-335.3183288574219,296.8735656738281,0.503193736076355,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218485921621322,-3368.071044921875,304.1546936035156,0.9432774186134338,0.3061622679233551,0.2148007303476333,293.1929626464844,297.1499938964844,293.1499938964844,0.2819620370864868,-5508.87548828125,304.1663818359375,0.9990000128746032,0.3768490850925445,0.3509969115257263,293.2704467773437,297.1499938964844,293.1499938964844,0.0073401676490902,-2522.53271484375,300.2164611816406,0.503193736076355,0.050000000745058,0.2311357855796814,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815490722656,1.0,0.2520457208156585,0.7991662621498108,0.7991662621498108,1.0,1.0,-1.182182788848877,0.5033727884292603,0.6788100600242615,0.2168311327695846,0.0,0.0,0.6059008836746216,43.114356994628906,25.0,13.981252670288086,-13359.7802734375,180.4711456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.298828125,18000.0,0.0,0.0,0.3075445294380188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492282152175903,0.6492348909378052,-6.648163889622083e-06,0.0,0.0003121185873169,0.0,0.0,49.064430236816406,0.0,0.0,0.0,0.4242467582225799,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.0942351967096328,-2183.0986328125,304.1504821777344,0.7545021772384644,0.1538621187210083,0.1394474506378173,293.1662902832031,297.1499938964844,293.1499938964844,0.0042364676482975,-334.5320739746094,296.88165283203125,0.5077228546142578,0.050000000745058,0.0486610010266304,293.17822265625,297.1499938964844,293.1499938964844,0.2211852669715881,-3359.788818359375,304.1550598144531,0.9519169926643372,0.3058361709117889,0.2145337164402008,293.1829833984375,297.1499938964844,293.1499938964844,0.2731440365314483,-5367.529296875,304.17938232421875,0.9990000128746032,0.3782612085342407,0.3420794606208801,293.26983642578125,297.1499938964844,293.1499938964844,0.0073008332401514,-2510.928466796875,300.2018127441406,0.5077228546142578,0.050000000745058,0.2308268249034881,291.1949157714844,291.1499938964844,262.07440185546875,260.399658203125,279.9984130859375,293.2698974609375,291.1991271972656,1.0,0.2482972592115402,0.7989845871925354,0.7989845871925354,1.0,1.0,-1.1707830429077148,0.4983002245426178,0.6724828481674194,0.2139287441968917,0.0,0.0,0.601485550403595,41.30279541015625,25.0,33.20534133911133,-13269.17578125,173.34042358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653137207031,308.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18110.833984375,18000.0,0.0,0.0,0.3070365488529205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.643177330493927,0.6431839466094971,-6.607807335967664e-06,0.0,0.000311603071168,0.0,0.0,48.18914413452149,0.0,0.0,0.0,0.4219048023223877,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.0941240787506103,-2180.73486328125,304.1506042480469,0.7605123519897461,0.1539778262376785,0.1395029127597808,293.1654357910156,297.1499938964844,293.1499938964844,0.0042270016856491,-333.58270263671875,296.89208984375,0.5120628476142883,0.050000000745058,0.0486035011708736,293.1781616210937,297.1499938964844,293.1499938964844,0.2204480916261673,-3350.565673828125,304.1554870605469,0.9596395492553712,0.3054881393909454,0.2142567634582519,293.1683654785156,297.1499938964844,293.1499938964844,0.2649832665920257,-5236.85888671875,304.1888122558594,0.9990000128746032,0.3807114064693451,0.3340086340904236,293.2691345214844,297.1499938964844,293.1499938964844,0.0072611505165696,-2498.962646484375,300.1889038085937,0.5120628476142883,0.050000000745058,0.2305540740489959,291.2144470214844,291.1499938964844,262.072265625,260.3969421386719,280.0023498535156,293.26922607421875,291.2179870605469,1.0,0.2449126541614532,0.7988521456718445,0.7988521456718445,1.0,1.0,-1.1604323387145996,0.4937044084072113,0.6667279601097107,0.2113025337457656,0.0,0.0,0.5952118039131165,39.70079803466797,28.0,40.358543395996094,-13164.326171875,167.05621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,308.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18170.580078125,18000.0,0.0,0.0,0.3062670230865478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330748200416565,0.6330813765525818,-6.543024483107729e-06,0.0,0.0003108220989815,0.0,0.0,46.76395034790039,0.0,0.0,0.0,0.4181366562843323,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.0940790101885795,-2179.662353515625,304.15045166015625,0.7694581747055054,0.1541883051395416,0.1396232396364212,293.1640930175781,297.1499938964844,293.1499938964844,0.0042139124125242,-332.3861999511719,296.9010314941406,0.51854008436203,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193639129400253,-3337.2734375,304.1554260253906,0.9699599742889404,0.3047488331794739,0.2136944830417633,293.13482666015625,297.1499938964844,293.1499938964844,0.253573477268219,-5055.62939453125,304.1944885253906,0.9990000128746032,0.3870414495468139,0.3227493166923523,293.2674255371094,297.1499938964844,293.1499938964844,0.0071984394453465,-2481.2724609375,300.15826416015625,0.51854008436203,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052185058594,293.2675476074219,291.23358154296875,1.0,0.2403164058923721,0.7985873222351074,0.7985873222351074,1.0,1.0,-1.1458467245101929,0.4872407913208008,0.6586058735847473,0.2075776159763336,0.0,0.0,0.5825033783912659,37.52367782592773,46.0,21.145193099975582,-12972.80078125,158.52536010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,308.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.236328125,18000.0,0.0,0.0,0.3038963079452514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080500483512878,0.6080564260482788,-6.3658749240858015e-06,0.0,0.0003084161144215,0.0,0.0,43.25297164916992,0.0,0.0,0.0,0.4088495373725891,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.0940790101885795,-2179.662353515625,304.15045166015625,0.7694581747055054,0.1541883051395416,0.1396232396364212,293.1640930175781,297.1499938964844,293.1499938964844,0.0042139124125242,-332.3861999511719,296.9010314941406,0.51854008436203,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193639129400253,-3337.2734375,304.1554260253906,0.9699599742889404,0.3047488331794739,0.2136944830417633,293.13482666015625,297.1499938964844,293.1499938964844,0.253573477268219,-5055.62939453125,304.1944885253906,0.9990000128746032,0.3870414495468139,0.3227493166923523,293.2674255371094,297.1499938964844,293.1499938964844,0.0071984394453465,-2481.2724609375,300.15826416015625,0.51854008436203,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052185058594,293.2675476074219,291.23358154296875,1.0,0.2403164058923721,0.7985873222351074,0.7985873222351074,1.0,1.0,-1.1458467245101929,0.4872407913208008,0.6586058735847473,0.2075776159763336,0.0,0.0,0.5825033783912659,37.52367782592773,46.0,21.145193099975582,-12972.80078125,158.52536010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,308.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.236328125,18000.0,0.0,0.0,0.3038963079452514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080500483512878,0.6080564260482788,-6.3658749240858015e-06,0.0,0.0003084161144215,0.0,0.0,43.25297164916992,0.0,0.0,0.0,0.4088495373725891,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0944248735904693,-2186.529296875,304.14971923828125,0.7641754150390625,0.1543452590703964,0.1398275196552276,293.1631774902344,297.1499938964844,293.1499938964844,0.0042176530696451,-332.9489440917969,296.887451171875,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190983593463897,-3334.6640625,304.15399169921875,0.9620290398597716,0.3039332032203674,0.2131794095039367,293.1155090332031,297.1499938964844,293.1499938964844,0.2600209712982178,-5166.658203125,304.1681213378906,0.9990000128746032,0.3914083242416382,0.3299577534198761,293.2656555175781,297.1499938964844,293.1499938964844,0.0071746730245649,-2477.648193359375,300.116455078125,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078857421875,1.0,0.2439385503530502,0.7983224987983704,0.7983224987983704,1.0,1.0,-1.154455542564392,0.4910701215267181,0.6633854508399963,0.2095580697059631,0.0,0.0,0.574702262878418,38.895301818847656,64.0,-33.33833312988281,-12953.6083984375,163.70953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.990234375,18000.0,0.0,0.0,0.3007795512676239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877307653427124,0.587736964225769,-6.2047047322266735e-06,0.0,0.000305253022816,0.0,0.0,40.43018341064453,0.0,0.0,0.0,0.4012417197227478,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0944248735904693,-2186.529296875,304.14971923828125,0.7641754150390625,0.1543452590703964,0.1398275196552276,293.1631774902344,297.1499938964844,293.1499938964844,0.0042176530696451,-332.9489440917969,296.887451171875,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190983593463897,-3334.6640625,304.15399169921875,0.9620290398597716,0.3039332032203674,0.2131794095039367,293.1155090332031,297.1499938964844,293.1499938964844,0.2600209712982178,-5166.658203125,304.1681213378906,0.9990000128746032,0.3914083242416382,0.3299577534198761,293.2656555175781,297.1499938964844,293.1499938964844,0.0071746730245649,-2477.648193359375,300.116455078125,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078857421875,1.0,0.2439385503530502,0.7983224987983704,0.7983224987983704,1.0,1.0,-1.154455542564392,0.4910701215267181,0.6633854508399963,0.2095580697059631,0.0,0.0,0.574702262878418,38.895301818847656,64.0,-33.33833312988281,-12953.6083984375,163.70953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.990234375,18000.0,0.0,0.0,0.3007795512676239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877307653427124,0.587736964225769,-6.2047047322266735e-06,0.0,0.000305253022816,0.0,0.0,40.43018341064453,0.0,0.0,0.0,0.4012417197227478,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.0951863229274749,-2201.84912109375,304.1485290527344,0.7478905916213989,0.1544248014688491,0.1400769650936126,293.16259765625,297.1499938964844,293.1499938964844,0.0042414143681526,-335.58746337890625,296.8466491699219,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197586745023727,-3344.02978515625,304.1515808105469,0.9375179409980774,0.3030298948287964,0.2126905024051666,293.1318664550781,297.1499938964844,293.1499938964844,0.2829083502292633,-5540.29541015625,304.1236572265625,0.9990000128746032,0.3890430927276611,0.3531655073165893,293.2648010253906,297.1499938964844,293.1499938964844,0.0071885525248944,-2488.360107421875,300.05767822265625,0.502130925655365,0.050000000745058,0.2312124818563461,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1381225585937,1.0,0.2540487647056579,0.7980592250823975,0.7980592250823975,1.0,1.0,-1.1831693649291992,0.5038066506385803,0.6793627738952637,0.2166308015584945,0.0,0.0,0.5794670581817627,43.52836990356445,67.0,-83.82537841796875,-13164.5205078125,181.615951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6638488769531,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.080078125,18000.0,0.0,0.0,0.2979912161827087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876026749610901,0.587608814239502,-6.161747023725184e-06,0.0,0.000302423199173,0.0,0.0,40.18935394287109,0.0,0.0,0.0,0.4007996320724487,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.0951863229274749,-2201.84912109375,304.1485290527344,0.7478905916213989,0.1544248014688491,0.1400769650936126,293.16259765625,297.1499938964844,293.1499938964844,0.0042414143681526,-335.58746337890625,296.8466491699219,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197586745023727,-3344.02978515625,304.1515808105469,0.9375179409980774,0.3030298948287964,0.2126905024051666,293.1318664550781,297.1499938964844,293.1499938964844,0.2829083502292633,-5540.29541015625,304.1236572265625,0.9990000128746032,0.3890430927276611,0.3531655073165893,293.2648010253906,297.1499938964844,293.1499938964844,0.0071885525248944,-2488.360107421875,300.05767822265625,0.502130925655365,0.050000000745058,0.2312124818563461,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1381225585937,1.0,0.2540487647056579,0.7980592250823975,0.7980592250823975,1.0,1.0,-1.1831693649291992,0.5038066506385803,0.6793627738952637,0.2166308015584945,0.0,0.0,0.5794670581817627,43.52836990356445,67.0,-83.82537841796875,-13164.5205078125,181.615951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6638488769531,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.080078125,18000.0,0.0,0.0,0.2979912161827087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876026749610901,0.587608814239502,-6.161747023725184e-06,0.0,0.000302423199173,0.0,0.0,40.18935394287109,0.0,0.0,0.0,0.4007996320724487,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.0958520546555519,-2215.12451171875,304.14794921875,0.7308173179626465,0.1544621437788009,0.1403181105852127,293.1621398925781,297.1499938964844,293.1499938964844,0.004272396210581,-338.62548828125,296.81005859375,0.4895169138908386,0.050000000745058,0.0489573404192924,293.1806640625,297.1499938964844,293.1499938964844,0.220201089978218,-3350.320068359375,304.150390625,0.909754514694214,0.3020706176757812,0.2121875286102295,293.1721496582031,297.1499938964844,293.1499938964844,0.2948119640350342,-5725.18994140625,304.114990234375,0.9881863594055176,0.3813271820545196,0.3634274899959564,293.26531982421875,297.1499938964844,293.1499938964844,0.0072063212282955,-2499.21435546875,299.9974060058594,0.4895169138908386,0.050000000745058,0.2322325557470321,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652587890625,291.0857849121094,1.0,0.262844055891037,0.7977958917617798,0.7977958917617798,1.0,1.0,-1.196815013885498,0.5096954107284546,0.6871195435523987,0.2204787582159042,0.0,0.0,0.5926017761230469,49.18099212646485,70.0,-56.701568603515625,-13379.6044921875,197.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.404296875,18000.0,0.0,0.0,0.2965744137763977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085339784622192,0.6085402369499207,-6.275635769270593e-06,0.0,0.0003009853244293,0.0,0.0,42.80265045166016,0.0,0.0,0.0,0.4081374704837799,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.0958520546555519,-2215.12451171875,304.14794921875,0.7308173179626465,0.1544621437788009,0.1403181105852127,293.1621398925781,297.1499938964844,293.1499938964844,0.004272396210581,-338.62548828125,296.81005859375,0.4895169138908386,0.050000000745058,0.0489573404192924,293.1806640625,297.1499938964844,293.1499938964844,0.220201089978218,-3350.320068359375,304.150390625,0.909754514694214,0.3020706176757812,0.2121875286102295,293.1721496582031,297.1499938964844,293.1499938964844,0.2948119640350342,-5725.18994140625,304.114990234375,0.9881863594055176,0.3813271820545196,0.3634274899959564,293.26531982421875,297.1499938964844,293.1499938964844,0.0072063212282955,-2499.21435546875,299.9974060058594,0.4895169138908386,0.050000000745058,0.2322325557470321,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652587890625,291.0857849121094,1.0,0.262844055891037,0.7977958917617798,0.7977958917617798,1.0,1.0,-1.196815013885498,0.5096954107284546,0.6871195435523987,0.2204787582159042,0.0,0.0,0.5926017761230469,49.18099212646485,70.0,-56.701568603515625,-13379.6044921875,197.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.404296875,18000.0,0.0,0.0,0.2965744137763977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085339784622192,0.6085402369499207,-6.275635769270593e-06,0.0,0.0003009853244293,0.0,0.0,42.80265045166016,0.0,0.0,0.0,0.4081374704837799,4.0,0.0,1.0
