time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.0958758816123008,-2215.359619140625,304.1482849121094,0.7221637964248657,0.1544522643089294,0.1404433995485305,293.1620788574219,297.1499938964844,293.1499938964844,0.0042819939553737,-339.2233581542969,296.8128967285156,0.4829765260219574,0.050000000745058,0.0490828417241573,293.18133544921875,297.1499938964844,293.1499938964844,0.2196902632713318,-3343.821533203125,304.1512451171875,0.8968921303749084,0.3015520274639129,0.2119340747594833,293.1835327148437,297.1499938964844,293.1499938964844,0.2919267117977142,-5678.36181640625,304.12652587890625,0.9746049642562866,0.3788060545921325,0.3605726957321167,293.26593017578125,297.1499938964844,293.1499938964844,0.007201625034213,-2497.71923828125,299.9784240722656,0.4829765260219574,0.050000000745058,0.2328278720378875,291.0950622558594,291.1499938964844,262.0061950683594,260.3327331542969,279.9592590332031,293.2658386230469,291.09844970703125,1.0,0.2665865123271942,0.797664225101471,0.797664225101471,1.0,1.0,-1.193956971168518,0.5084934234619141,0.685463547706604,0.2194977551698684,0.0,0.0,0.5955125093460083,52.31159210205078,70.0,-10.657184600830078,-13411.546875,202.84979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5485534667969,308.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17827.7109375,18000.0,0.0,0.0,0.2963036000728607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185038685798645,0.6185102462768555,-6.35474225418875e-06,0.0,0.0003007104678545,0.0,0.0,44.22228240966797,0.0,0.0,0.0,0.4118159413337707,4.0,0.0,1.0
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.0958404541015625,-2214.454345703125,304.1486511230469,0.7147066593170166,0.1544144451618194,0.1405286192893982,293.16229248046875,297.1499938964844,293.1499938964844,0.0042869611643254,-339.43768310546875,296.8182067871094,0.4771603345870971,0.050000000745058,0.0491964295506477,293.1821594238281,297.1499938964844,293.1499938964844,0.2190700620412826,-3335.96923828125,304.15216064453125,0.8863292932510376,0.3009946942329407,0.2116428017616272,293.1899719238281,297.1499938964844,293.1499938964844,0.2900488376617431,-5646.50537109375,304.1341552734375,0.9624128341674804,0.3771147727966308,0.3587180376052856,293.26666259765625,297.1499938964844,293.1499938964844,0.007191545329988,-2494.5185546875,299.9607849121094,0.4771603345870971,0.050000000745058,0.2333666682243347,291.1092529296875,291.1499938964844,261.9971008300781,260.3241577148437,279.957763671875,293.2665710449219,291.1112670898437,1.0,0.2700349688529968,0.7973715662956238,0.7973715662956238,1.0,1.0,-1.192265868186951,0.5076999664306641,0.6845659017562866,0.2190738916397094,0.0,0.0,0.5967743992805481,55.1639518737793,73.0,8.204404830932617,-13410.8046875,208.0758819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,308.3416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.3984375,18000.0,0.0,0.0,0.2962079346179962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234207153320312,0.6234270930290222,-6.406225111277308e-06,0.0,0.0003006134065799,0.0,0.0,45.003047943115234,0.0,0.0,0.0,0.4138344824314117,4.0,0.0,1.0
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.0958610475063324,-2214.652099609375,304.1490478515625,0.7016312479972839,0.1543099731206894,0.1406345814466476,293.16326904296875,297.1499938964844,293.1499938964844,0.0042971791699528,-340.1111755371094,296.8167419433594,0.4661367833614349,0.050000000745058,0.0493993088603019,293.1839294433594,297.1499938964844,293.1499938964844,0.21807162463665,-3323.58740234375,304.153076171875,0.8692570924758911,0.2998215556144714,0.2109889537096023,293.1956481933594,297.1499938964844,293.1499938964844,0.2880077362060547,-5611.86962890625,304.1426696777344,0.9415032267570496,0.3749369978904724,0.3565361499786377,293.2681884765625,297.1499938964844,293.1499938964844,0.0071737789548933,-2490.243896484375,299.919189453125,0.4661367833614349,0.050000000745058,0.2343290597200393,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195983886719,1.0,0.2762131989002228,0.7967861294746399,0.7967861294746399,1.0,1.0,-1.190387487411499,0.50677090883255,0.6836165189743042,0.218628779053688,0.0,0.0,0.6000985503196716,60.27606201171875,76.0,10.06104564666748,-13399.099609375,217.7999420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.962890625,18000.0,0.0,0.0,0.296361356973648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303796768188477,0.6303861737251282,-6.468156698247185e-06,0.0,0.000300769082969,0.0,0.0,46.05908584594727,0.0,0.0,0.0,0.4166629910469055,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.0958610475063324,-2214.652099609375,304.1490478515625,0.7016312479972839,0.1543099731206894,0.1406345814466476,293.16326904296875,297.1499938964844,293.1499938964844,0.0042971791699528,-340.1111755371094,296.8167419433594,0.4661367833614349,0.050000000745058,0.0493993088603019,293.1839294433594,297.1499938964844,293.1499938964844,0.21807162463665,-3323.58740234375,304.153076171875,0.8692570924758911,0.2998215556144714,0.2109889537096023,293.1956481933594,297.1499938964844,293.1499938964844,0.2880077362060547,-5611.86962890625,304.1426696777344,0.9415032267570496,0.3749369978904724,0.3565361499786377,293.2681884765625,297.1499938964844,293.1499938964844,0.0071737789548933,-2490.243896484375,299.919189453125,0.4661367833614349,0.050000000745058,0.2343290597200393,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195983886719,1.0,0.2762131989002228,0.7967861294746399,0.7967861294746399,1.0,1.0,-1.190387487411499,0.50677090883255,0.6836165189743042,0.218628779053688,0.0,0.0,0.6000985503196716,60.27606201171875,76.0,10.06104564666748,-13399.099609375,217.7999420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.962890625,18000.0,0.0,0.0,0.296361356973648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303796768188477,0.6303861737251282,-6.468156698247185e-06,0.0,0.000300769082969,0.0,0.0,46.05908584594727,0.0,0.0,0.0,0.4166629910469055,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.0958793833851814,-2214.90185546875,304.1492919921875,0.6929121613502502,0.1542202085256576,0.1406930834054947,293.1644592285156,297.1499938964844,293.1499938964844,0.0043037985451519,-340.57037353515625,296.8121643066406,0.4575109183788299,0.050000000745058,0.0495450384914875,293.1854248046875,297.1499938964844,293.1499938964844,0.2172682285308838,-3313.698974609375,304.15362548828125,0.8582693934440613,0.2988338768482208,0.21042001247406,293.1971740722656,297.1499938964844,293.1499938964844,0.286954253911972,-5594.20703125,304.1464538574219,0.9275021553039552,0.3737072646617889,0.3554255962371826,293.269287109375,297.1499938964844,293.1499938964844,0.0071579171344637,-2486.57666015625,299.8846435546875,0.4575109183788299,0.050000000745058,0.2350203245878219,291.1232604980469,291.1499938964844,261.9635314941406,260.2925109863281,279.9511108398437,293.26922607421875,291.12371826171875,1.0,0.2806037366390228,0.7963178157806396,0.7963178157806396,1.0,1.0,-1.1894463300704956,0.5062704682350159,0.6831758618354797,0.2184340059757232,0.0,0.0,0.6026052236557007,63.954620361328125,76.0,8.59328842163086,-13394.38671875,224.9213104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681884765625,308.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17937.505859375,18000.0,0.0,0.0,0.2967651784420013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358217597007751,0.6358282566070557,-6.511480023618788e-06,0.0,0.0003011789231095,0.0,0.0,46.86556625366211,0.0,0.0,0.0,0.4187670946121216,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0958836525678634,-2214.962158203125,304.1493225097656,0.6909312009811401,0.1541977673768997,0.1407058984041214,293.1648254394531,297.1499938964844,293.1499938964844,0.0043051545508205,-340.66485595703125,296.8107604980469,0.4555637538433075,0.050000000745058,0.0495797619223594,293.1858215332031,297.1499938964844,293.1499938964844,0.2170618772506714,-3311.164306640625,304.1537170410156,0.8557907342910767,0.2985793054103851,0.2102712988853454,293.1973571777344,297.1499938964844,293.1499938964844,0.2867236733436584,-5590.38232421875,304.1471862792969,0.9243278503417968,0.3734326660633087,0.355187177658081,293.2695617675781,297.1499938964844,293.1499938964844,0.0071536917239427,-2485.596435546875,299.8759765625,0.4555637538433075,0.050000000745058,0.2351850569248199,291.1241455078125,291.1499938964844,261.959716796875,260.2889404296875,279.9503173828125,293.2694702148437,291.12457275390625,1.0,0.2816398739814758,0.796200692653656,0.796200692653656,1.0,1.0,-1.189236402511597,0.5061558485031128,0.6830805540084839,0.2183939218521118,0.0,0.0,0.6031869649887085,64.83148956298828,79.0,8.062759399414062,-13393.107421875,226.62222290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246337890625,308.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.263671875,18000.0,0.0,0.0,0.2968979179859161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370810866355896,0.6370875835418701,-6.521611794596538e-06,0.0,0.0003013136447407,0.0,0.0,47.05399703979492,0.0,0.0,0.0,0.4192561507225036,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.0959068015217781,-2215.320068359375,304.1495056152344,0.6819949746131897,0.1540857553482055,0.140762060880661,293.1669006347656,297.1499938964844,293.1499938964844,0.004310390446335,-341.03521728515625,296.8017578125,0.4469963610172272,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160030007362365,-3298.1845703125,304.1542358398437,0.8446505665779114,0.2972656488418579,0.209491342306137,293.1976623535156,297.1499938964844,293.1499938964844,0.2856807708740234,-5573.30615234375,304.1498107910156,0.9103151559829712,0.3721661269664764,0.3541199862957001,293.2707824707031,297.1499938964844,293.1499938964844,0.0071314838714897,-2480.456787109375,299.8321838378906,0.4469963610172272,0.050000000745058,0.2359684109687805,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278076171875,1.0,0.2865050137042999,0.7958303689956665,0.7958303689956665,1.0,1.0,-1.1882251501083374,0.5056188702583313,0.6826062798500061,0.2182357758283615,0.0,0.0,0.6059456467628479,69.00167083740234,67.0,5.467621326446533,-13387.892578125,234.6983795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.841796875,18000.0,0.0,0.0,0.2977151572704315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642967700958252,0.642974317073822,-6.568857315869536e-06,0.0,0.000302143045701,0.0,0.0,47.94013595581055,0.0,0.0,0.0,0.4215463995933532,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.0959068015217781,-2215.320068359375,304.1495056152344,0.6819949746131897,0.1540857553482055,0.140762060880661,293.1669006347656,297.1499938964844,293.1499938964844,0.004310390446335,-341.03521728515625,296.8017578125,0.4469963610172272,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160030007362365,-3298.1845703125,304.1542358398437,0.8446505665779114,0.2972656488418579,0.209491342306137,293.1976623535156,297.1499938964844,293.1499938964844,0.2856807708740234,-5573.30615234375,304.1498107910156,0.9103151559829712,0.3721661269664764,0.3541199862957001,293.2707824707031,297.1499938964844,293.1499938964844,0.0071314838714897,-2480.456787109375,299.8321838378906,0.4469963610172272,0.050000000745058,0.2359684109687805,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278076171875,1.0,0.2865050137042999,0.7958303689956665,0.7958303689956665,1.0,1.0,-1.1882251501083374,0.5056188702583313,0.6826062798500061,0.2182357758283615,0.0,0.0,0.6059456467628479,69.00167083740234,67.0,5.467621326446533,-13387.892578125,234.6983795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.841796875,18000.0,0.0,0.0,0.2977151572704315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642967700958252,0.642974317073822,-6.568857315869536e-06,0.0,0.000302143045701,0.0,0.0,47.94013595581055,0.0,0.0,0.0,0.4215463995933532,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0957993790507316,-2213.20947265625,304.1498718261719,0.6822567582130432,0.154010608792305,0.1406729966402053,293.1694030761719,297.1499938964844,293.1499938964844,0.0042984480969607,-340.09033203125,296.7914123535156,0.4473826587200165,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147180885076522,-3282.385009765625,304.15496826171875,0.8438991904258728,0.2959137260913849,0.2085483819246292,293.1973876953125,297.1499938964844,293.1499938964844,0.2845227420330047,-5554.6650390625,304.1517944335937,0.9098296165466307,0.3710174560546875,0.3530047535896301,293.2717590332031,297.1499938964844,293.1499938964844,0.0070790736936032,-2466.512939453125,299.7889709472656,0.4473826587200165,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.94171142578125,293.271728515625,291.132568359375,1.0,0.2854612171649933,0.795460045337677,0.795460045337677,1.0,1.0,-1.1855942010879517,0.5043566226959229,0.6812375783920288,0.2176898121833801,0.0,0.0,0.608121395111084,68.76739501953125,55.0,7.377363204956055,-13374.4345703125,233.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.80859375,18000.0,0.0,0.0,0.2986995279788971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480656266212463,0.6480722427368164,-6.610851414734498e-06,0.0,0.0003031420637853,0.0,0.0,48.72187423706055,0.0,0.0,0.0,0.4235333204269409,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0957993790507316,-2213.20947265625,304.1498718261719,0.6822567582130432,0.154010608792305,0.1406729966402053,293.1694030761719,297.1499938964844,293.1499938964844,0.0042984480969607,-340.09033203125,296.7914123535156,0.4473826587200165,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147180885076522,-3282.385009765625,304.15496826171875,0.8438991904258728,0.2959137260913849,0.2085483819246292,293.1973876953125,297.1499938964844,293.1499938964844,0.2845227420330047,-5554.6650390625,304.1517944335937,0.9098296165466307,0.3710174560546875,0.3530047535896301,293.2717590332031,297.1499938964844,293.1499938964844,0.0070790736936032,-2466.512939453125,299.7889709472656,0.4473826587200165,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.94171142578125,293.271728515625,291.132568359375,1.0,0.2854612171649933,0.795460045337677,0.795460045337677,1.0,1.0,-1.1855942010879517,0.5043566226959229,0.6812375783920288,0.2176898121833801,0.0,0.0,0.608121395111084,68.76739501953125,55.0,7.377363204956055,-13374.4345703125,233.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.80859375,18000.0,0.0,0.0,0.2986995279788971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480656266212463,0.6480722427368164,-6.610851414734498e-06,0.0,0.0003031420637853,0.0,0.0,48.72187423706055,0.0,0.0,0.0,0.4235333204269409,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.0957105234265327,-2211.477783203125,304.1500549316406,0.6852447390556335,0.1540031731128692,0.1406017839908599,293.1707763671875,297.1499938964844,293.1499938964844,0.0042867613956332,-339.1665344238281,296.7864685058594,0.4503003656864166,0.050000000745058,0.0496786870062351,293.1906433105469,297.1499938964844,293.1499938964844,0.2139929085969925,-3273.445556640625,304.1553955078125,0.8466767072677612,0.2952364683151245,0.208034262061119,293.1970520019531,297.1499938964844,293.1499938964844,0.2838797569274902,-5544.38525390625,304.15264892578125,0.913631021976471,0.3704825341701507,0.3524312973022461,293.27215576171875,297.1499938964844,293.1499938964844,0.0070433472283184,-2456.634765625,299.76812744140625,0.4503003656864166,0.050000000745058,0.2356542944908142,291.1355895996094,291.1499938964844,261.9110412597656,260.24346923828125,279.9398498535156,293.2720947265625,291.13641357421875,1.0,0.2833662331104278,0.7952748537063599,0.7952748537063599,1.0,1.0,-1.183801531791687,0.5035144090652466,0.6802871823310852,0.2172949463129043,0.0,0.0,0.6087095737457275,67.26720428466797,55.0,9.127019882202148,-13363.16015625,229.6257781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355224609375,308.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.86328125,18000.0,0.0,0.0,0.2992066442966461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498231291770935,0.6498297452926636,-6.626976755796932e-06,0.0,0.0003036567068193,0.0,0.0,49.00283432006836,0.0,0.0,0.0,0.4242327511310577,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.0956117436289787,-2209.55859375,304.15020751953125,0.6898208260536194,0.1540145128965377,0.1405226439237594,293.1722106933594,297.1499938964844,293.1499938964844,0.0042722867801785,-338.0270080566406,296.7813720703125,0.4548008739948272,0.050000000745058,0.0495936721563339,293.19146728515625,297.1499938964844,293.1499938964844,0.2132351398468017,-3264.1025390625,304.1557922363281,0.8512240052223206,0.2945591509342193,0.2075001746416092,293.1966247558594,297.1499938964844,293.1499938964844,0.2832175195217132,-5533.84130859375,304.1533508300781,0.9198049902915956,0.3699703514575958,0.351853609085083,293.2724304199219,297.1499938964844,293.1499938964844,0.0070032789371907,-2445.430908203125,299.74755859375,0.4548008739948272,0.050000000745058,0.2352510392665863,291.13970947265625,291.1499938964844,261.9010925292969,260.2342224121094,279.9380187988281,293.2723999023437,291.1405944824219,1.0,0.2804272472858429,0.7950928807258606,0.7950928807258606,1.0,1.0,-1.1817861795425415,0.5025745034217834,0.6792116761207581,0.2168423682451248,0.0,0.0,0.6089825630187988,65.08759307861328,43.0,10.422735214233398,-13349.048828125,224.5323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01177978515625,308.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.359375,18000.0,0.0,0.0,0.2996976971626282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509262323379517,0.6509329080581665,-6.638289960392285e-06,0.0,0.0003041550517082,0.0,0.0,49.18670272827149,0.0,0.0,0.0,0.4246848523616791,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0953995734453201,-2205.448974609375,304.1504821777344,0.7035103440284729,0.1540870517492294,0.1403528153896331,293.1752014160156,297.1499938964844,293.1499938964844,0.0042369691655039,-335.2582397460937,296.7703857421875,0.4682824909687042,0.050000000745058,0.0493619628250598,293.1929626464844,297.1499938964844,293.1499938964844,0.2116513103246688,-3244.576904296875,304.156494140625,0.8656386733055115,0.2932050824165344,0.2063866853713989,293.195556640625,297.1499938964844,293.1499938964844,0.2818639576435089,-5512.3994140625,304.15447998046875,0.9390085339546204,0.3690065443515777,0.350696325302124,293.2727966308594,297.1499938964844,293.1499938964844,0.0069138440303504,-2420.1279296875,299.7071838378906,0.4682824909687042,0.050000000745058,0.2341518998146057,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342041015625,293.27276611328125,291.1493835449219,1.0,0.2724766731262207,0.7947288155555725,0.7947288155555725,1.0,1.0,-1.1772596836090088,0.5004798769950867,0.6767797470092773,0.2158005535602569,0.0,0.0,0.6086058020591736,59.15925216674805,31.0,11.903709411621094,-13314.361328125,211.0839385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.3005633056163788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512268781661987,0.6512334942817688,-6.6459947447583545e-06,0.0,0.0003050335217267,0.0,0.0,49.26416397094727,0.0,0.0,0.0,0.4248507916927337,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0953995734453201,-2205.448974609375,304.1504821777344,0.7035103440284729,0.1540870517492294,0.1403528153896331,293.1752014160156,297.1499938964844,293.1499938964844,0.0042369691655039,-335.2582397460937,296.7703857421875,0.4682824909687042,0.050000000745058,0.0493619628250598,293.1929626464844,297.1499938964844,293.1499938964844,0.2116513103246688,-3244.576904296875,304.156494140625,0.8656386733055115,0.2932050824165344,0.2063866853713989,293.195556640625,297.1499938964844,293.1499938964844,0.2818639576435089,-5512.3994140625,304.15447998046875,0.9390085339546204,0.3690065443515777,0.350696325302124,293.2727966308594,297.1499938964844,293.1499938964844,0.0069138440303504,-2420.1279296875,299.7071838378906,0.4682824909687042,0.050000000745058,0.2341518998146057,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342041015625,293.27276611328125,291.1493835449219,1.0,0.2724766731262207,0.7947288155555725,0.7947288155555725,1.0,1.0,-1.1772596836090088,0.5004798769950867,0.6767797470092773,0.2158005535602569,0.0,0.0,0.6086058020591736,59.15925216674805,31.0,11.903709411621094,-13314.361328125,211.0839385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.3005633056163788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512268781661987,0.6512334942817688,-6.6459947447583545e-06,0.0,0.0003050335217267,0.0,0.0,49.26416397094727,0.0,0.0,0.0,0.4248507916927337,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.0951845571398735,-2201.298095703125,304.15069580078125,0.7225085496902466,0.1542156934738159,0.1401806622743606,293.1782531738281,297.1499938964844,293.1499938964844,0.0041956864297389,-332.0346374511719,296.7582092285156,0.4835521876811981,0.050000000745058,0.0490717440843582,293.1942749023437,297.1499938964844,293.1499938964844,0.2100127935409546,-3224.38427734375,304.15704345703125,0.8880889415740967,0.2918528914451599,0.2052309960126876,293.1942443847656,297.1499938964844,293.1499938964844,0.2805063128471374,-5491.0068359375,304.1552429199219,0.9659052491188048,0.3681128919124603,0.3495494723320007,293.2728271484375,297.1499938964844,293.1499938964844,0.0068166218698024,-2392.30810546875,299.66754150390625,0.4835521876811981,0.050000000745058,0.2327752262353897,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1580810546875,1.0,0.2623131275177002,0.7943648099899292,0.7943648099899292,1.0,1.0,-1.1722885370254517,0.4981984198093414,0.6740900874137878,0.2146216332912445,0.0,0.0,0.6070533990859985,51.742774963378906,25.0,12.005885124206545,-13272.7353515625,194.62271118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901428222656,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.3011809289455414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490408778190613,0.6490474939346313,-6.633920747844968e-06,0.0,0.0003056603600271,0.0,0.0,48.96074295043945,0.0,0.0,0.0,0.424050360918045,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.0951845571398735,-2201.298095703125,304.15069580078125,0.7225085496902466,0.1542156934738159,0.1401806622743606,293.1782531738281,297.1499938964844,293.1499938964844,0.0041956864297389,-332.0346374511719,296.7582092285156,0.4835521876811981,0.050000000745058,0.0490717440843582,293.1942749023437,297.1499938964844,293.1499938964844,0.2100127935409546,-3224.38427734375,304.15704345703125,0.8880889415740967,0.2918528914451599,0.2052309960126876,293.1942443847656,297.1499938964844,293.1499938964844,0.2805063128471374,-5491.0068359375,304.1552429199219,0.9659052491188048,0.3681128919124603,0.3495494723320007,293.2728271484375,297.1499938964844,293.1499938964844,0.0068166218698024,-2392.30810546875,299.66754150390625,0.4835521876811981,0.050000000745058,0.2327752262353897,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1580810546875,1.0,0.2623131275177002,0.7943648099899292,0.7943648099899292,1.0,1.0,-1.1722885370254517,0.4981984198093414,0.6740900874137878,0.2146216332912445,0.0,0.0,0.6070533990859985,51.742774963378906,25.0,12.005885124206545,-13272.7353515625,194.62271118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901428222656,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.3011809289455414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490408778190613,0.6490474939346313,-6.633920747844968e-06,0.0,0.0003056603600271,0.0,0.0,48.96074295043945,0.0,0.0,0.0,0.424050360918045,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.0950259715318679,-2198.239013671875,304.1507263183594,0.7426744699478149,0.1543762534856796,0.1400636732578277,293.1812744140625,297.1499938964844,293.1499938964844,0.004155830014497,-328.9342956542969,296.7442626953125,0.4983863830566406,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084143757820129,-3204.7197265625,304.1573486328125,0.9148041605949402,0.290494441986084,0.2040884047746658,293.19287109375,297.1499938964844,293.1499938964844,0.2792440354824066,-5471.2421875,304.15557861328125,0.9912761449813844,0.3672700822353363,0.3484764695167541,293.272705078125,297.1499938964844,293.1499938964844,0.0067250821739435,-2366.018798828125,299.62799072265625,0.4983863830566406,0.050000000745058,0.2314940392971038,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651916503906,1.0,0.2526650130748749,0.7940444350242615,0.7940444350242615,1.0,1.0,-1.1676263809204102,0.496073305606842,0.6715530753135681,0.2134869843721389,0.0,0.0,0.6045900583267212,44.83972930908203,25.0,9.93324851989746,-13229.8623046875,179.41195678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.3014737963676452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447136998176575,0.6447203159332275,-6.604197096748976e-06,0.0,0.0003059575683437,0.0,0.0,48.329498291015625,0.0,0.0,0.0,0.4224180579185486,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.0950259715318679,-2198.239013671875,304.1507263183594,0.7426744699478149,0.1543762534856796,0.1400636732578277,293.1812744140625,297.1499938964844,293.1499938964844,0.004155830014497,-328.9342956542969,296.7442626953125,0.4983863830566406,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084143757820129,-3204.7197265625,304.1573486328125,0.9148041605949402,0.290494441986084,0.2040884047746658,293.19287109375,297.1499938964844,293.1499938964844,0.2792440354824066,-5471.2421875,304.15557861328125,0.9912761449813844,0.3672700822353363,0.3484764695167541,293.272705078125,297.1499938964844,293.1499938964844,0.0067250821739435,-2366.018798828125,299.62799072265625,0.4983863830566406,0.050000000745058,0.2314940392971038,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651916503906,1.0,0.2526650130748749,0.7940444350242615,0.7940444350242615,1.0,1.0,-1.1676263809204102,0.496073305606842,0.6715530753135681,0.2134869843721389,0.0,0.0,0.6045900583267212,44.83972930908203,25.0,9.93324851989746,-13229.8623046875,179.41195678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.3014737963676452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447136998176575,0.6447203159332275,-6.604197096748976e-06,0.0,0.0003059575683437,0.0,0.0,48.329498291015625,0.0,0.0,0.0,0.4224180579185486,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949328988790512,-2196.35986328125,304.150634765625,0.7579153776168823,0.1545466929674148,0.1400599628686905,293.18414306640625,297.1499938964844,293.1499938964844,0.0041257548145949,-326.53387451171875,296.73101806640625,0.5094284415245056,0.050000000745058,0.048637930303812,293.1965026855469,297.1499938964844,293.1499938964844,0.2068418264389038,-3185.315673828125,304.15753173828125,0.9356447458267212,0.2891253530979156,0.2030166387557983,293.1867980957031,297.1499938964844,293.1499938964844,0.2699864208698272,-5321.96728515625,304.170166015625,0.9990000128746032,0.3673802018165588,0.33885458111763,293.2723388671875,297.1499938964844,293.1499938964844,0.0066525000147521,-2344.823486328125,299.5898132324219,0.5094284415245056,0.050000000745058,0.2307174056768417,291.1742248535156,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772155761719,1.0,0.2452440857887268,0.7937240600585938,0.7937240600585938,1.0,1.0,-1.1536622047424316,0.4898282587528229,0.6638339757919312,0.2100420594215393,0.0,0.0,0.600909948348999,40.500762939453125,25.0,22.319725036621094,-13126.34765625,166.62673950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.068359375,18000.0,0.0,0.0,0.3013514876365661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387503147125244,0.6387568712234497,-6.561864211107604e-06,0.0,0.0003058334696106,0.0,0.0,47.45975875854492,0.0,0.0,0.0,0.4201326966285705,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949328988790512,-2196.35986328125,304.150634765625,0.7579153776168823,0.1545466929674148,0.1400599628686905,293.18414306640625,297.1499938964844,293.1499938964844,0.0041257548145949,-326.53387451171875,296.73101806640625,0.5094284415245056,0.050000000745058,0.048637930303812,293.1965026855469,297.1499938964844,293.1499938964844,0.2068418264389038,-3185.315673828125,304.15753173828125,0.9356447458267212,0.2891253530979156,0.2030166387557983,293.1867980957031,297.1499938964844,293.1499938964844,0.2699864208698272,-5321.96728515625,304.170166015625,0.9990000128746032,0.3673802018165588,0.33885458111763,293.2723388671875,297.1499938964844,293.1499938964844,0.0066525000147521,-2344.823486328125,299.5898132324219,0.5094284415245056,0.050000000745058,0.2307174056768417,291.1742248535156,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772155761719,1.0,0.2452440857887268,0.7937240600585938,0.7937240600585938,1.0,1.0,-1.1536622047424316,0.4898282587528229,0.6638339757919312,0.2100420594215393,0.0,0.0,0.600909948348999,40.500762939453125,25.0,22.319725036621094,-13126.34765625,166.62673950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.068359375,18000.0,0.0,0.0,0.3013514876365661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387503147125244,0.6387568712234497,-6.561864211107604e-06,0.0,0.0003058334696106,0.0,0.0,47.45975875854492,0.0,0.0,0.0,0.4201326966285705,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0947989597916603,-2193.580810546875,304.1507568359375,0.7636231780052185,0.154618352651596,0.1400803029537201,293.185546875,297.1499938964844,293.1499938964844,0.0041107018478214,-325.1773376464844,296.7315368652344,0.5135890245437622,0.050000000745058,0.048584409058094,293.19708251953125,297.1499938964844,293.1499938964844,0.2058403342962265,-3172.72607421875,304.1579895019531,0.9428598284721376,0.2884224355220794,0.2024946510791778,293.1760559082031,297.1499938964844,293.1499938964844,0.262391984462738,-5199.54931640625,304.1802673339844,0.9990000128746032,0.3690216541290283,0.3312749564647674,293.2720947265625,297.1499938964844,293.1499938964844,0.0066168997436761,-2333.35205078125,299.5756530761719,0.5135890245437622,0.050000000745058,0.2304635196924209,291.19207763671875,291.1499938964844,261.80889892578125,260.1494445800781,279.9251403808594,293.2721252441406,291.1961364746094,1.0,0.2420157492160797,0.7935639023780823,0.7935639023780823,1.0,1.0,-1.1435943841934204,0.4853663742542267,0.6582280397415161,0.2074982225894928,0.0,0.0,0.5963414311408997,39.005470275878906,25.0,36.71132659912109,-13041.6787109375,160.76219177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205139160156,308.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.984375,18000.0,0.0,0.0,0.30099618434906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325953006744385,0.632601797580719,-6.5247299971815664e-06,0.0,0.0003054728440474,0.0,0.0,46.609676361083984,0.0,0.0,0.0,0.417813092470169,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.0946768298745155,-2191.059326171875,304.1508483886719,0.7690089344978333,0.1546825319528579,0.140095978975296,293.1869812011719,297.1499938964844,293.1499938964844,0.004095347598195,-323.8237609863281,296.73126220703125,0.5175548195838928,0.050000000745058,0.0485369525849819,293.1976928710937,297.1499938964844,293.1499938964844,0.2048661410808563,-3160.51513671875,304.1582946777344,0.9493600130081176,0.2877079844474792,0.2019663006067276,293.1620788574219,297.1499938964844,293.1499938964844,0.2554605007171631,-5088.0205078125,304.18731689453125,0.9990000128746032,0.3714319765567779,0.3244062066078186,293.271728515625,297.1499938964844,293.1499938964844,0.0065828063525259,-2322.46630859375,299.5615234375,0.5175548195838928,0.050000000745058,0.2302384078502655,291.208984375,291.1499938964844,261.7984313964844,260.1399230957031,279.92498779296875,293.2717590332031,291.2118835449219,1.0,0.2390904426574707,0.7934526801109314,0.7934526801109314,1.0,1.0,-1.134406566619873,0.4813081324100494,0.653098464012146,0.205171450972557,0.0,0.0,0.5906843543052673,37.67682647705078,25.0,38.13409423828125,-12945.6865234375,155.55909729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,308.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18158.7890625,18000.0,0.0,0.0,0.3003919124603271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623009204864502,0.6230156421661377,-6.463581030402565e-06,0.0,0.0003048595972359,0.0,0.0,45.28563690185547,0.0,0.0,0.0,0.4142890274524688,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.0945670753717422,-2188.783447265625,304.1507263183594,0.7788652777671814,0.1548128724098205,0.1401357650756836,293.1896667480469,297.1499938964844,293.1499938964844,0.0040687131695449,-321.61407470703125,296.7212829589844,0.5248942971229553,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2031992524862289,-3139.84228515625,304.1582946777344,0.960387110710144,0.286272644996643,0.2009092718362808,293.1302185058594,297.1499938964844,293.1499938964844,0.2435961365699768,-4897.537109375,304.1944274902344,0.9990000128746032,0.377583384513855,0.3125031590461731,293.2705383300781,297.1499938964844,293.1499938964844,0.0065244333818554,-2304.729248046875,299.5290832519531,0.5248942971229553,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.2278747558594,1.0,0.234023317694664,0.7932302951812744,0.7932302951812744,1.0,1.0,-1.1183465719223022,0.4742385149002075,0.6441080570220947,0.2010738849639892,0.0,0.0,0.5790573358535767,35.43379211425781,43.0,23.90803909301757,-12758.5166015625,146.79331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.55078125,18000.0,0.0,0.0,0.2983852326869964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006172299385071,0.6006235480308533,-6.306417162704747e-06,0.0,0.0003028230566997,0.0,0.0,42.20452499389648,0.0,0.0,0.0,0.4060068428516388,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.0945670753717422,-2188.783447265625,304.1507263183594,0.7788652777671814,0.1548128724098205,0.1401357650756836,293.1896667480469,297.1499938964844,293.1499938964844,0.0040687131695449,-321.61407470703125,296.7212829589844,0.5248942971229553,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2031992524862289,-3139.84228515625,304.1582946777344,0.960387110710144,0.286272644996643,0.2009092718362808,293.1302185058594,297.1499938964844,293.1499938964844,0.2435961365699768,-4897.537109375,304.1944274902344,0.9990000128746032,0.377583384513855,0.3125031590461731,293.2705383300781,297.1499938964844,293.1499938964844,0.0065244333818554,-2304.729248046875,299.5290832519531,0.5248942971229553,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.2278747558594,1.0,0.234023317694664,0.7932302951812744,0.7932302951812744,1.0,1.0,-1.1183465719223022,0.4742385149002075,0.6441080570220947,0.2010738849639892,0.0,0.0,0.5790573358535767,35.43379211425781,43.0,23.90803909301757,-12758.5166015625,146.79331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.55078125,18000.0,0.0,0.0,0.2983852326869964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006172299385071,0.6006235480308533,-6.306417162704747e-06,0.0,0.0003028230566997,0.0,0.0,42.20452499389648,0.0,0.0,0.0,0.4060068428516388,4.0,0.0,1.0
484140,293.14678955078125,297.1499938964844,293.1499938964844,0.0948025807738304,-2193.487060546875,304.15008544921875,0.7737107276916504,0.1549047231674194,0.1402729749679565,293.19219970703125,297.1499938964844,293.1499938964844,0.004056082572788,-320.8588256835937,296.6931457519531,0.5208190679550171,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.202200248837471,-3128.005126953125,304.1571350097656,0.9516949653625488,0.2848020493984222,0.1999260336160659,293.1101989746094,297.1499938964844,293.1499938964844,0.2492005378007888,-4995.2724609375,304.16943359375,0.9990000128746032,0.3822021186351776,0.3189906775951385,293.2691955566406,297.1499938964844,293.1499938964844,0.0064959088340401,-2298.414306640625,299.4866027832031,0.5208190679550171,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086486816406,1.0,0.2372933030128479,0.7930079698562622,0.7930079698562622,1.0,1.0,-1.1254029273986816,0.4773895144462585,0.6480134725570679,0.2026063054800033,0.0,0.0,0.5706961750984192,36.61827087402344,61.0,-27.58035659790039,-12729.8798828125,151.000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.185546875,18000.0,0.0,0.0,0.2955974042415619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803094506263733,0.5803155899047852,-6.152336027298588e-06,0.0,0.0002999937860295,0.0,0.0,39.46146011352539,0.0,0.0,0.0,0.3984986841678619,4.0,0.0,1.0
484200,293.14678955078125,297.1499938964844,293.1499938964844,0.0948025807738304,-2193.487060546875,304.15008544921875,0.7737107276916504,0.1549047231674194,0.1402729749679565,293.19219970703125,297.1499938964844,293.1499938964844,0.004056082572788,-320.8588256835937,296.6931457519531,0.5208190679550171,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.202200248837471,-3128.005126953125,304.1571350097656,0.9516949653625488,0.2848020493984222,0.1999260336160659,293.1101989746094,297.1499938964844,293.1499938964844,0.2492005378007888,-4995.2724609375,304.16943359375,0.9990000128746032,0.3822021186351776,0.3189906775951385,293.2691955566406,297.1499938964844,293.1499938964844,0.0064959088340401,-2298.414306640625,299.4866027832031,0.5208190679550171,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086486816406,1.0,0.2372933030128479,0.7930079698562622,0.7930079698562622,1.0,1.0,-1.1254029273986816,0.4773895144462585,0.6480134725570679,0.2026063054800033,0.0,0.0,0.5706961750984192,36.61827087402344,61.0,-27.58035659790039,-12729.8798828125,151.000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.185546875,18000.0,0.0,0.0,0.2955974042415619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803094506263733,0.5803155899047852,-6.152336027298588e-06,0.0,0.0002999937860295,0.0,0.0,39.46146011352539,0.0,0.0,0.0,0.3984986841678619,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.0955038219690322,-2207.662841796875,304.1488952636719,0.7564475536346436,0.1549330800771713,0.1404657661914825,293.1942749023437,297.1499938964844,293.1499938964844,0.0040639154613018,-322.2627258300781,296.6348876953125,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021817713975906,-3129.10205078125,304.15478515625,0.9252262711524964,0.28329998254776,0.1990033537149429,293.1256103515625,297.1499938964844,293.1499938964844,0.2715310752391815,-5362.7890625,304.1254577636719,0.9990000128746032,0.3801705539226532,0.3418593108654022,293.2685546875,297.1499938964844,293.1499938964844,0.0065015475265681,-2306.312255859375,299.4232788085937,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483459472656,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.1403503417969,1.0,0.2471582144498825,0.7927883863449097,0.7927883863449097,1.0,1.0,-1.153066873550415,0.4896226227283478,0.6634442806243896,0.2093290984630584,0.0,0.0,0.5749821662902832,41.028263092041016,64.0,-81.41664123535156,-12931.2822265625,167.4888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.783203125,18000.0,0.0,0.0,0.2930449545383453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792603492736816,0.5792664289474487,-6.104377007432049e-06,0.0,0.0002974033704958,0.0,0.0,39.11270523071289,0.0,0.0,0.0,0.3977377712726593,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.0955038219690322,-2207.662841796875,304.1488952636719,0.7564475536346436,0.1549330800771713,0.1404657661914825,293.1942749023437,297.1499938964844,293.1499938964844,0.0040639154613018,-322.2627258300781,296.6348876953125,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021817713975906,-3129.10205078125,304.15478515625,0.9252262711524964,0.28329998254776,0.1990033537149429,293.1256103515625,297.1499938964844,293.1499938964844,0.2715310752391815,-5362.7890625,304.1254577636719,0.9990000128746032,0.3801705539226532,0.3418593108654022,293.2685546875,297.1499938964844,293.1499938964844,0.0065015475265681,-2306.312255859375,299.4232788085937,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483459472656,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.1403503417969,1.0,0.2471582144498825,0.7927883863449097,0.7927883863449097,1.0,1.0,-1.153066873550415,0.4896226227283478,0.6634442806243896,0.2093290984630584,0.0,0.0,0.5749821662902832,41.028263092041016,64.0,-81.41664123535156,-12931.2822265625,167.4888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.783203125,18000.0,0.0,0.0,0.2930449545383453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792603492736816,0.5792664289474487,-6.104377007432049e-06,0.0,0.0002974033704958,0.0,0.0,39.11270523071289,0.0,0.0,0.0,0.3977377712726593,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961527004837989,-2220.685791015625,304.148193359375,0.7389734983444214,0.1549290269613266,0.1406494975090026,293.1956787109375,297.1499938964844,293.1499938964844,0.0040788510814309,-324.1296691894531,296.5793151855469,0.4950283169746399,0.050000000745058,0.0488582178950309,293.2020874023437,297.1499938964844,293.1499938964844,0.2020942717790603,-3129.054443359375,304.1534118652344,0.8985662460327148,0.2818085551261902,0.1981032341718673,293.1669311523437,297.1499938964844,293.1499938964844,0.2854487299919128,-5587.10595703125,304.11279296875,0.9908985495567322,0.3724157512187958,0.3550568222999573,293.269287109375,297.1499938964844,293.1499938964844,0.0065104658715426,-2314.711181640625,299.357177734375,0.4950283169746399,0.050000000745058,0.2317623496055603,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8706970214844,293.26922607421875,291.08331298828125,1.0,0.2558968663215637,0.7925688028335571,0.7925688028335571,1.0,1.0,-1.1689471006393433,0.4966470599174499,0.6722999811172485,0.2132169157266616,0.0,0.0,0.5882587432861328,46.28020095825195,67.0,-63.64385986328125,-13160.970703125,182.7608184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5485534667969,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.93359375,18000.0,0.0,0.0,0.2917988300323486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599571704864502,0.5995779037475586,-6.210911124071572e-06,0.0,0.000296138721751,0.0,0.0,41.58467102050781,0.0,0.0,0.0,0.4047915935516357,4.0,0.0,1.0
